Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/22  05:00:00,14.0,94.0,19.23023806279593,78.26229141645811,23.3954862075674,57.19935135465137,21.749243523472476,100.0,19.890163821729548,67.44772815755786,18.617678026173913,73.27302529058865,21.630557601564238,63.683776871516386,0.0,0.0,34.77784727493477,34.77784727493477,10497.658484200172,0.5471822467996653,27.719736093846187,23.129536760029758,0.0,0.0,0.0,0.0,6223.939992599913,0.35707008142234165,27.719736093846187,23.549284946492286,1499.6231088954546,-0.405754577761007,23.709808052267146,23.709808052267146,23.709808052267146,27.74497975726805,27.74497975726805,27.751205434663326,23.687465467470908,21.749243523472476,18.617678026173913,27.751205434663326,27.751205434663326,23.129536760029758,27.719736093846187,23.687465467470908,27.751205434663326,27.751205434663326,27.719736093846187,27.751205434663326,23.549284946492286,23.3954862075674,21.630557601564238,14.0,5398643.192023637 
 10/22  06:00:00,15.0,93.0,19.187389330449058,78.54896413536227,23.168801939171267,57.83560723996881,21.89425115845377,100.0,19.745898884060153,68.12113905950406,18.592173785321766,73.43656615696294,21.69559427039819,63.26514612322911,0.0,0.0,34.77784727493477,34.77784727493477,8789.182900836806,0.4011625722883449,28.633656099437665,23.39185900176258,0.0,0.0,0.0,0.0,8243.103180723507,0.5910374277116551,28.633656099437665,25.296873872076237,1460.917186971103,0.5712118665867241,24.531842023978662,24.531842023978662,24.531842023978662,28.567331206881747,28.567331206881747,28.55351901226766,24.526645424563057,21.89425115845377,18.592173785321766,28.55351901226766,28.55351901226766,23.39185900176258,28.633656099437665,24.526645424563057,28.55351901226766,28.55351901226766,28.633656099437665,28.55351901226766,25.296873872076237,23.168801939171267,21.69559427039819,15.0,5259301.8730959715 
 10/22  07:00:00,16.0,94.0,19.156347908353403,78.70111827496169,22.74940856351872,59.3825928478205,22.1046709492362,100.0,19.645959965850164,68.54516130406304,18.645385598109208,73.31196657591057,22.10546677164662,61.762928378049,0.0,0.0,34.77784727493477,34.77784727493477,3601.4936273698895,0.12718126742006503,30.072457571136216,26.685160983601158,0.0,0.0,0.0,0.0,4495.984548632456,0.32250071975631206,30.072457571136216,28.40487309188648,695.2520324315016,8.762607294974433,26.159339666450556,26.159339666450556,26.159339666450556,28.17706538974468,28.17706538974468,30.140357663121854,28.167418895204293,22.1046709492362,18.645385598109208,30.140357663121854,30.140357663121854,24.947994649930642,28.335291237465697,28.167418895204293,30.140357663121854,30.140357663121854,28.335291237465697,30.140357663121854,26.66770675821596,22.74940856351872,22.10546677164662,16.0,2502907.3167534056 
 10/22  08:00:00,17.0,94.0,19.18634917465024,78.63145839916777,23.581464372642166,56.84844545252551,22.43720021400822,99.91540364816792,19.661117334663793,68.54812752779404,18.995670252014662,72.06521706388284,22.77162911702738,59.70783440125178,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,17.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.16722951555483,30.16722951555483,22.43720021400822,18.995670252014662,30.16722951555483,30.16722951555483,26.387461748139643,26.387461748139643,30.16722951555483,30.16722951555483,30.16722951555483,26.387461748139643,30.16722951555483,26.387461748139643,23.581464372642166,22.77162911702738,17.0,0.0 
 10/22  09:00:00,18.6,77.0,19.25796442713145,78.28134343236847,24.738582836731517,53.06877918942136,22.77793218241339,99.81926252785834,19.874110432089438,67.64812111511847,19.48782475564441,69.99005715933595,23.113963451960217,58.51544898301906,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,18.6,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,22.77793218241339,19.48782475564441,30.167229515554833,30.167229515554833,26.454315151701337,26.454315151701337,30.167229515554833,30.167229515554833,30.167229515554833,26.454315151701337,30.167229515554833,26.454315151701337,24.738582836731517,23.113963451960217,18.6,0.0 
 10/22  10:00:00,15.0,100.0,19.361231674726554,77.7795372008135,24.984471571351264,52.36223029705823,23.265172081086284,99.70542706204391,20.25847412561036,66.05734897747392,19.980789273497905,67.99326946165303,23.21975658443081,58.21946703932463,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,15.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,23.265172081086284,19.980789273497905,30.167229515554833,30.167229515554833,26.320608253725993,26.320608253725993,30.167229515554833,30.167229515554833,30.167229515554833,26.320608253725993,30.167229515554833,26.320608253725993,24.984471571351264,23.21975658443081,15.0,0.0 
 10/22  11:00:00,18.0,83.0,19.496257796663166,77.1288659297077,25.042703744654307,52.36187661363189,23.849900508885135,99.6206133731915,20.72141273731519,64.19698252215244,20.530139381092788,65.96735530667243,23.25770656564233,58.2858830792494,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,18.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,23.849900508885135,20.530139381092788,30.167229515554833,30.167229515554833,26.320608253725993,26.320608253725993,30.167229515554833,30.167229515554833,30.167229515554833,26.320608253725993,30.167229515554833,26.320608253725993,25.042703744654307,23.25770656564233,18.0,0.0 
 10/22  12:00:00,18.8,81.0,19.659498398532367,76.42561579384808,25.001605879727173,52.751905107685495,24.797550880622605,97.17802526440103,21.27469963621334,62.111573104157685,20.937287790937205,64.61054539069232,23.324523314406974,58.33869263113154,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,18.8,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,24.797550880622605,20.937287790937205,30.167229515554833,30.167229515554833,26.454315151701337,26.454315151701337,30.167229515554833,30.167229515554833,30.167229515554833,26.454315151701337,30.167229515554833,26.454315151701337,25.001605879727173,23.324523314406974,18.8,0.0 
 10/22  13:00:00,19.0,83.0,19.832993460578777,75.60706174312334,24.434328135847515,54.923387941916545,25.48290062300056,96.47650458400017,21.940070723470818,59.633919569309,21.12289640227864,64.1612113194869,23.230893596969548,59.04581327292927,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,19.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.16722951555483,30.16722951555483,25.48290062300056,21.12289640227864,30.16722951555483,30.16722951555483,26.387461748139643,26.387461748139643,30.16722951555483,30.16722951555483,30.16722951555483,26.387461748139643,30.16722951555483,26.387461748139643,24.434328135847515,23.230893596969548,19.0,0.0 
 10/22  14:00:00,19.0,83.0,20.010201116591027,74.78118405186387,23.91421219197233,57.353032315726175,25.893341935926713,98.99965931153882,22.655901276178035,57.09200603456817,21.26669966870028,64.14925453566178,23.639891519018022,58.30453855952999,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,19.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.16722951555483,30.16722951555483,25.893341935926713,21.26669966870028,30.16722951555483,30.16722951555483,26.387461748139643,26.387461748139643,30.16722951555483,30.16722951555483,30.16722951555483,26.387461748139643,30.16722951555483,26.387461748139643,23.91421219197233,23.639891519018022,19.0,0.0 
 10/22  15:00:00,19.0,83.0,20.201973237058798,73.8988689526782,23.511800913741514,59.18759529151137,25.98549830594463,99.93562256586095,23.419620903594613,54.51433438417121,21.373970857547256,64.08822319858554,24.667555876619648,55.22255461794367,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,19.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,25.98549830594463,21.373970857547256,30.167229515554833,30.167229515554833,26.454315151701337,26.454315151701337,30.167229515554833,30.167229515554833,30.167229515554833,26.454315151701337,30.167229515554833,26.454315151701337,23.511800913741514,24.667555876619648,19.0,0.0 
 10/22  16:00:00,18.0,88.0,20.34071054584504,73.26779303720403,23.15328526029993,60.82005712012825,25.71048798824502,100.0,24.038266339516117,52.52107727399604,21.415732479542225,64.22808541517561,25.88497363563742,51.65494934659933,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.07245757113622,30.07245757113622,0.0,0.0,0.0,0.0,0.0,0.0,30.07245757113622,30.07245757113622,0.0,18.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.167229515554833,30.167229515554833,25.71048798824502,21.415732479542225,30.167229515554833,30.167229515554833,26.52116648582006,26.52116648582006,30.167229515554833,30.167229515554833,30.167229515554833,26.52116648582006,30.167229515554833,26.52116648582006,23.15328526029993,25.88497363563742,18.0,0.0 
 10/22  17:00:00,18.0,83.0,20.44409448675568,72.72979400881223,22.81123964115516,62.053483573808066,25.06310561794754,99.99999999999999,24.434288930202428,51.23760131994984,21.39409238935177,64.4177615991626,26.771523496751687,48.98898247631353,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,18.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.16722951555483,30.16722951555483,25.06310561794754,21.39409238935177,30.16722951555483,30.16722951555483,26.387461748139643,26.387461748139643,30.16722951555483,30.16722951555483,30.16722951555483,26.387461748139643,30.16722951555483,26.387461748139643,22.81123964115516,26.771523496751687,18.0,0.0 
 10/22  18:00:00,18.0,81.0,20.5102020470255,72.43360255316298,22.398764172233555,63.400731014704085,24.272696780077553,99.99999999999999,24.510016116772505,51.00567607787033,21.238119833688586,65.20160028783725,26.93386623307501,48.34637075413949,0.0,0.0,34.77784727493477,34.77784727493477,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,0.0,18.0,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,26.186901263934338,30.16722951555483,30.16722951555483,24.272696780077553,21.238119833688586,30.16722951555483,30.16722951555483,26.387461748139643,26.387461748139643,30.16722951555483,30.16722951555483,30.16722951555483,26.387461748139643,30.16722951555483,26.387461748139643,22.398764172233555,26.93386623307501,18.0,0.0 
 10/22  19:00:00,16.0,88.0,20.454138900613643,72.68468274686506,21.767773159696542,65.54553535078848,23.4127715106764,99.99999999999997,24.245232074809678,51.82128025308808,20.820645609138978,66.8521697756286,25.22781768279849,53.20901800326042,10776.857020176412,0.4454103236500967,32.20746685478824,28.308475499173774,0.0,0.0,30.07245757113622,30.07245757113622,0.0,0.0,0.0,0.0,0.0,0.0,30.07245757113622,30.07245757113622,902.5880013721164,6.314794234315246,26.750237321862716,26.750237321862716,26.750237321862716,29.440422405940843,29.440422405940843,30.758143313299584,28.072130793855017,23.4127715106764,20.820645609138978,30.758143313299584,30.758143313299584,29.47751861815967,29.47751861815967,28.072130793855017,30.758143313299584,30.758143313299584,25.578527262545208,30.758143313299584,29.47751861815967,21.767773159696542,25.22781768279849,15.999999999999998,3249316.8049396193 
 10/22  20:00:00,16.0,88.0,20.28263796986546,73.53139315214032,21.8021508587674,65.11082771302259,22.70621202048217,100.0,23.685712005028655,53.64678325644204,20.36516978749547,68.75318948180043,23.79732358946555,57.69100015702857,15271.73342524768,0.5540015862117595,34.311694358489156,27.683721642370813,0.0,0.0,30.07245757113622,30.07245757113622,0.0,0.0,0.0,0.0,0.0,0.0,30.07245757113622,30.07245757113622,1229.6160049041903,1.354543504507589,30.570422496999154,30.570422496999154,30.570422496999154,34.605150214068814,34.605150214068814,34.527181355394845,30.629448094749765,22.70621202048217,20.36516978749547,34.527181355394845,34.527181355394845,34.311694358489156,34.311694358489156,30.629448094749765,34.527181355394845,34.527181355394845,27.683721642370813,34.527181355394845,34.311694358489156,21.8021508587674,23.79732358946555,16.0,4426617.6176550845 
 10/22  21:00:00,16.2,83.0,20.09359618371292,74.39623810584095,22.91198290257837,60.38519662325616,22.160658949306697,100.0,23.182074984249436,55.30093646520346,20.01882550828183,70.07609905253719,22.706459455949528,61.13049327631687,3703.6469661953056,0.13495947837245914,37.10878076886133,35.46747340247432,0.0,0.0,30.072457571136216,30.072457571136216,0.0,0.0,0.0,0.0,0.0,0.0,30.072457571136216,30.072457571136216,287.95606523062764,12.517246182876384,33.518570106071344,33.518570106071344,33.518570106071344,34.52724624559645,34.52724624559645,37.40569806511157,36.464820746050535,22.160658949306697,20.01882550828183,37.40569806511157,37.40569806511157,34.673455246058154,34.673455246058154,36.464820746050535,37.40569806511157,37.40569806511157,33.03214787967114,37.40569806511157,34.673455246058154,22.91198290257837,22.706459455949528,16.2,1036641.8348302596 
 10/22  22:00:00,15.0,94.0,19.905376664767367,75.26865775951582,23.984795542851522,56.05282653854764,21.535377963182523,100.0,22.646910014447762,57.12305589925837,19.729230800344546,71.14824612933342,21.47790458435051,65.25670093775135,0.0,0.0,37.10878076886133,37.10878076886133,11923.322253225704,0.5298727631065494,26.742198846087696,21.39278368963509,0.0,0.0,0.0,0.0,6990.607151307191,0.40182455723303123,26.742198846087696,22.406506473707203,1565.40156335368,0.6722122931751313,22.396233501780458,22.396233501780458,22.396233501780458,26.430898002529183,26.430898002529183,26.62417502519829,22.181071499288876,21.535377963182523,19.729230800344546,26.62417502519829,26.62417502519829,21.39278368963509,26.742198846087696,22.181071499288876,26.62417502519829,26.62417502519829,26.742198846087696,26.62417502519829,22.406506473707203,23.984795542851522,21.47790458435051,15.0,5635445.628073249 
 10/22  23:00:00,15.0,94.0,19.772338917962813,75.96667542254204,24.200013788648874,55.14499013928386,21.504935524284384,100.0,22.158102598276706,58.90406932266748,19.511368505177998,72.10757692569527,21.39708247781592,65.35683115304778,0.0,0.0,37.10878076886133,37.10878076886133,10510.258771079845,0.4869641322364635,27.67221809721789,22.508639906297155,0.0,0.0,0.0,0.0,7278.590880976606,0.5052358677635366,27.67221809721789,24.2242531478429,1515.803138352803,0.6251020638917373,23.376523004716276,23.376523004716276,23.376523004716276,27.41156601330448,27.41156601330448,27.386293920254154,23.382579384485155,21.504935524284384,19.511368505177998,27.386293920254154,27.386293920254154,22.508639906297155,27.67221809721789,23.382579384485155,27.386293920254154,27.386293920254154,27.67221809721789,27.386293920254154,24.2242531478429,24.200013788648874,21.39708247781592,15.0,5456891.298070091 
 10/22  24:00:00,15.2,89.0,19.66942424993252,76.4534724598668,23.881316641036424,55.9613683294907,21.699773108482518,100.0,21.709916687308855,60.53744018781204,19.3517038071047,72.7319750816302,21.826263231768326,63.383935090525824,0.0,0.0,37.10878076886133,37.10878076886133,11424.777435691143,0.5828229861624826,27.93365117745495,23.24355871600688,0.0,0.0,0.0,0.0,5511.431307134186,0.4093770138375174,27.93365117745495,24.712541804729327,1492.3749377806544,0.792148252723428,23.861029047209463,23.861029047209463,23.861029047209463,27.896259158406693,27.896259158406693,27.88832881468683,23.849670931831376,21.699773108482518,19.3517038071047,27.88832881468683,27.88832881468683,23.24355871600688,27.93365117745495,23.849670931831376,27.88832881468683,27.88832881468683,27.93365117745495,27.88832881468683,24.712541804729327,23.881316641036424,21.826263231768326,15.2,5372549.776010355 
 10/23  01:00:00,14.0,94.0,19.59792706690002,76.79377754178833,23.304853297677287,57.61965428164403,22.04515774961229,100.0,21.31770870938732,62.0086887015594,19.18774374128126,73.33198317667944,22.076298819249516,62.08077927572147,0.0,0.0,37.10878076886133,37.10878076886133,6152.4893904205865,0.15064921356504785,33.72081975005623,28.835671732537108,0.0,0.0,0.0,0.0,0.0,0.0,28.669953898568963,28.669953898568963,614.9448204755848,6.669090099835653,30.657341438895568,30.657341438895568,30.657341438895568,32.674693717945786,32.674693717945786,34.46423269366484,32.665047842375735,22.04515774961229,19.18774374128126,34.46423269366484,34.46423269366484,27.5644672884589,32.44961530597802,32.665047842375735,34.46423269366484,34.46423269366484,32.44961530597802,34.46423269366484,32.44961530597802,23.304853297677287,22.076298819249516,14.0,2213801.353712105 
 10/23  02:00:00,13.0,94.0,19.53387384679731,77.10012294900802,22.685324547539295,59.76435337846482,22.245689959233943,99.99999999999999,21.00361346371075,63.215944819871865,19.03152431726361,74.0243670840128,22.21480712874746,61.49983594351683,0.0,0.0,37.10878076886133,37.10878076886133,0.0,0.0,33.72081975005622,33.72081975005622,0.0,0.0,0.0,0.0,0.0,0.0,28.66995389856896,28.66995389856896,0.0,13.0,30.773194722368245,30.773194722368245,30.773194722368245,30.773194722368245,30.773194722368245,34.57619271352253,34.57619271352253,22.245689959233943,19.03152431726361,34.57619271352253,34.57619271352253,30.964819902584775,30.964819902584775,34.57619271352253,34.57619271352253,34.57619271352253,30.964819902584775,34.57619271352253,30.964819902584775,22.685324547539295,22.21480712874746,13.0,0.0 
 10/23  03:00:00,13.2,88.0,19.474438001605883,77.38558846754398,22.073338814042103,61.711645540835285,22.15517926945349,99.99999999999999,20.75793114156577,64.17874245377664,18.903065568350755,74.46226358854652,22.032653906546276,61.866512095740966,0.0,0.0,37.10878076886133,37.10878076886133,0.0,0.0,33.72081975005622,33.72081975005622,0.0,0.0,0.0,0.0,0.0,0.0,28.66995389856896,28.66995389856896,0.0,13.2,30.773194722368245,30.773194722368245,30.773194722368245,30.773194722368245,30.773194722368245,34.57619271352253,34.57619271352253,22.15517926945349,18.903065568350755,34.57619271352253,34.57619271352253,30.964819902584775,30.964819902584775,34.57619271352253,34.57619271352253,34.57619271352253,30.964819902584775,34.57619271352253,30.964819902584775,22.073338814042103,22.032653906546276,13.2,0.0 
 10/23  04:00:00,11.0,100.0,19.39954583297664,77.74703407338018,21.587104793042773,63.06158098320528,21.826186694645905,100.0,20.4855867006518,65.2654998604435,18.725096324531258,75.04139034349802,21.637445674536572,62.869172861197086,4086.0169097845796,0.2111541633548488,32.54999756843403,30.235087328439967,1922.4135220315238,0.06977042012914254,30.8998122964557,27.603645959107638,0.0,0.0,0.0,0.0,3857.2518847158485,0.2151754165160087,28.374379370712067,26.22991422035851,752.7078427350441,3.783706824188342,27.181505900098877,27.181505900098877,27.181505900098877,29.19906858817044,29.19906858817044,31.217320611228978,28.948514647829604,21.826186694645905,18.725096324531258,31.217320611228978,31.217320611228978,26.33244151502943,29.628607852377492,28.948514647829604,31.217320611228978,31.217320611228978,27.31369761238343,31.217320611228978,27.484142702023938,21.587104793042773,21.637445674536572,11.0,2709748.2338461587 
 10/23  05:00:00,11.0,100.0,19.30246689500497,78.21830206093419,21.61056349861873,62.15296162500776,21.420864233926757,100.0,20.10753259095536,66.80826612409967,18.544032251445216,75.47279625649372,21.373084257759288,63.06497172163179,3885.5360421847995,0.28933802844071743,27.76913295469076,24.556044073955377,8486.026391989739,0.34863441608191953,27.76913295469076,21.945269507071202,0.0,0.0,0.0,0.0,5947.462899203381,0.3542275554773632,27.76913295469076,23.75191548634418,1516.09441269624,-3.4224654807338233,23.370558102846168,23.370558102846168,23.370558102846168,27.405598808599052,27.405598808599052,27.40938650576614,23.3516669361857,21.420864233926757,18.544032251445216,27.40938650576614,27.40938650576614,21.945269507071202,27.76913295469076,23.3516669361857,27.40938650576614,27.40938650576614,24.556044073955377,27.40938650576614,23.75191548634418,21.61056349861873,21.373084257759288,11.0,5457939.885706464 
 10/23  06:00:00,12.2,97.0,19.209459579332243,78.67282651870438,21.755637967436947,60.93190403572155,21.37864692803353,100.0,19.813592767521577,68.03610396668387,18.43169431902541,75.64124763133302,21.451162874499126,62.08006599559823,4233.788217132021,0.2651032342612162,28.11184595597272,24.290845768247536,8457.851689800906,0.363548382869392,28.11184595597272,22.54562036670027,0.0,0.0,0.0,0.0,5560.943785009479,0.363548382869392,28.11184595597272,24.45211429693319,1498.9586701416383,-2.227845562221173,23.723619980047363,23.723619980047363,23.723619980047363,27.758797022319087,27.758797022319087,27.75276110713178,23.710473908074484,21.37864692803353,18.43169431902541,27.75276110713178,27.75276110713178,22.54562036670027,28.11184595597272,23.710473908074484,27.75276110713178,27.75276110713178,24.290845768247536,27.75276110713178,24.45211429693319,21.755637967436947,21.451162874499126,12.2,5396251.212509898 
 10/23  07:00:00,13.0,94.0,19.14312012665144,79.07646269388778,22.01644188366435,59.55624039862543,21.551390575212547,100.0,19.597180141917356,69.02414763227266,18.460092048409702,75.30768095351587,21.72500707470915,60.62813914781457,3461.3886917068376,0.19484362457577314,28.312644256216213,24.062311302791727,8955.791192051529,0.3986781877121135,28.312644256216213,22.93811705196993,0.0,0.0,0.0,0.0,5688.495517168042,0.3986781877121135,28.312644256216213,24.89887843110554,1487.5640798362763,-1.4340141309754895,23.962062345353896,23.962062345353896,23.962062345353896,27.997331479057557,27.997331479057557,27.99332506022023,23.94673918029794,21.551390575212547,18.460092048409702,27.99332506022023,27.99332506022023,22.93811705196993,28.312644256216213,23.94673918029794,27.99332506022023,27.99332506022023,24.062311302791727,27.99332506022023,24.89887843110554,22.01644188366435,21.72500707470915,13.0,5355230.687410595 
 10/23  08:00:00,15.0,88.0,19.152866964101907,79.02842155643337,23.403847462910683,54.58954568503233,22.08833265774774,99.24156819152887,19.517791736595612,69.36559468877456,18.795919009480293,73.62305033666738,22.21690373983749,58.65955627145621,0.0,0.0,28.312644256216217,28.312644256216217,5112.822875037571,0.21614405449835816,30.401875115081886,28.073087009350825,0.0,0.0,0.0,0.0,1024.277731259019,0.0754137905837524,28.321592775107952,27.671679283624638,563.3278798803391,9.202541309566232,26.90903792850162,26.90903792850162,26.90903792850162,28.523152927993475,28.523152927993475,30.714138790254605,29.21153169998604,22.08833265774774,18.795919009480293,30.714138790254605,30.714138790254605,26.32419226276699,28.65298036849805,29.21153169998604,30.714138790254605,30.714138790254605,28.65298036849805,30.714138790254605,28.00306687701473,23.403847462910683,22.21690373983749,15.0,2027980.3675692207 
 10/23  09:00:00,17.0,80.0,19.22503984349049,78.75093310819743,24.865735237712094,49.91024316736301,22.789301642289317,98.40568459779847,19.6866599725222,68.70897442414126,19.34182993613358,71.08749614680005,22.734263875759808,56.73560689206249,0.0,0.0,28.312644256216217,28.312644256216217,0.0,0.0,30.92194570007537,30.92194570007537,0.0,0.0,0.0,0.0,0.0,0.0,28.321592775107952,28.321592775107952,0.0,17.0,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,31.404396703429374,31.404396703429374,22.789301642289317,19.34182993613358,31.404396703429374,31.404396703429374,27.97205062176157,27.97205062176157,31.404396703429374,31.404396703429374,31.404396703429374,27.97205062176157,31.404396703429374,27.97205062176157,24.865735237712094,22.734263875759808,17.0,0.0 
 10/23  10:00:00,19.0,68.0,19.336053082840433,78.2083014930461,26.195368038782036,45.964335697877075,23.46693170938458,98.83102946095701,20.087660842983684,67.02202771320958,19.841029833315964,68.75511900520087,22.95753881320604,55.781276920342265,0.0,0.0,28.312644256216217,28.312644256216217,0.0,0.0,30.92194570007537,30.92194570007537,0.0,0.0,0.0,0.0,0.0,0.0,28.321592775107952,28.321592775107952,0.0,19.0,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,31.404396703429374,31.404396703429374,23.46693170938458,19.841029833315964,31.404396703429374,31.404396703429374,27.97205062176157,27.97205062176157,31.404396703429374,31.404396703429374,31.404396703429374,27.97205062176157,31.404396703429374,27.97205062176157,26.195368038782036,22.95753881320604,19.0,0.0 
 10/23  11:00:00,19.0,73.0,19.493002203258502,77.44830328320054,26.587714277198355,44.94748155565624,24.408435495069412,96.59460676262715,20.692749385372082,64.56388334770378,20.288677824930595,66.86659662045967,23.010859416002866,55.6524902367272,0.0,0.0,28.312644256216213,28.312644256216213,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,19.0,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,31.404396703429374,31.404396703429374,24.408435495069412,20.288677824930595,31.404396703429374,31.404396703429374,27.909117832930058,27.909117832930058,31.404396703429374,31.404396703429374,31.404396703429374,27.909117832930058,31.404396703429374,27.909117832930058,26.587714277198355,23.010859416002866,19.0,0.0 
 10/23  12:00:00,18.0,73.0,19.682136851205403,76.54340680778117,26.179073788988333,45.95213329627975,25.26718064196939,94.8320227567047,21.428560228940267,61.710126963919265,20.623444856512137,65.40873680507606,23.021938507506498,55.504618383913495,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,18.0,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,25.26718064196939,20.623444856512137,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,26.179073788988333,23.021938507506498,18.0,0.0 
 10/23  13:00:00,19.0,60.0,19.88254999222506,75.52337464881705,25.427498638181916,47.468417447552405,25.967137924432926,95.77828603832681,22.212856373819278,58.766118312438245,20.910854118412335,63.837328996028916,23.05147437513665,54.74589934862709,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,19.0,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,25.967137924432926,20.910854118412335,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,25.427498638181916,23.05147437513665,19.0,0.0 
 10/23  14:00:00,17.0,94.0,20.082007322389583,74.59585849668964,24.766088220242384,49.71323199128188,26.050590054885102,99.51836607782492,22.92727851240189,56.270747263638725,21.21066381167278,62.76012592207954,23.382572945555925,54.02032993129777,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,17.0,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,26.050590054885102,21.21066381167278,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,24.766088220242384,23.382572945555925,17.0,0.0 
 10/23  15:00:00,18.0,81.0,20.254225294156708,73.80538419941634,24.338021450409265,52.06714815217151,25.9152965493815,99.99999999999999,23.52108564811509,54.28789767324487,21.528733756227574,62.03696636176583,23.979559798035872,53.200320208159035,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,18.0,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,25.9152965493815,21.528733756227574,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,24.338021450409265,23.979559798035872,18.0,0.0 
 10/23  16:00:00,18.0,88.0,20.386317119412634,73.13341000879583,23.94662075853668,54.15091485918421,25.47996773524543,100.0,23.934606119648336,52.90051446043521,21.68006354922816,61.84020144282398,24.4535489616101,52.52886622810857,0.0,0.0,28.312644256216213,28.312644256216213,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,18.0,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,31.404396703429374,31.404396703429374,25.47996773524543,21.68006354922816,31.404396703429374,31.404396703429374,27.783248273458668,27.783248273458668,31.404396703429374,31.404396703429374,31.404396703429374,27.783248273458668,31.404396703429374,27.783248273458668,23.94662075853668,24.4535489616101,18.0,0.0 
 10/23  17:00:00,17.9,80.0,20.449002389718633,72.85082537513391,23.46071804752032,55.99127549099887,24.84685766387276,99.99999999999999,24.110317053408163,52.34503683572421,21.59567393877461,62.28668943273391,24.953239650272423,51.1981962572463,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,17.9,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,24.84685766387276,21.59567393877461,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,23.46071804752032,24.953239650272423,17.9,0.0 
 10/23  18:00:00,17.8,80.0,20.46389712557017,72.78385192304674,22.89930112588052,58.024718470854545,24.09700329205423,99.99999999999999,24.076826287043893,52.45034764118435,21.33532312705405,63.369940920894365,25.197191462916205,50.546678257918984,0.0,0.0,28.31264425621621,28.31264425621621,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,0.0,0.0,28.32159277510795,28.32159277510795,0.0,17.8,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,27.657378627552855,31.40439670342937,31.40439670342937,24.09700329205423,21.33532312705405,31.40439670342937,31.40439670342937,27.84618309595766,27.84618309595766,31.40439670342937,31.40439670342937,31.40439670342937,27.84618309595766,31.40439670342937,27.84618309595766,22.89930112588052,25.197191462916205,17.8,0.0 
 10/23  19:00:00,16.0,94.0,20.38299448620188,73.14841852906675,22.162620420298317,60.9693575947085,23.26373650817294,100.0,23.801424311088695,53.32590654202507,20.852799091326247,65.43689019859119,23.867600699318423,55.002759111006654,0.0,0.0,28.312644256216217,28.312644256216217,0.0,0.0,30.92194570007537,30.92194570007537,0.0,0.0,0.0,0.0,0.0,0.0,28.321592775107952,28.321592775107952,0.0,16.0,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,27.65737862755286,31.404396703429374,31.404396703429374,23.26373650817294,20.852799091326247,31.404396703429374,31.404396703429374,27.97205062176157,27.97205062176157,31.404396703429374,31.404396703429374,31.404396703429374,27.97205062176157,31.404396703429374,27.97205062176157,22.162620420298317,23.867600699318423,16.0,0.0 
 10/23  20:00:00,16.0,94.0,20.223699035764287,73.9448299095533,21.495499128285513,64.07813694778596,22.645286068206286,100.0,23.34562601785776,54.86525654911485,20.398010165972597,67.65746141694025,22.71567095936216,59.4950700811539,16995.968893139147,0.901071213361357,30.093176523916682,25.46557151222289,0.0,0.0,30.92194570007537,30.92194570007537,0.0,0.0,0.0,0.0,0.0,0.0,28.321592775107952,28.321592775107952,1394.3346041388559,1.5277115623399002,26.050879311227828,26.050879311227828,26.050879311227828,30.08634638738981,30.08634638738981,30.117821563696715,25.995160189077176,22.645286068206286,20.398010165972597,30.117821563696715,30.117821563696715,30.093176523916682,30.093176523916682,25.995160189077176,30.117821563696715,30.117821563696715,25.46557151222289,30.117821563696715,30.093176523916682,21.495499128285513,22.71567095936216,16.0,5019604.574899881 
 10/23  21:00:00,16.2,87.0,20.030599692258587,74.83385283373401,22.21813429412866,61.26422132792979,22.094327551359168,99.99999999999999,22.869573020159365,56.46753223144316,20.012329105952347,69.30987504320004,21.825992758951703,62.752399651178266,5073.883746932788,0.3277333333333333,33.202758958735416,31.96817007921186,0.0,0.0,30.921945700075366,30.921945700075366,0.0,0.0,0.0,0.0,5457.727196346483,0.1839692038700689,29.693680374087535,27.327928687943967,854.8258324064284,6.469390435981711,29.153626255522116,29.153626255522116,29.153626255522116,31.843563857442412,31.843563857442412,33.06875734885817,30.46819800150745,22.094327551359168,20.012329105952347,33.06875734885817,33.06875734885817,31.85575095411273,31.85575095411273,30.46819800150745,33.06875734885817,33.06875734885817,30.621162074589172,33.06875734885817,29.48999926796916,22.21813429412866,21.825992758951703,16.2,3077372.9966631425 
 10/23  22:00:00,15.0,94.0,19.84436905622487,75.70263466266026,23.204916492985404,57.60219212910798,21.50478264348364,100.0,22.3584282595981,58.247467481463396,19.68889358614782,70.6903294507504,21.27445806556411,64.791829426292,0.0,0.0,33.202758958735416,33.202758958735416,8326.712009604056,0.3315152143206238,28.298183430434232,23.690205580608527,0.0,0.0,0.0,0.0,9785.647511902373,0.5388037554538835,28.876881931956028,24.500109550222987,1467.1741384774205,0.5789064034317395,24.63102908765331,24.63102908765331,24.63102908765331,28.665891595852607,28.665891595852607,28.76909306688688,24.509298931380968,21.50478264348364,19.68889358614782,28.76909306688688,28.76909306688688,24.268904082130327,28.876881931956028,24.509298931380968,28.76909306688688,28.76909306688688,28.876881931956028,28.76909306688688,24.500109550222987,23.204916492985404,21.27445806556411,15.0,5281826.898518713 
 10/23  23:00:00,14.0,94.0,19.70402839412081,76.3644159631607,23.4253989763158,56.50775161610787,21.35205610559286,100.0,21.891121879424087,59.92979348390307,19.427241750595318,71.69357407342156,21.667288076577776,62.88572997888414,0.0,0.0,33.202758958735416,33.202758958735416,12094.019874850095,0.5132435943455043,27.931268114546356,22.29059047408886,0.0,0.0,0.0,0.0,5644.289380966327,0.4789564056544958,27.931268114546356,25.11062179303029,1502.3644049123945,-0.4043828935430511,23.65296357165066,23.65296357165066,23.65296357165066,27.688113331527497,27.688113331527497,27.667967102645385,23.653869626621937,21.35205610559286,19.427241750595318,27.667967102645385,27.667967102645385,22.29059047408886,27.931268114546356,23.653869626621937,27.667967102645385,27.667967102645385,27.931268114546356,27.667967102645385,25.11062179303029,23.4253989763158,21.667288076577776,14.0,5408511.85768462 
 10/23  24:00:00,15.0,84.0,19.598190629484293,76.94339997122047,23.168342897919395,56.758589491767836,21.52308343239724,100.0,21.45493467734138,61.61022338904298,19.262941950634165,72.1434383118366,22.116205979042487,60.51194077290431,0.0,0.0,33.202758958735416,33.202758958735416,16760.270950789105,0.9832000000000001,28.01886160342826,23.94032793523194,0.0,0.0,0.0,0.0,0.0,0.0,28.02724137863125,28.02724137863125,1486.2367242144132,0.5685606400353427,23.990040334706435,23.990040334706435,23.990040334706435,28.025320273045914,28.025320273045914,28.018819895920345,23.977323302107337,21.52308343239724,19.262941950634165,28.018819895920345,28.018819895920345,23.94032793523194,28.01886160342826,23.977323302107337,28.018819895920345,28.018819895920345,28.01886160342826,28.018819895920345,28.01886160342826,23.168342897919395,22.116205979042487,15.0,5350452.207171888 
 10/24  01:00:00,13.0,94.0,19.532280795979716,77.18348060395887,22.664196713382402,57.7358230512196,22.07644023114961,99.42865673217392,21.088837691741396,62.947570530591236,19.080832583960046,72.4988542202534,22.22213943502114,59.31884048457978,0.0,0.0,33.202758958735416,33.202758958735416,13050.206923387357,0.28854293132939474,35.708081570418784,24.634664236567268,0.0,0.0,0.0,0.0,0.0,0.0,28.02724137863125,28.02724137863125,1180.9558151166725,-1.7242936491190415,32.40680189037205,32.40680189037205,32.40680189037205,36.44150644847248,36.44150644847248,36.269549797835374,32.56147899777143,22.07644023114961,19.080832583960046,36.269549797835374,36.269549797835374,24.634664236567268,35.708081570418784,32.56147899777143,36.269549797835374,36.269549797835374,35.708081570418784,36.269549797835374,35.708081570418784,22.664196713382402,22.22213943502114,13.0,4251440.934420021 
 10/24  02:00:00,12.0,100.0,19.473611186403936,77.46557965927363,22.097824034613083,59.19667382554327,22.339757051906794,100.0,20.779263137711837,64.15745328535715,18.896678787140463,73.01940392638926,22.0410509756398,59.41176416954367,0.0,0.0,33.202758958735416,33.202758958735416,0.0,0.0,37.565132785782424,37.565132785782424,0.0,0.0,0.0,0.0,0.0,0.0,28.02724137863125,28.02724137863125,0.0,12.0,34.36183016921892,34.36183016921892,34.36183016921892,34.36183016921892,34.36183016921892,38.27687613005687,38.27687613005687,22.339757051906794,18.896678787140463,38.27687613005687,38.27687613005687,34.49334419952697,34.49334419952697,38.27687613005687,38.27687613005687,38.27687613005687,34.49334419952697,38.27687613005687,34.49334419952697,22.097824034613083,22.0410509756398,12.0,0.0 
 10/24  03:00:00,13.6,86.0,19.410416027467775,77.69441958416736,21.603802730290617,60.364381007832584,22.288717442275022,100.0,20.49833589400005,65.2140223869603,18.78876245417355,73.10769678201834,21.697365158514067,60.0291834889058,10950.368671720516,0.5752756917841721,29.02544028954938,24.48586263291674,0.0,0.0,37.565132785782424,37.565132785782424,0.0,0.0,0.0,0.0,8536.301200227841,0.416924308215828,29.02544028954938,24.094988656995636,1461.7751009721637,-0.8695102423394596,24.52012418135039,24.52012418135039,24.52012418135039,28.555602537231806,28.555602537231806,28.727311013768563,24.326708531254443,22.288717442275022,18.78876245417355,28.727311013768563,28.727311013768563,29.02544028954938,29.02544028954938,24.326708531254443,28.727311013768563,28.727311013768563,24.48586263291674,28.727311013768563,24.094988656995636,21.603802730290617,21.697365158514067,13.6,5262390.3634997895 
 10/24  04:00:00,13.0,94.0,19.34935332987453,77.99024797109693,21.786819369267327,59.189955741300395,22.023754707988275,100.0,20.23838449138259,66.26953852030107,18.674715998564835,73.32176417300774,21.81747762686491,59.08760110189765,9322.969672091922,0.568992550592919,30.528719448434238,26.60885175014003,0.0,0.0,37.565132785782424,37.565132785782424,0.0,0.0,0.0,0.0,8244.446399056593,0.4232074494070811,30.528719448434238,25.868225875781576,1384.586916915073,-1.5312774903001714,26.27331758104536,26.27331758104536,26.27331758104536,30.30874169208292,30.30874169208292,30.270865804544705,26.292949323963725,22.023754707988275,18.674715998564835,30.270865804544705,30.270865804544705,30.528719448434238,30.528719448434238,26.292949323963725,30.270865804544705,30.270865804544705,26.60885175014003,30.270865804544705,25.868225875781576,21.786819369267327,21.81747762686491,13.0,4984512.900894263 
 10/24  05:00:00,13.0,94.0,19.284847182055408,78.30418250256236,22.298226637959615,57.050455406091395,21.66807206762943,100.0,19.998853213193176,67.25932922275594,18.584143825347745,73.52202186536601,22.204547414771483,57.384183380585085,4079.2848022975427,0.23636039778566784,31.434731651901465,29.370287979784997,8661.271038245923,0.3328793401587533,33.483928097303455,30.371488582180554,0.0,0.0,0.0,0.0,4018.3368760269664,0.20621719891572413,31.434731651901465,29.103877056493605,1380.2173806165763,-1.5354142569579983,26.41505953337053,26.41505953337053,26.41505953337053,30.45045628918915,30.45045628918915,30.46642207252855,26.377844955538244,21.66807206762943,18.584143825347745,30.46642207252855,30.46642207252855,27.306288015240078,30.418727530362972,26.377844955538244,30.46642207252855,30.46642207252855,28.354283858246507,30.46642207252855,28.087872934955115,22.298226637959615,22.204547414771483,13.0,4968782.570219675 
 10/24  06:00:00,13.6,93.0,19.218146454344435,78.55302027560828,22.737224297215228,55.181988229308786,21.625516146101795,100.0,19.77245110650623,68.14302199849615,18.52712701723542,73.47438167349145,22.564465272407215,55.770607361744645,0.0,0.0,31.434731651901465,31.434731651901465,16738.086493224495,0.8081236219916665,28.741737720139323,23.786357724654636,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,1451.6765835584795,-0.8607988963383013,24.73363450423721,24.73363450423721,24.73363450423721,28.769201650354972,28.769201650354972,28.779160443272026,24.705688545459193,21.625516146101795,18.52712701723542,28.779160443272026,28.779160443272026,23.786357724654636,28.741737720139323,24.705688545459193,28.779160443272026,28.779160443272026,28.741737720139323,28.779160443272026,28.741737720139323,22.737224297215228,22.564465272407215,13.6,5226035.700810526 
 10/24  07:00:00,14.0,100.0,19.18162161045221,78.80945989936946,22.90310237765822,54.705542042043334,22.101547096415914,99.5521480977936,19.628596536948965,68.8219600809125,18.59779080088728,73.15584897917287,22.5920108462977,55.75386820813489,0.0,0.0,31.434731651901465,31.434731651901465,5887.7386940445795,0.1310033010743828,35.1840584159797,29.808049127461242,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,592.3216832635441,6.65576704593822,32.23588377089026,32.23588377089026,32.23588377089026,34.253236049940476,34.253236049940476,36.018460335686385,34.24358938542751,22.101547096415914,18.59779080088728,36.018460335686385,36.018460335686385,28.60026538626461,33.97627467478307,34.24358938542751,36.018460335686385,36.018460335686385,33.97627467478307,36.018460335686385,33.97627467478307,22.90310237765822,22.5920108462977,14.0,2132358.0597487586 
 10/24  08:00:00,16.0,88.0,19.213680879554268,78.65214351887451,23.994171861979723,51.35151582387978,22.58172179795666,99.27287758873655,19.614192711794036,68.88355769768229,18.951414531250037,71.5820620895121,22.53393127424315,56.09005889293993,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,16.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,22.58172179795666,18.951414531250037,36.14236632706827,36.14236632706827,32.617943969045776,32.617943969045776,36.14236632706827,36.14236632706827,36.14236632706827,32.617943969045776,36.14236632706827,32.617943969045776,23.994171861979723,22.53393127424315,16.0,0.0 
 10/24  09:00:00,17.6,72.0,19.281480363272056,78.3975548034123,25.164336254205775,47.80165145023962,22.977078507688518,99.09810200837657,19.804128771642116,68.14298201210767,19.42143594075936,69.40732872326703,22.45240385659204,56.273103542679266,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,17.6,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,22.977078507688518,19.42143594075936,36.14236632706827,36.14236632706827,32.617943969045776,32.617943969045776,36.14236632706827,36.14236632706827,36.14236632706827,32.617943969045776,36.14236632706827,32.617943969045776,25.164336254205775,22.45240385659204,17.6,0.0 
 10/24  10:00:00,19.0,64.0,19.381350685743026,77.83513681155753,26.109283230490917,44.564656489423704,23.603895537506197,97.8420053388992,20.174068239933014,66.53384656012507,19.884560555490317,66.85693437609848,22.3730412770913,55.76359712765451,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,19.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,23.603895537506197,19.884560555490317,36.14236632706827,36.14236632706827,32.617943969045776,32.617943969045776,36.14236632706827,36.14236632706827,36.14236632706827,32.617943969045776,36.14236632706827,32.617943969045776,26.109283230490917,22.3730412770913,19.0,0.0 
 10/24  11:00:00,21.0,53.0,19.5196176826587,77.16857006651307,26.4802856109339,42.9911312428002,24.410532310724964,95.1106580724472,20.70434335526731,64.39111620450036,20.358302183281282,64.43751881660484,22.467868461310218,54.68178839600448,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,21.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,24.410532310724964,20.358302183281282,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,26.4802856109339,22.467868461310218,21.0,0.0 
 10/24  12:00:00,21.2,52.0,19.691830035981226,76.27232938105047,26.164557199672714,42.954012999983405,25.26206919159273,93.98935725429084,21.3797067775017,61.713140260279786,20.775062559806443,62.09797745642192,22.59020902240289,53.238860432861784,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,21.2,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,25.26206919159273,20.775062559806443,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,26.164557199672714,22.59020902240289,21.2,0.0 
