Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/24  13:00:00,20.0,53.0,19.884098759115506,75.36787592587848,25.40008359001387,44.144049885134834,25.907363566548018,94.57868830057669,22.16456489839179,58.8235330746537,21.026260224349443,60.52318775939762,22.61508960368839,52.216964950164055,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,20.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,25.907363566548018,21.026260224349443,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,25.40008359001387,22.61508960368839,20.0,0.0 
 10/24  14:00:00,19.0,68.0,20.077411668286313,74.39739491896427,24.728476024674737,45.558769334735715,26.29998134190522,96.66315925277804,22.897910533116523,56.20499955836001,21.221122659309632,59.36648099314574,23.139261756871104,50.15548329461624,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,19.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,26.29998134190522,21.221122659309632,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,24.728476024674737,23.139261756871104,19.0,0.0 
 10/24  15:00:00,19.2,70.0,20.268329772784924,73.5240764808976,24.231674934199873,47.15171343632401,26.381000264720125,99.06533413718651,23.74883598479616,53.39148274961757,21.394347513410114,58.75204826255064,24.346782757715523,46.858276548860886,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,19.2,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,26.381000264720125,21.394347513410114,36.14236632706827,36.14236632706827,32.617943969045776,32.617943969045776,36.14236632706827,36.14236632706827,36.14236632706827,32.617943969045776,36.14236632706827,32.617943969045776,24.231674934199873,24.346782757715523,19.2,0.0 
 10/24  16:00:00,18.0,83.0,20.435530246239995,72.69685328641238,23.770371216881372,49.20762248967828,26.075160718004934,100.0,24.429091000929724,51.20380148695908,21.47195261998275,58.70751094845647,25.64174509620195,44.02870297799623,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,18.0,32.364105772811826,32.364105772811826,32.364105772811826,32.364105772811826,32.364105772811826,36.14236632706827,36.14236632706827,26.075160718004934,21.47195261998275,36.14236632706827,36.14236632706827,32.68140148881123,32.68140148881123,36.14236632706827,36.14236632706827,36.14236632706827,32.68140148881123,36.14236632706827,32.68140148881123,23.770371216881372,25.64174509620195,18.0,0.0 
 10/24  17:00:00,19.0,78.0,20.543105387785502,72.2156340729377,23.44409133161941,50.895827778928805,25.375042605613245,99.99999999999999,24.814835894177612,50.03572761594353,21.546254486920034,58.719255201436596,25.608418796009985,44.74329612777025,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,19.0,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,25.375042605613245,21.546254486920034,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,23.44409133161941,25.608418796009985,19.0,0.0 
 10/24  18:00:00,18.4,79.0,20.568118812142885,72.03318066343246,22.971620856514768,53.17024817723926,24.5445200465043,99.99999999999999,24.82492306468828,49.956147508815434,21.35928888672292,59.67758209596437,25.031550750920285,47.014417246766506,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,18.4,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,32.36410577281182,36.14236632706827,36.14236632706827,24.5445200465043,21.35928888672292,36.14236632706827,36.14236632706827,32.55448448489592,32.55448448489592,36.14236632706827,36.14236632706827,36.14236632706827,32.55448448489592,36.14236632706827,32.55448448489592,22.971620856514768,25.031550750920285,18.4,0.0 
 10/24  19:00:00,16.0,94.0,20.491788439889483,72.44463700213822,22.286474302858906,55.89294574924031,23.639228452753585,100.0,24.530502106874298,50.893279791985634,20.906340436961397,61.59196798283746,23.784773653436368,51.08911950866539,0.0,0.0,31.434731651901465,31.434731651901465,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,0.0,16.0,32.364105772811826,32.364105772811826,32.364105772811826,32.364105772811826,32.364105772811826,36.14236632706827,36.14236632706827,23.639228452753585,20.906340436961397,36.14236632706827,36.14236632706827,32.68140148881123,32.68140148881123,36.14236632706827,36.14236632706827,36.14236632706827,32.68140148881123,36.14236632706827,32.68140148881123,22.286474302858906,23.784773653436368,16.0,0.0 
 10/24  20:00:00,18.0,83.0,20.345444407025777,73.10239287022769,21.72534003496591,58.353648340405,22.940289842692003,100.0,24.023516348156598,52.4640848181407,20.536505341136685,63.2320157481266,22.789904903694133,54.73196889924101,12941.582994605382,0.46017792461454354,32.40847416089603,27.00735089514363,0.0,0.0,35.1840584159797,35.1840584159797,0.0,0.0,0.0,0.0,0.0,0.0,31.434731651901465,31.434731651901465,970.8129679632086,7.0764300702109155,29.627591835818826,29.627591835818826,29.627591835818826,32.65386070833571,32.65386070833571,33.68564346174985,30.464971131695687,22.940289842692003,20.536505341136685,33.68564346174985,33.68564346174985,32.7042772401821,32.7042772401821,30.464971131695687,33.68564346174985,33.68564346174985,27.303153974429712,33.68564346174985,32.7042772401821,21.72534003496591,22.789904903694133,18.0,3494926.684667551 
 10/24  21:00:00,19.0,72.0,20.150480240308966,73.98902792153099,21.974620650507077,57.70748333735963,22.405327355366524,99.99999999999999,23.317291823982856,54.74463774100414,20.226576976702972,64.55458367378017,22.02111949211031,57.58317421142662,9631.811463065334,0.36346574330666936,34.988292030403684,30.613220190785974,0.0,0.0,35.18405841597969,35.18405841597969,0.0,0.0,0.0,0.0,4436.610080966614,0.08348720882302198,33.30591233510437,29.06817745137677,1191.6948633150882,4.316247814777668,31.96300457186806,31.96300457186806,31.96300457186806,35.99771318684675,35.99771318684675,35.882424149679736,32.06153031403581,22.405327355366524,20.226576976702972,35.882424149679736,35.882424149679736,35.45363985554859,35.45363985554859,32.06153031403581,35.882424149679736,35.882424149679736,31.078568015930873,35.882424149679736,31.215904971820983,21.974620650507077,22.02111949211031,19.0,4290101.507934318 
 10/24  22:00:00,17.0,88.0,19.940233736852193,74.95849491913613,22.87769211698343,55.252082508688794,21.73055770112566,99.99999999999999,22.621843328764697,57.09881402420393,19.915604150932822,66.12473598273974,21.414806136563634,60.43584828167823,0.0,0.0,35.65223022607548,35.65223022607548,6951.292491978342,0.23025440073678408,28.66776819918914,20.772252826552595,0.0,0.0,0.0,0.0,11920.853628702374,0.7562344641516072,28.66776819918914,24.93117602776463,1472.3520085071214,2.6017787788013416,24.321965440542726,24.321965440542726,24.321965440542726,28.35723179364819,28.35723179364819,28.540201486258503,24.117111149486277,21.73055770112566,19.915604150932822,28.540201486258503,28.540201486258503,20.772252826552595,28.66776819918914,24.117111149486277,28.540201486258503,28.540201486258503,28.66776819918914,28.540201486258503,24.93117602776463,22.87769211698343,21.414806136563634,17.0,5300467.230625637 
 10/24  23:00:00,16.0,94.0,19.79124931733105,75.65400983712331,23.13639543852356,54.885439154205756,21.573093559906866,100.0,22.077266641128656,59.020981895719096,19.65351143940137,67.47772878097403,21.925309587530855,59.100375880596516,0.0,0.0,35.65223022607548,35.65223022607548,11973.639729477982,0.5154114034850699,28.061601131231825,22.194442328709783,0.0,0.0,0.0,0.0,5255.431420545322,0.4767885965149303,28.061601131231825,25.43171379605668,1490.1147953259106,1.6191885638239194,23.919151265060293,23.919151265060293,23.919151265060293,27.95440383975206,27.95440383975206,27.947715804939158,23.90702436086143,21.573093559906866,19.65351143940137,27.947715804939158,27.947715804939158,22.194442328709783,28.061601131231825,23.90702436086143,27.947715804939158,27.947715804939158,28.061601131231825,27.947715804939158,25.43171379605668,23.13639543852356,21.925309587530855,16.0,5364413.263173278 
 10/24  24:00:00,16.6,84.0,19.682295972236453,76.16726506448904,22.87060073368896,56.17061201814771,21.71858752008513,100.0,21.704910223018636,60.377419259984656,19.47684177031274,68.4657375558786,22.308612863930964,58.13952369938333,0.0,0.0,35.65223022607548,35.65223022607548,16196.979044033014,0.717411341732541,29.226475653077035,23.823424198317355,0.0,0.0,0.0,0.0,0.0,0.0,27.41783217948888,27.41783217948888,1426.1968349949943,2.1385729222229193,25.30293903347641,25.30293903347641,25.30293903347641,29.33855054977064,29.33855054977064,29.302106821711384,25.320994604579855,21.71858752008513,19.47684177031274,29.302106821711384,29.302106821711384,23.823424198317355,29.226475653077035,25.320994604579855,29.302106821711384,29.302106821711384,29.226475653077035,29.302106821711384,29.226475653077035,22.87060073368896,22.308612863930964,16.6,5134308.6059819795 
 10/25  01:00:00,15.0,94.0,19.613093614205283,76.49534644332792,22.40355120179538,57.92570929938367,22.052856818701937,99.98444814753137,21.392156911031996,61.54438669582123,19.29857483171435,69.34621424175782,22.22102781204273,58.58893195473621,0.0,0.0,35.65223022607548,35.65223022607548,6212.52012511627,0.13686141146513442,35.325338560223,29.895580026209576,0.0,0.0,0.0,0.0,0.0,0.0,27.41783217948888,27.41783217948888,592.1910187668536,7.656416849471506,32.23307134729485,32.23307134729485,32.23307134729485,34.25042362634507,34.25042362634507,36.04015103790972,34.24077692513707,22.052856818701937,19.29857483171435,36.04015103790972,36.04015103790972,28.609907398707747,34.03966593272118,34.24077692513707,36.04015103790972,36.04015103790972,34.03966593272118,36.04015103790972,34.03966593272118,22.40355120179538,22.22102781204273,15.0,2131887.667560673 
 10/25  02:00:00,15.0,94.0,19.544793560858132,76.74504725834237,21.83524413421194,60.04038199397256,22.382466289658154,100.0,21.083585383255873,62.65887817689422,19.134577614161493,70.0968158725978,21.89607964870495,59.832502586187445,8935.916567033673,0.35711437770950616,30.01199711352865,24.021256642213416,0.0,0.0,35.325338560223,35.325338560223,0.0,0.0,0.0,0.0,7785.935026854434,0.3070123560423886,30.01199711352865,23.954834231172036,1391.5575308439131,0.5087876513987579,26.108864126745445,26.108864126745445,26.108864126745445,30.14431999859533,30.14431999859533,30.249731353665922,25.980069804532363,22.382466289658154,19.134577614161493,30.249731353665922,30.249731353665922,30.01199711352865,30.01199711352865,25.980069804532363,30.249731353665922,30.249731353665922,24.021256642213416,30.249731353665922,23.954834231172036,21.83524413421194,21.89607964870495,15.0,5009607.111038087 
 10/25  03:00:00,16.0,87.0,19.48569987375504,77.02751979097164,21.96687215909379,59.63678190389356,22.404401748037714,100.0,20.82739397564542,63.65369247844996,19.029377321888038,70.63997700864387,22.009647974808207,59.49479003273801,9110.601151058328,0.5174948973935232,30.34653841282983,26.13476808554522,0.0,0.0,35.325338560223,35.325338560223,0.0,0.0,0.0,0.0,7221.868583844641,0.3499170775806993,30.34653841282983,25.409026449006976,1378.6000895269908,1.4930321392614676,26.417770253833368,26.417770253833368,26.417770253833368,30.453166475140588,30.453166475140588,30.44347394260976,26.40853255688963,22.404401748037714,19.029377321888038,30.44347394260976,30.44347394260976,30.34653841282983,30.34653841282983,26.40853255688963,30.44347394260976,30.44347394260976,26.13476808554522,30.44347394260976,25.409026449006976,21.96687215909379,22.009647974808207,16.0,4962960.322297167 
 10/25  04:00:00,15.0,94.0,19.437151497544,77.26049818160294,22.472919476558793,57.90748870427498,22.155109578587144,100.0,20.618529922209603,64.4779700413018,18.93082902161072,71.15199591364936,22.218094195149128,58.823947340566065,6124.594608417674,0.14845346988423982,38.26515772039129,33.330230896871804,0.0,0.0,35.325338560223,35.325338560223,0.0,0.0,0.0,0.0,0.0,0.0,30.34653841282983,30.34653841282983,558.3657199225146,7.624600655862867,35.18144791230057,35.18144791230057,35.18144791230057,37.198800191350784,37.198800191350784,38.921943950703664,37.18915393671696,22.155109578587144,18.93082902161072,38.921943950703664,38.921943950703664,36.99954799981131,36.99954799981131,37.18915393671696,38.921943950703664,38.921943950703664,32.06462117629183,38.921943950703664,36.99954799981131,22.472919476558793,22.218094195149128,15.0,2010116.5917210525 
 10/25  05:00:00,15.0,94.0,19.391502483685166,77.4802714248716,23.08788156593816,55.84488454363935,21.813973590703302,99.99999999999999,20.40517269465839,65.3324408747163,18.851772535743866,71.55948881649806,22.158990499282318,59.0950016180364,0.0,0.0,38.26515772039129,38.26515772039129,12335.294265709565,0.31221119169715755,33.89826374140903,27.336287183802533,0.0,0.0,0.0,0.0,0.0,0.0,30.346538412829826,30.346538412829826,857.9204486555586,5.273276913877829,31.082484451233483,31.082484451233483,31.082484451233483,33.772482279619325,33.772482279619325,35.15303410799953,32.17112966085346,21.813973590703302,18.851772535743866,35.15303410799953,35.15303410799953,27.400912933684978,33.962889491291484,32.17112966085346,35.15303410799953,35.15303410799953,33.962889491291484,35.15303410799953,33.962889491291484,23.08788156593816,22.158990499282318,15.0,3088513.6151600117 
 10/25  06:00:00,15.0,94.0,19.341636916607445,77.72113109571079,23.224785261670885,55.44316188776405,21.84910754711044,100.0,20.224661089920165,66.06518424053965,18.787513228030345,71.90751508903311,21.863088540933,60.23453543531755,0.0,0.0,38.26515772039129,38.26515772039129,16540.349589110323,0.6305716702008273,30.49778528951145,24.222493169995104,0.0,0.0,0.0,0.0,0.0,0.0,30.34653841282983,30.34653841282983,1373.8587829444011,0.4920703405811011,26.533082091331107,26.533082091331107,26.533082091331107,30.56845603383562,30.56845603383562,30.57584909809584,26.509656451775605,21.84910754711044,18.787513228030345,30.57584909809584,30.57584909809584,24.222493169995104,30.49778528951145,26.509656451775605,30.57584909809584,30.57584909809584,30.49778528951145,30.57584909809584,30.49778528951145,23.224785261670885,21.863088540933,15.0,4945891.618599844 
 10/25  07:00:00,15.0,100.0,19.301702054321783,77.91465166244092,22.979789721070823,56.464557910636614,22.216891260137167,99.88918604903469,20.081922682812607,66.65123322246696,18.797902138266796,71.9919450581665,21.630802044372782,61.30430003432528,0.0,0.0,38.26515772039129,38.26515772039129,4133.630795127538,0.20164025812209366,29.092501288084552,26.640238432684797,0.0,0.0,0.0,0.0,11998.863463710084,0.5715566985766719,29.97605175153513,24.85772818291595,1393.2324270988902,0.5274217815433699,26.09525245312693,26.09525245312693,26.09525245312693,30.130710958833504,30.130710958833504,30.121730353047056,26.086175343463918,22.216891260137167,18.797902138266796,30.121730353047056,30.121730353047056,27.523788896135375,29.97605175153513,26.086175343463918,30.121730353047056,30.121730353047056,29.97605175153513,30.121730353047056,24.85772818291595,22.979789721070823,21.630802044372782,15.0,5015636.737556004 
 10/25  08:00:00,18.0,88.0,19.298476233272012,77.93029967282655,23.136729885559166,56.586110289031105,22.672705743466715,99.52412495522867,20.02627147015303,66.88128024754924,19.110659121111226,71.00763398530482,22.28973066272669,59.57554404244277,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,5132.014146114746,0.2641810483196737,33.57763283935259,32.0285000404389,418.41041902357586,13.138635363501622,29.838558405961074,29.838558405961074,29.838558405961074,31.183476253501,31.183476253501,33.736039984823456,32.47581624950966,22.672705743466715,19.110659121111226,33.736039984823456,33.736039984823456,31.307153912344823,31.307153912344823,32.47581624950966,33.736039984823456,33.736039984823456,31.307153912344823,33.736039984823456,29.758021113431134,23.136729885559166,22.28973066272669,18.0,1506277.5084848732 
 10/25  09:00:00,20.2,71.0,19.358050682348196,77.64178316456677,23.617116627511784,55.26538230088812,23.07831604099594,99.22944685181389,20.171464447410326,66.28294385660455,19.688179245254148,68.72895552016904,23.626176263467407,55.244411929162524,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.092501288084556,29.092501288084556,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,0.0,20.2,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,33.781017479497834,33.781017479497834,23.07831604099594,19.688179245254148,33.781017479497834,33.781017479497834,30.211915219041806,30.211915219041806,33.781017479497834,33.781017479497834,33.781017479497834,30.211915219041806,33.781017479497834,30.211915219041806,23.617116627511784,23.626176263467407,20.2,0.0 
 10/25  10:00:00,21.0,69.0,19.46244654375682,77.13907753067424,24.308490821724867,53.30388408478241,23.64874444787121,98.66760247632699,20.500530818517607,64.94902758619664,20.304383346078303,66.37208178221061,24.21796192569844,53.59714306270429,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,21.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,23.64874444787121,20.304383346078303,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,24.308490821724867,24.21796192569844,21.0,0.0 
 10/25  11:00:00,21.0,64.0,19.605954572097264,76.45399711724778,24.75421862362453,52.07163288117281,24.24597386817904,99.72965795421082,20.97950148458608,63.061133998866524,20.7940140505102,64.57983996640603,24.38128708161774,53.249034299427336,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,21.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,24.24597386817904,20.7940140505102,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,24.75421862362453,24.38128708161774,21.0,0.0 
 10/25  12:00:00,22.6,57.0,19.786559628902125,75.52698454191027,24.953705310640327,51.28858033517659,25.226322512135223,96.74692909004574,21.60464649805846,60.62941274376864,21.26441215917127,62.6745650671573,24.390680079429742,53.04695437402583,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.092501288084552,29.092501288084552,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,0.0,22.6,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,33.78101747949783,33.78101747949783,25.226322512135223,21.26441215917127,33.78101747949783,33.78101747949783,30.14647497684857,30.14647497684857,33.78101747949783,33.78101747949783,33.78101747949783,30.14647497684857,33.78101747949783,30.14647497684857,24.953705310640327,24.390680079429742,22.6,0.0 
 10/25  13:00:00,21.0,64.0,19.9844995531045,74.60577823767608,24.672786253866143,52.10560625723784,25.67584205741889,97.87976528268253,22.346703490067476,57.945833763964785,21.65807402634682,61.18438788383487,24.498928336144928,52.653352130722325,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,21.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,25.67584205741889,21.65807402634682,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,24.672786253866143,24.498928336144928,21.0,0.0 
 10/25  14:00:00,21.0,69.0,20.182770574474766,73.62293858861437,24.44516956724827,52.86459747572764,25.889485971184854,99.99999999999999,23.061335368386267,55.43253552074303,22.01958736907053,59.878886697064594,24.84273719808318,51.62616573195339,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,21.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,25.889485971184854,22.01958736907053,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,24.44516956724827,24.84273719808318,21.0,0.0 
 10/25  15:00:00,20.0,72.0,20.3945808896278,72.66545835266756,24.163599941892237,53.884808070126816,26.134218460610697,100.0,23.86135851289029,52.822069740136264,22.18711133850136,59.36474196109388,25.788653995194743,48.91468007538175,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.092501288084552,29.092501288084552,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,0.0,20.0,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,33.78101747949783,33.78101747949783,26.134218460610697,22.18711133850136,33.78101747949783,33.78101747949783,30.14647497684857,30.14647497684857,33.78101747949783,33.78101747949783,33.78101747949783,30.14647497684857,33.78101747949783,30.14647497684857,24.163599941892237,25.788653995194743,20.0,0.0 
 10/25  16:00:00,20.0,73.0,20.545582477760078,71.92020698486849,23.760278193383996,55.42149510870709,25.916659908307363,100.0,24.545669291978598,50.64752917835378,22.1226801874414,59.73634007074547,26.937307535211822,45.889232328667404,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.092501288084552,29.092501288084552,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,0.0,20.0,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,33.78101747949783,33.78101747949783,25.916659908307363,22.1226801874414,33.78101747949783,33.78101747949783,30.14647497684857,30.14647497684857,33.78101747949783,33.78101747949783,33.78101747949783,30.14647497684857,33.78101747949783,30.14647497684857,23.760278193383996,26.937307535211822,20.0,0.0 
 10/25  17:00:00,19.0,78.0,20.661879596404535,71.40621906564783,23.369540437826196,56.919489611254335,25.32896014021522,99.99999999999999,25.056215375820926,49.12636478301743,22.010683161444483,60.27146866924193,27.79721444776775,43.77148892552721,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,19.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,25.32896014021522,22.010683161444483,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,23.369540437826196,27.79721444776775,19.0,0.0 
 10/25  18:00:00,19.0,78.0,20.739959653067622,71.06346777613055,22.94483447496541,58.62172286766778,24.600796165601956,99.99999999999999,25.26776796429871,48.51119390648867,21.804014614462094,61.19521628764116,28.04030687604332,43.319938580131506,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.09250128808455,29.09250128808455,0.0,0.0,0.0,0.0,0.0,0.0,33.57763283935259,33.57763283935259,0.0,19.0,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,29.88470563728343,33.78101747949782,33.78101747949782,24.600796165601956,21.804014614462094,33.78101747949782,33.78101747949782,30.08103270889398,30.08103270889398,33.78101747949782,33.78101747949782,33.78101747949782,30.08103270889398,33.78101747949782,30.08103270889398,22.94483447496541,28.04030687604332,19.0,0.0 
 10/25  19:00:00,18.0,83.0,20.701620692949056,71.2314908065801,22.34053708348364,60.94055318209909,23.787541545258712,100.0,25.114987895990414,48.95437069658331,21.382401225196638,62.889656689593046,26.51097618479288,47.48901658429649,0.0,0.0,38.26515772039129,38.26515772039129,0.0,0.0,29.092501288084556,29.092501288084556,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,0.0,18.0,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,29.884705637283435,33.781017479497834,33.781017479497834,23.787541545258712,21.382401225196638,33.781017479497834,33.781017479497834,30.211915219041806,30.211915219041806,33.781017479497834,33.781017479497834,33.781017479497834,30.211915219041806,33.781017479497834,30.211915219041806,22.34053708348364,26.51097618479288,18.0,0.0 
 10/25  20:00:00,17.0,88.0,20.563780937529227,71.839543095784,21.736687439910586,63.3146543810608,23.0619161848078,99.99999999999997,24.6200299049363,50.422660986402676,20.92815247595172,64.73779557180552,24.87881863093748,52.392127002544306,11441.16977201145,0.4704199889937128,33.583464493749275,29.658735923851253,0.0,0.0,29.092501288084552,29.092501288084552,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,898.3038133278633,7.323380824351686,28.101940881929842,28.101940881929842,28.101940881929842,30.79210296965249,30.79210296965249,32.14596859816743,29.33011173822469,23.0619161848078,20.92815247595172,32.14596859816743,32.14596859816743,30.920858763066903,30.920858763066903,29.33011173822469,32.14596859816743,32.14596859816743,26.99613019316888,32.14596859816743,30.920858763066903,21.736687439910586,24.87881863093748,16.999999999999996,3233893.727980308 
 10/25  21:00:00,18.8,77.0,20.35823053081951,72.68510524543933,21.929846834864847,62.56599672265763,22.531516619206677,100.0,23.903362150730654,52.58530695139357,20.55607087070685,66.24470635631539,23.674652979768325,56.30126004590318,13949.175403396228,0.42169437825051403,36.04454729416447,27.390000578589635,0.0,0.0,29.092501288084556,29.092501288084556,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,1180.1215723219784,4.1217128717192235,32.54588149353646,32.54588149353646,32.54588149353646,36.58061737915596,36.58061737915596,36.42767128149383,32.681189803489296,22.531516619206677,20.55607087070685,36.42767128149383,36.42767128149383,36.04454729416447,36.04454729416447,32.681189803489296,36.42767128149383,36.42767128149383,27.390000578589635,36.42767128149383,36.04454729416447,21.929846834864847,23.674652979768325,18.8,4248437.660359122 
 10/25  22:00:00,18.0,94.0,20.158950616015083,73.58598506363,22.97723939859887,59.38023708930105,22.082048117299546,100.0,23.208560757269638,54.83383553102887,20.237962685005336,67.96662562370989,22.717399606235794,60.33735495462732,3614.312531952472,0.08787797198533093,39.97358883537264,37.51373441932676,0.0,0.0,29.092501288084552,29.092501288084552,0.0,0.0,0.0,0.0,0.0,0.0,33.577632839352596,33.577632839352596,236.09938492049207,14.758759904904139,36.49264690578943,36.49264690578943,36.49264690578943,37.38026181285068,37.38026181285068,39.99339710761074,39.121931606859796,22.082048117299546,20.237962685005336,39.99339710761074,39.99339710761074,37.58314086319585,37.58314086319585,39.121931606859796,39.99339710761074,39.99339710761074,35.12328644714997,39.99339710761074,37.58314086319585,22.97723939859887,22.717399606235794,18.0,849957.7857137715 
 10/25  23:00:00,18.0,94.0,19.972462535606653,74.44043091682683,24.0085394246722,57.07895263595207,21.59626216429521,100.0,22.750997749512702,56.37259091618003,19.988838354056973,69.89283983045681,21.626602320491653,65.96019425083631,0.0,0.0,39.97358883537264,39.97358883537264,13299.822175320849,0.5516090739017444,27.176852046889266,21.493066630740504,0.0,0.0,0.0,0.0,5844.123839014161,0.3270280919070555,27.176852046889266,22.09861352781371,1544.4532488015168,3.710109440891948,22.825131750405628,22.825131750405628,22.825131750405628,26.85996188493997,26.85996188493997,27.09633335944047,22.56036557090992,21.59626216429521,19.988838354056973,27.09633335944047,27.09633335944047,21.493066630740504,27.176852046889266,22.56036557090992,27.09633335944047,27.09633335944047,27.176852046889266,27.09633335944047,22.09861352781371,24.0085394246722,21.626602320491653,18.0,5560031.695685459 
 10/25  24:00:00,17.0,94.0,19.849372417034516,75.01035097308741,24.2037304947317,56.96300548126444,21.615429747123585,100.0,22.35202243196211,57.75523834536503,19.771268224033534,71.28859196799131,21.352368417966467,67.71423212373068,0.0,0.0,39.97358883537264,39.97358883537264,9952.087852816505,0.4776269525421065,27.52790828221285,22.52234041399767,0.0,0.0,0.0,0.0,7506.093245631668,0.5145730474578936,27.52790828221285,24.039098924653715,1519.0636108747644,2.666530148932438,23.310658121940506,23.310658121940506,23.310658121940506,27.345675695665072,27.345675695665072,27.31922213806894,23.317979166179743,21.615429747123585,19.771268224033534,27.31922213806894,27.31922213806894,22.52234041399767,27.52790828221285,23.317979166179743,27.31922213806894,27.31922213806894,27.52790828221285,27.31922213806894,24.039098924653715,24.2037304947317,21.352368417966467,17.0,5468628.999149151 
 10/26  01:00:00,16.0,100.0,19.755379651119277,75.3742594871807,23.86890010437874,58.463502805820845,21.803058854936708,100.0,21.96864767917647,59.06152320173669,19.57383771725867,72.49893774386894,21.848041068403383,66.07576326827588,0.0,0.0,39.97358883537264,39.97358883537264,10064.67180635711,0.46813534538432855,28.169198054579972,23.024841551087874,0.0,0.0,0.0,0.0,6609.932761415579,0.4999313446474631,28.169198054579972,25.002952466795275,1478.464375471241,1.6280439819975605,24.154841372079737,24.154841372079737,24.154841372079737,28.190184968905307,28.190184968905307,28.177306368467114,24.148346116184733,21.803058854936708,19.57383771725867,28.177306368467114,28.177306368467114,23.024841551087874,28.169198054579972,24.148346116184733,28.177306368467114,28.177306368467114,28.169198054579972,28.177306368467114,25.002952466795275,23.86890010437874,21.848041068403383,16.0,5322471.751696467 
 10/26  02:00:00,16.0,94.0,19.68696022175424,75.69507107688898,23.303978328947245,60.58229228109346,22.03255088667455,100.0,21.610848349218458,60.3668085795843,19.410845493340595,73.4726428903029,22.19322191274526,64.79933424209698,0.0,0.0,39.97358883537264,39.97358883537264,13108.132976191233,0.2685874221891528,35.646087988136586,23.896206435909775,0.0,0.0,0.0,0.0,0.0,0.0,29.3761406919971,29.3761406919971,1180.7229760456419,1.3290198880154538,32.344155881132764,32.344155881132764,32.344155881132764,36.37886043923319,36.37886043923319,36.21960368456976,32.48551856669931,22.03255088667455,19.410845493340595,36.21960368456976,36.21960368456976,23.896206435909775,35.646087988136586,32.48551856669931,36.21960368456976,36.21960368456976,35.646087988136586,36.21960368456976,35.646087988136586,23.303978328947245,22.19322191274526,16.0,4250602.713764311 
 10/26  03:00:00,16.8,90.0,19.62631356164666,75.9807424879248,22.69412040520398,62.84303295045802,22.294591035318103,99.93729158888807,21.303280712705195,61.51482844325092,19.292073209983542,74.15672690537106,22.383196348481885,64.03659347535483,0.0,0.0,39.97358883537264,39.97358883537264,0.0,0.0,37.1454406692393,37.1454406692393,0.0,0.0,0.0,0.0,0.0,0.0,29.376140691997097,29.376140691997097,0.0,16.799999999999997,33.803012755581456,33.803012755581456,33.803012755581456,33.803012755581456,33.803012755581456,37.75049894668893,37.75049894668893,22.294591035318103,19.292073209983542,37.75049894668893,37.75049894668893,34.001918396481784,34.001918396481784,37.75049894668893,37.75049894668893,37.75049894668893,34.001918396481784,37.75049894668893,34.001918396481784,22.69412040520398,22.383196348481885,16.799999999999997,0.0 
 10/26  04:00:00,16.0,94.0,19.57201900954157,76.23749229793708,22.102040015636227,65.07216133823972,22.25325920302857,100.0,21.108449932823397,62.25470491608344,19.179208353605127,74.79026072693307,22.2455448264233,64.5015731681984,0.0,0.0,39.97358883537264,39.97358883537264,0.0,0.0,37.1454406692393,37.1454406692393,0.0,0.0,0.0,0.0,0.0,0.0,29.3761406919971,29.3761406919971,0.0,16.0,33.803012755581456,33.803012755581456,33.803012755581456,33.803012755581456,33.803012755581456,37.75049894668893,37.75049894668893,22.25325920302857,19.179208353605127,37.75049894668893,37.75049894668893,33.935616516500474,33.935616516500474,37.75049894668893,37.75049894668893,37.75049894668893,33.935616516500474,37.75049894668893,33.935616516500474,22.102040015636227,22.2455448264233,16.0,0.0 
 10/26  05:00:00,15.0,100.0,19.50434202387379,76.55892223284499,21.628801582666927,66.84287585138054,22.002624354452074,100.0,20.892604358797456,63.08620238276132,19.04804401616488,75.53929224326404,21.84398740865457,65.96606498512342,12895.92704078049,0.7169280351457448,29.270379229493216,24.981709198358388,0.0,0.0,37.1454406692393,37.1454406692393,0.0,0.0,0.0,0.0,5443.725695800178,0.21781732577172572,29.270379229493216,23.170672298568185,1438.8909030446562,0.571901546360591,25.023847250712635,25.023847250712635,25.023847250712635,29.059374431747997,29.059374431747997,29.21376695009272,24.84826820790356,22.002624354452074,19.04804401616488,29.21376695009272,29.21376695009272,29.270379229493216,29.270379229493216,24.84826820790356,29.21376695009272,29.21376695009272,24.981709198358388,29.21376695009272,23.170672298568185,21.628801582666927,21.84398740865457,15.0,5180007.250960763 
 10/26  06:00:00,16.0,94.0,19.4127767071909,76.99624976843886,21.98811483088462,65.2753621872782,21.651229521240296,100.0,20.619878497378956,64.1547404495602,18.95022219289509,76.12870605233763,21.804502953850257,66.00780041862122,1354.614705249247,0.1196478885500949,27.129156718854112,24.421338026306643,11096.98528709968,0.528526802306917,27.129156718854112,22.10556751975772,0.0,0.0,0.0,0.0,4653.192710037023,0.3440253091429882,27.129156718854112,23.892176642975656,1531.995384103835,1.6603758054047022,23.048623429762834,23.048623429762834,23.048623429762834,27.083539816808134,27.083539816808134,27.10891923554795,23.00436562248414,21.651229521240296,18.95022219289509,27.10891923554795,27.10891923554795,22.10556751975772,27.129156718854112,23.00436562248414,27.10891923554795,27.10891923554795,24.421338026306643,27.10891923554795,23.892176642975656,21.98811483088462,21.804502953850257,16.0,5515183.382773806 
 10/26  07:00:00,15.0,100.0,19.342477420038907,77.41048939803868,22.09641791520147,64.80224193148874,21.658975063160867,100.0,20.420415679603316,65.01341594248858,18.91332980483833,76.49030797036126,21.915169225204426,65.5202210021828,0.0,0.0,27.073604980540615,27.073604980540615,12222.817872217976,0.6674415547635688,27.695021561509407,23.313451957295282,0.0,0.0,0.0,0.0,4734.796836434499,0.3247584452364313,27.695021561509407,24.20673213121773,1504.2058292171798,0.6332353201419103,23.61481666055443,23.61481666055443,23.61481666055443,27.64995169097634,27.64995169097634,27.63982829585062,23.605832808377304,21.658975063160867,18.91332980483833,27.63982829585062,27.63982829585062,23.313451957295282,27.695021561509407,23.605832808377304,27.63982829585062,27.63982829585062,27.695021561509407,27.63982829585062,24.20673213121773,22.09641791520147,21.915169225204426,15.0,5415140.985181848 
 10/26  08:00:00,18.0,94.0,19.359397026731212,77.32899644809379,23.11418022804899,61.540754882514946,22.2507220446611,98.83353763805205,20.340047161387247,65.33693368104306,19.278938279418455,75.2172438155394,22.31966609887668,64.57460835918108,0.0,0.0,27.073604980540615,27.073604980540615,3155.2941958733336,0.17732269199021247,28.35770578813193,27.29338290895226,0.0,0.0,0.0,0.0,914.1518959071743,0.051377641929598525,28.35770578813193,27.293459725832037,366.7951579999592,14.409352816752989,24.437982051477334,24.437982051477334,24.437982051477334,25.446841262889535,25.446841262889535,28.41862969499372,27.431964897753836,22.2507220446611,19.278938279418455,28.41862969499372,28.41862969499372,24.5980269560683,25.66234983524797,27.431964897753836,28.41862969499372,28.41862969499372,25.66234983524797,28.41862969499372,24.598103772948072,23.11418022804899,22.31966609887668,18.0,1320462.568799853 
 10/26  09:00:00,20.2,76.0,19.43735774211573,77.03096477445344,24.613630153083676,56.50093347124614,23.15870024519939,96.22541190026925,20.500720007351596,64.75605034652553,19.80962211416307,73.07612311492078,22.79689762507084,63.02056001567433,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,20.2,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,28.431760875619428,28.431760875619428,23.15870024519939,19.80962211416307,28.431760875619428,28.431760875619428,24.786096631066982,24.786096631066982,28.431760875619428,28.431760875619428,28.431760875619428,24.786096631066982,28.431760875619428,24.786096631066982,24.613630153083676,22.79689762507084,20.2,0.0 
 10/26  10:00:00,22.0,73.0,19.552683665857426,76.40489866448088,26.015282530822248,52.55763784890853,23.94054562721361,96.31519858117596,20.878156576463663,63.20503757113145,20.280439603379435,71.49600284940982,22.95266297162248,63.114834267241434,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,22.0,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,28.431760875619428,28.431760875619428,23.94054562721361,20.280439603379435,28.431760875619428,28.431760875619428,24.786096631066982,24.786096631066982,28.431760875619428,28.431760875619428,28.431760875619428,24.786096631066982,28.431760875619428,24.786096631066982,26.015282530822248,22.95266297162248,22.0,0.0 
 10/26  11:00:00,24.0,65.0,19.709506252099537,75.66422615305383,26.491669505969643,51.62357691185254,24.829660014406915,94.51648428940254,21.43620596645212,61.0763281601172,20.731521004814887,70.00410138928791,23.016836033052606,63.515502484331506,0.0,0.0,27.073604980540612,27.073604980540612,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,24.0,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,28.431760875619425,28.431760875619425,24.829660014406915,20.731521004814887,28.431760875619425,28.431760875619425,24.652406517233644,24.652406517233644,28.431760875619425,28.431760875619425,28.431760875619425,24.652406517233644,28.431760875619425,24.652406517233644,26.491669505969643,23.016836033052606,24.0,0.0 
 10/26  12:00:00,25.0,61.0,19.894431154225742,74.72712256288385,26.15268861355239,53.366659094993054,25.651891018629403,94.71457438454736,22.127368200526675,58.493041424909066,21.113898545113535,68.98675123651662,23.208106539589394,63.611735584426356,0.0,0.0,27.073604980540612,27.073604980540612,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,24.999999999999996,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,28.431760875619425,28.431760875619425,25.651891018629403,21.113898545113535,28.431760875619425,28.431760875619425,24.652406517233644,24.652406517233644,28.431760875619425,28.431760875619425,28.431760875619425,24.652406517233644,28.431760875619425,24.652406517233644,26.15268861355239,23.208106539589394,24.999999999999996,0.0 
 10/26  13:00:00,26.0,51.0,20.100043556321605,73.78140926203017,25.56624739905411,55.321165729646964,26.42240034297221,95.09833974749512,22.91986093540714,55.74371406304181,21.49754437232412,67.66154590378633,23.400014051784655,62.960075816565976,0.0,0.0,27.073604980540612,27.073604980540612,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,26.0,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,28.431760875619425,28.431760875619425,26.42240034297221,21.49754437232412,28.431760875619425,28.431760875619425,24.652406517233644,24.652406517233644,28.431760875619425,28.431760875619425,28.431760875619425,24.652406517233644,28.431760875619425,24.652406517233644,25.56624739905411,23.400014051784655,26.0,0.0 
 10/26  14:00:00,27.0,53.0,20.338737414482374,72.62841611486809,25.106385711951038,56.962848641825374,26.954327694476554,95.49139640525729,23.851734152387614,52.644062669146415,21.85118636378871,66.34645996975499,24.075544864592707,60.567859412870376,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,27.0,24.45186796916839,24.45186796916839,24.45186796916839,24.45186796916839,24.45186796916839,28.431760875619425,28.431760875619425,26.954327694476554,21.85118636378871,28.431760875619425,28.431760875619425,24.719252608758623,24.719252608758623,28.431760875619425,28.431760875619425,28.431760875619425,24.719252608758623,28.431760875619425,24.719252608758623,25.106385711951038,24.075544864592707,27.0,0.0 
 10/26  15:00:00,28.0,45.0,20.553428897486192,71.60124856121422,24.809661144265714,57.77674370285462,27.14419135051824,97.76625672332662,24.918163851778694,49.33891570101419,22.14309935920936,65.10519895717141,25.40881534746481,55.74507300917207,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,28.000000000000004,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,28.431760875619428,28.431760875619428,27.14419135051824,22.14309935920936,28.431760875619428,28.431760875619428,24.786096631066982,24.786096631066982,28.431760875619428,28.431760875619428,28.431760875619428,24.786096631066982,28.431760875619428,24.786096631066982,24.809661144265714,25.40881534746481,28.000000000000004,0.0 
 10/26  16:00:00,22.0,69.0,20.766773530213307,70.66588604670652,24.393737484307266,59.10808945408776,26.889882818035154,100.0,25.826209602966976,46.745565427998685,22.217889104648762,64.8743926573982,26.694815396906158,51.55297200178698,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,22.0,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,28.431760875619428,28.431760875619428,26.889882818035154,22.217889104648762,28.431760875619428,28.431760875619428,24.786096631066982,24.786096631066982,28.431760875619428,28.431760875619428,28.431760875619428,24.786096631066982,28.431760875619428,24.786096631066982,24.393737484307266,26.694815396906158,22.0,0.0 
 10/26  17:00:00,22.0,69.0,20.91808534165383,69.94117125623923,24.02600566040263,60.38457121096538,26.20749236547598,100.0,26.365659275754584,45.23170118651667,22.22414205932747,64.8673511452665,27.715742863723484,48.52302666435111,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,22.0,24.45186796916839,24.45186796916839,24.45186796916839,24.45186796916839,24.45186796916839,28.431760875619425,28.431760875619425,26.20749236547598,22.22414205932747,28.431760875619425,28.431760875619425,24.719252608758623,24.719252608758623,28.431760875619425,28.431760875619425,28.431760875619425,24.719252608758623,28.431760875619425,24.719252608758623,24.02600566040263,27.715742863723484,22.0,0.0 
 10/26  18:00:00,21.0,69.0,21.01877468938366,69.50939258748132,23.56770705824062,61.93806847561862,25.369966652575187,99.99999999999999,26.539693297186567,44.76954439241558,22.068007912838702,65.48479862016467,28.03413138481791,47.52318999208052,0.0,0.0,27.073604980540612,27.073604980540612,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,21.0,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,24.451867969168386,28.431760875619425,28.431760875619425,25.369966652575187,22.068007912838702,28.431760875619425,28.431760875619425,24.652406517233644,24.652406517233644,28.431760875619425,28.431760875619425,28.431760875619425,24.652406517233644,28.431760875619425,24.652406517233644,23.56770705824062,28.03413138481791,21.0,0.0 
 10/26  19:00:00,18.0,83.0,20.98617944421436,69.64874721806598,22.89024139310275,64.36910593519552,24.436707543511545,100.0,26.279301247132942,45.462627171752175,21.63083150516575,67.23755453824477,26.524260437214387,51.79723452461904,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,18.0,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,24.451867969168394,28.431760875619428,28.431760875619428,24.436707543511545,21.63083150516575,28.431760875619428,28.431760875619428,24.786096631066982,24.786096631066982,28.431760875619428,28.431760875619428,28.431760875619428,24.786096631066982,28.431760875619428,24.786096631066982,22.89024139310275,26.524260437214387,18.0,0.0 
 10/26  20:00:00,18.0,88.0,20.844082958161504,70.26038964881671,22.269460851040566,66.85747521638363,23.648424557696075,99.99999999999997,25.66899142327869,47.13544354377431,21.18861189419779,69.13648931570044,24.90742739069943,57.02724122395613,0.0,0.0,27.073604980540615,27.073604980540615,0.0,0.0,28.357705788131927,28.357705788131927,0.0,0.0,0.0,0.0,0.0,0.0,28.357705788131927,28.357705788131927,0.0,18.0,24.451867969168383,24.451867969168383,24.451867969168383,24.451867969168383,24.451867969168383,28.43176087561942,28.43176087561942,23.648424557696075,21.18861189419779,28.43176087561942,28.43176087561942,24.852925400154113,24.852925400154113,28.43176087561942,28.43176087561942,28.43176087561942,24.852925400154113,28.43176087561942,24.852925400154113,22.269460851040566,24.90742739069943,18.0,0.0 
 10/26  21:00:00,20.0,74.0,20.652027789012408,71.02588850578168,21.79555139744461,68.62159216521624,23.05756393719392,100.0,24.934184511828555,49.19264565761969,20.86971724464156,70.43231839334727,23.730584335795477,61.013241312774426,12132.373876989608,0.4238985091412223,30.929623612662233,25.211936213886617,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,1047.94571260966,8.364529678811714,27.445655934658504,27.445655934658504,27.445655934658504,30.67369850887019,30.67369850887019,31.41874756295021,28.275955669773648,23.05756393719392,20.86971724464156,31.41874756295021,31.41874756295021,30.472121942767505,30.472121942767505,28.275955669773648,31.41874756295021,31.41874756295021,24.75443454399189,31.41874756295021,30.472121942767505,21.79555139744461,23.730584335795477,20.0,3772604.565394775 
