Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/26  22:00:00,19.0,83.0,20.42694180310213,72.09065890941743,22.014077988428635,67.82360842015328,22.567129408181373,99.99999999999999,24.114156560858724,51.71805519118345,20.5329266619909,72.06830240650203,22.846850445380127,64.46193467331973,9298.300156235837,0.3008296262404513,35.70662094359545,30.57936950283099,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,796.3309131709997,9.241605756806086,32.31224447983924,32.31224447983924,32.31224447983924,35.00204751857286,35.00204751857286,36.20695502212203,33.698941233785135,22.567129408181373,20.5329266619909,36.20695502212203,36.20695502212203,34.76604562198077,34.76604562198077,33.698941233785135,36.20695502212203,36.20695502212203,29.638794181216305,36.20695502212203,34.76604562198077,22.014077988428635,22.846850445380127,19.0,2866791.287415599 
 10/26  23:00:00,19.0,83.0,20.212498332412903,73.05208525223057,22.84753625296156,64.62339587257551,22.145222410143035,99.99999999999999,23.372451358037075,54.078928877632734,20.250833920691356,73.55742903100688,22.125594074550794,67.50842265714985,0.0,0.0,36.48225050005132,36.48225050005132,0.0,0.0,28.35770578813193,28.35770578813193,0.0,0.0,0.0,0.0,0.0,0.0,28.35770578813193,28.35770578813193,0.0,19.0,33.28209817269085,33.28209817269085,33.28209817269085,33.28209817269085,33.28209817269085,37.18509442319298,37.18509442319298,22.145222410143035,20.250833920691356,37.18509442319298,37.18509442319298,33.47876205776954,33.47876205776954,37.18509442319298,37.18509442319298,37.18509442319298,33.47876205776954,37.18509442319298,33.47876205776954,22.84753625296156,22.125594074550794,19.0,0.0 
 10/26  24:00:00,18.0,94.0,20.037046750323082,73.84947845571654,22.99750399068828,64.61031862990285,21.67225792991285,99.99999999999999,22.791136485746236,56.01339484109775,20.016994592027302,75.12411162128615,21.35751281509493,71.39076953429961,0.0,0.0,36.48225050005132,36.48225050005132,8996.201618992123,0.3496579753022273,27.15077296335034,20.922058024396947,0.0,0.0,0.0,0.0,10362.149351608152,0.6425420246977728,27.15077296335034,23.29937043776986,1550.4676093374749,3.7170442221665554,22.69134719899587,22.69134719899587,22.69134719899587,26.72612565456474,26.72612565456474,26.913016361679183,22.482568153452267,21.67225792991285,20.016994592027302,26.913016361679183,26.913016361679183,20.922058024396947,27.15077296335034,22.482568153452267,26.913016361679183,26.913016361679183,27.15077296335034,26.913016361679183,23.29937043776986,22.99750399068828,21.35751281509493,18.0,5581683.39361491 
 10/27  01:00:00,17.0,94.0,19.88690425791751,74.53967771943366,22.763748011798967,65.68748046853955,21.56949659845904,100.0,22.26647381869079,57.827278397487376,19.77192741147869,76.5104883203066,21.33627578634856,71.64775302001473,0.0,0.0,36.48225050005132,36.48225050005132,10349.983946635082,0.42055426172358445,27.98550953333908,22.09247912608774,0.0,0.0,0.0,0.0,7186.607151342223,0.5716457382764156,27.98550953333908,24.97428170955712,1497.8093093346197,2.647709486008025,23.747595083700453,23.747595083700453,23.747595083700453,27.782781388737142,27.782781388737142,27.75460926485121,23.756764219360473,21.56949659845904,19.77192741147869,27.75460926485121,27.75460926485121,22.09247912608774,27.98550953333908,23.756764219360473,27.75460926485121,27.75460926485121,27.98550953333908,27.75460926485121,24.97428170955712,22.763748011798967,21.33627578634856,17.0,5392113.513604632 
 10/27  02:00:00,17.0,94.0,19.762863284508647,75.11538017515083,22.345146220151136,67.40979345599128,21.686529209849656,99.99999999999999,21.888144461681627,59.17595527997403,19.57512401143579,77.57004553321187,22.014318805815915,68.77306096946536,0.0,0.0,36.48225050005132,36.48225050005132,13150.052719985448,0.6032511407749084,28.48764778398266,23.234487638600662,0.0,0.0,0.0,0.0,3705.079680630457,0.291470028144665,28.096101763703597,26.062655380633075,1466.6588741167866,2.6183652580302312,24.416576643692892,24.416576643692892,24.416576643692892,28.45198858988553,28.45198858988553,28.42730063024748,24.423323163501067,21.686529209849656,19.57512401143579,28.42730063024748,28.42730063024748,23.234487638600662,28.48764778398266,24.423323163501067,28.42730063024748,28.42730063024748,28.48764778398266,28.42730063024748,26.454201400912137,22.345146220151136,22.014318805815915,17.0,5279971.946820432 
 10/27  03:00:00,17.2,94.0,19.67335882823678,75.53381114721162,21.868927115956886,69.45058047222007,21.954199695307423,100.0,21.547866034990463,60.419732498887406,19.428748044327623,78.38704399596338,22.328508298315125,67.52094141087719,3577.090836129624,0.14155245271710398,32.917071710379304,29.89419969363626,12671.076835475298,0.5391031915621426,29.712175206957408,24.03294431042213,0.0,0.0,0.0,0.0,0.0,0.0,27.870664228369993,27.870664228369993,1404.2729060618085,2.7634933124927743,25.809863951439524,25.809863951439524,25.809863951439524,29.845377574988667,29.845377574988667,29.83986532930313,25.79443544449809,21.954199695307423,19.428748044327623,29.83986532930313,29.83986532930313,24.03294431042213,29.712175206957408,25.79443544449809,29.83986532930313,29.83986532930313,26.68930319021436,29.83986532930313,29.712175206957408,21.868927115956886,22.328508298315125,17.2,5055382.46182251 
 10/27  04:00:00,15.0,94.0,19.60280403973338,75.86554644093209,21.81360516815321,69.73111331948112,22.265594666330554,100.0,21.27608998516269,61.43426803406296,19.263540508586786,79.27577214190785,22.259072989316657,67.85260366652918,15145.562393073988,0.5461953795690115,33.158575003091784,26.521906059223348,0.0,0.0,29.351892920707293,29.351892920707293,0.0,0.0,0.0,0.0,0.0,0.0,27.870664228369993,27.870664228369993,1265.0705747325,0.39145717821139847,29.453781004505306,29.453781004505306,29.453781004505306,33.4885910117346,33.4885910117346,33.41700945733899,29.506750486437483,22.265594666330554,19.263540508586786,33.41700945733899,33.41700945733899,33.158575003091784,33.158575003091784,29.506750486437483,33.41700945733899,33.41700945733899,26.521906059223348,33.41700945733899,33.158575003091784,21.81360516815321,22.259072989316657,15.0,4554254.069037 
 10/27  05:00:00,15.0,94.0,19.54668629181529,76.20628583138745,22.488773590780063,66.99642660797196,22.262915164119875,99.99999999999999,21.021553269056596,62.463936951971526,19.12320834345837,80.06549010032222,21.971737300481315,69.1281908253338,4857.14012268094,0.17431503266921555,36.53888394974632,34.31686246204606,0.0,0.0,29.35189292070729,29.35189292070729,0.0,0.0,0.0,0.0,5073.546035980167,0.12199123682583729,30.68637822274566,27.369836734916,778.0338160182341,5.199076638640587,32.87037390330005,32.87037390330005,32.87037390330005,35.560176942033664,35.560176942033664,36.80105793288157,34.196073481527975,22.262915164119875,19.12320834345837,36.80105793288157,36.80105793288157,35.426080100695664,35.426080100695664,34.196073481527975,36.80105793288157,36.80105793288157,33.2040586129954,36.80105793288157,32.109538612866004,22.488773590780063,21.971737300481315,15.0,2800921.737665643 
 10/27  06:00:00,15.2,93.0,19.49332386462809,76.45953414120562,23.33563779318205,63.64676791019383,22.03960626051572,99.99999999999999,20.79096280587494,63.35624991357926,19.02155108954358,80.57446742037686,22.042734877144532,68.82904486262063,0.0,0.0,36.53888394974632,36.53888394974632,0.0,0.0,29.35189292070729,29.35189292070729,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,0.0,15.2,32.66716901548892,32.66716901548892,32.66716901548892,32.66716901548892,32.66716901548892,36.720900767751985,36.720900767751985,22.03960626051572,19.02155108954358,36.720900767751985,36.720900767751985,32.93201564230999,32.93201564230999,36.720900767751985,36.720900767751985,36.720900767751985,32.93201564230999,36.720900767751985,32.93201564230999,23.33563779318205,22.042734877144532,15.2,0.0 
 10/27  07:00:00,16.0,100.0,19.455543564006447,76.63939486815478,23.837446574460905,61.73862842195763,21.87462580970203,100.0,20.595224161950508,64.12495739319021,19.082910462587257,80.30726857142398,22.48112107126724,67.00571177957427,0.0,0.0,36.53888394974633,36.53888394974633,8820.30728102019,0.204731477720269,31.372099864590176,26.218712162336438,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,635.4821351566327,8.71658257563264,30.971609772510952,30.971609772510952,30.971609772510952,32.989031933783124,32.989031933783124,35.07317218495784,32.92989409339801,21.87462580970203,19.082910462587257,35.07317218495784,35.07317218495784,27.944436588004884,33.09782429025862,32.92989409339801,35.07317218495784,35.07317218495784,33.09782429025862,35.07317218495784,33.09782429025862,23.837446574460905,22.48112107126724,16.0,2287735.686563878 
 10/27  08:00:00,17.3,84.0,19.486146941756918,76.49365621145232,25.068224680033182,57.11587824017109,22.172102474115636,99.87202009345062,20.529311856105036,64.38612505187132,19.414251825392853,78.57116564968192,22.839227908244503,65.2914227562603,0.0,0.0,36.53888394974633,36.53888394974633,4075.2810084495327,0.10823796396286096,32.66645928101998,30.414597794574593,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,322.020686092255,13.655594742303332,28.762068122138945,28.762068122138945,28.762068122138945,29.770803028470375,29.770803028470375,32.82559808923574,31.79698372958425,22.172102474115636,19.414251825392853,32.82559808923574,32.82559808923574,27.719385117844546,29.971246604289938,31.79698372958425,32.82559808923574,32.82559808923574,29.971246604289938,32.82559808923574,29.971246604289938,25.068224680033182,22.839227908244503,17.3,1159274.469932118 
 10/27  09:00:00,18.6,79.0,19.563824327424605,76.12516805743545,26.37281949802119,52.67712111754353,22.892727501892253,98.48861286163,20.70011433376603,63.71172714258191,19.903803322889985,76.1423531425027,22.978580889360774,64.51343228965753,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,18.6,28.755301475573752,28.755301475573752,28.755301475573752,28.755301475573752,28.755301475573752,32.81730785663295,32.81730785663295,22.892727501892253,19.903803322889985,32.81730785663295,32.81730785663295,29.096425970447555,29.096425970447555,32.81730785663295,32.81730785663295,32.81730785663295,29.096425970447555,32.81730785663295,29.096425970447555,26.37281949802119,22.978580889360774,18.6,0.0 
 10/27  10:00:00,19.0,88.0,19.669489424877867,75.62708938544395,27.51792127892943,49.38149239042971,23.742372304908375,96.94693553902535,21.091034389193055,62.19795828567269,20.312724045835683,74.36491125708814,22.946650290192867,64.81009233658813,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,19.0,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,32.81730785663295,32.81730785663295,23.742372304908375,20.312724045835683,32.81730785663295,32.81730785663295,29.028202816826486,29.028202816826486,32.81730785663295,32.81730785663295,32.81730785663295,29.028202816826486,32.81730785663295,29.028202816826486,27.51792127892943,22.946650290192867,19.0,0.0 
 10/27  11:00:00,21.0,78.0,19.814262510439846,74.95064048456742,27.743106988666582,49.05373199535436,24.659204940204063,97.58321403817382,21.66554585780536,60.04619548540841,20.70769702435065,72.86120111822808,22.99452077986451,65.04288401635294,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,21.0,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,32.81730785663295,32.81730785663295,24.659204940204063,20.70769702435065,32.81730785663295,32.81730785663295,29.028202816826486,29.028202816826486,32.81730785663295,32.81730785663295,32.81730785663295,29.028202816826486,32.81730785663295,29.028202816826486,27.743106988666582,22.99452077986451,21.0,0.0 
 10/27  12:00:00,22.0,82.0,19.992102769418523,74.05531312835785,27.207933583405133,51.16686795044916,25.522526186312955,96.58760799784173,22.395788191423144,57.37389081522133,21.062646431839774,71.65324815174691,23.058688137874718,65.48608353516633,0.0,0.0,36.53888394974632,36.53888394974632,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,0.0,22.0,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,25.522526186312955,21.062646431839774,32.81730785663295,32.81730785663295,28.959977551296546,28.959977551296546,32.81730785663295,32.81730785663295,32.81730785663295,28.959977551296546,32.81730785663295,28.959977551296546,27.207933583405133,23.058688137874718,22.0,0.0 
 10/27  13:00:00,22.0,78.0,20.182024960214758,73.1897956133994,26.340269476131223,54.82264179446011,26.18390604568657,98.54552027036823,23.145517276564924,54.824067752668086,21.337396199174382,71.16556015880045,23.083836757506447,66.56046452357978,0.0,0.0,36.53888394974632,36.53888394974632,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,0.0,22.0,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,26.18390604568657,21.337396199174382,32.81730785663295,32.81730785663295,28.959977551296546,28.959977551296546,32.81730785663295,32.81730785663295,32.81730785663295,28.959977551296546,32.81730785663295,28.959977551296546,26.340269476131223,23.083836757506447,22.0,0.0 
 10/27  14:00:00,22.0,73.0,20.373972739239846,72.3267010357201,25.587763837164587,57.80213251812321,26.614034079623575,99.99999999999999,24.01758120272801,52.01870142363177,21.58109240495713,70.55418928829823,23.627358279186534,64.95663919549563,0.0,0.0,36.53888394974632,36.53888394974632,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,0.0,22.0,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,26.614034079623575,21.58109240495713,32.81730785663295,32.81730785663295,28.959977551296546,28.959977551296546,32.81730785663295,32.81730785663295,32.81730785663295,28.959977551296546,32.81730785663295,28.959977551296546,25.587763837164587,23.627358279186534,22.0,0.0 
 10/27  15:00:00,22.0,74.0,20.565272167640632,71.40674375457615,24.997398308767416,59.98141475783805,26.71402399036653,100.0,24.8736376592052,49.37045288695867,21.758567517530814,69.91380469471162,24.80427868576417,60.65236252303398,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,22.0,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,32.81730785663295,32.81730785663295,26.71402399036653,21.758567517530814,32.81730785663295,32.81730785663295,29.028202816826486,29.028202816826486,32.81730785663295,32.81730785663295,32.81730785663295,29.028202816826486,32.81730785663295,29.028202816826486,24.997398308767416,24.80427868576417,22.0,0.0 
 10/27  16:00:00,21.0,78.0,20.72890221891881,70.69010252196074,24.5074987808837,61.85417114339724,26.458536125609974,100.0,25.544623160259455,47.4371028918529,21.86083583159533,69.61176170809999,26.2345646707575,55.80199333072939,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,21.0,28.755301475573752,28.755301475573752,28.755301475573752,28.755301475573752,28.755301475573752,32.81730785663295,32.81730785663295,26.458536125609974,21.86083583159533,32.81730785663295,32.81730785663295,29.096425970447555,29.096425970447555,32.81730785663295,32.81730785663295,32.81730785663295,29.096425970447555,32.81730785663295,29.096425970447555,24.5074987808837,26.2345646707575,21.0,0.0 
 10/27  17:00:00,22.0,73.0,20.847014682196214,70.17775241712475,24.097391976158292,63.461772151815794,25.843449634076652,100.0,25.98842258918964,46.20506776177644,21.914528019291126,69.51201147827396,27.37315341102235,52.24313799286545,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,22.0,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,28.75530147557375,32.81730785663295,32.81730785663295,25.843449634076652,21.914528019291126,32.81730785663295,32.81730785663295,29.028202816826486,29.028202816826486,32.81730785663295,32.81730785663295,32.81730785663295,29.028202816826486,32.81730785663295,29.028202816826486,24.097391976158292,27.37315341102235,22.0,0.0 
 10/27  18:00:00,20.0,81.0,20.931088337719714,69.81563943248769,23.604437063635164,65.36136365047956,25.058360617644745,99.99999999999999,26.129386501284635,45.82120211117737,21.800831861253887,70.0815569445586,27.702038430533165,51.237395242723586,0.0,0.0,36.53888394974632,36.53888394974632,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,0.0,20.0,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,25.058360617644745,21.800831861253887,32.81730785663295,32.81730785663295,28.959977551296546,28.959977551296546,32.81730785663295,32.81730785663295,32.81730785663295,28.959977551296546,32.81730785663295,28.959977551296546,23.604437063635164,27.702038430533165,20.0,0.0 
 10/27  19:00:00,18.0,94.0,20.891737798872462,69.98480409567301,22.940589425054668,68.09439446164593,24.196196227399245,99.99999999999997,25.84289270188264,46.604845803498584,21.42572446807572,71.80305594019816,26.040644205198284,56.557300243166644,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,18.0,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,24.196196227399245,21.42572446807572,32.81730785663295,32.81730785663295,29.164633556141695,29.164633556141695,32.81730785663295,32.81730785663295,32.81730785663295,29.164633556141695,32.81730785663295,29.164633556141695,22.940589425054668,26.040644205198284,18.0,0.0 
 10/27  20:00:00,17.0,100.0,20.74628209574144,70.6144364100073,22.297787874240466,70.89978195710498,23.42753372723119,99.99999999999997,25.256641708779604,48.2561993527388,20.99730017836753,73.86419058126842,24.534221746425956,61.93972419281781,0.0,0.0,36.53888394974633,36.53888394974633,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,0.0,16.999999999999996,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,28.755301475573745,32.81730785663295,32.81730785663295,23.42753372723119,20.99730017836753,32.81730785663295,32.81730785663295,29.164633556141695,29.164633556141695,32.81730785663295,32.81730785663295,32.81730785663295,29.164633556141695,32.81730785663295,29.164633556141695,22.297787874240466,24.534221746425956,16.999999999999996,0.0 
 10/27  21:00:00,17.8,92.0,20.55350145627416,71.52975507398048,21.78886166324977,73.20090750911683,22.837237284696503,100.0,24.53591687703205,50.426951338722574,20.663303552996645,75.50059974155815,23.42570976880036,66.26080020181946,11991.67399520073,0.39511026331409804,33.78252667804472,27.998575918097007,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230512,38.19997402230512,960.6641394331366,6.889334536917371,28.97973525737362,28.97973525737362,28.97973525737362,32.005942878913906,32.005942878913906,33.04086054227702,29.9607584056711,22.837237284696503,20.663303552996645,33.04086054227702,33.04086054227702,31.904856394814754,31.904856394814754,29.9607584056711,33.04086054227702,33.04086054227702,26.120905634867047,33.04086054227702,31.904856394814754,21.78886166324977,23.42570976880036,17.8,3458390.901959292 
 10/27  22:00:00,17.0,100.0,20.324045267186687,72.55031196064438,21.957839940605602,72.47505280534025,22.33434051299728,99.99999999999999,23.70608948328833,53.00247145583098,20.307898886017263,77.22804200513762,22.562349031238288,69.83845262916,13816.630414698657,0.41538572862587786,36.173976920072526,27.64745413991119,0.0,0.0,32.66645928101998,32.66645928101998,0.0,0.0,0.0,0.0,0.0,0.0,38.19997402230511,38.19997402230511,1173.2080321936478,2.3617265883049994,32.730056136644805,32.730056136644805,32.730056136644805,36.76476069474523,36.76476069474523,36.63645575229071,32.842578033952506,22.33434051299728,20.307898886017263,36.63645575229071,36.63645575229071,36.173976920072526,36.173976920072526,32.842578033952506,36.63645575229071,36.63645575229071,27.64745413991119,36.63645575229071,36.173976920072526,21.957839940605602,22.562349031238288,17.0,4223548.915897132 
 10/27  23:00:00,18.0,94.0,20.08138125760695,73.64727251897071,22.832790161165875,68.79386088357433,21.760276603247355,99.99999999999999,22.89817660961362,55.65271319728291,20.029156406174035,78.70441615148144,21.62453922755523,74.02905972864926,0.0,0.0,38.45027851734979,38.45027851734979,9353.601830875934,0.3296643577254478,27.966045809388575,21.068366609637664,0.0,0.0,0.0,0.0,9239.512456827206,0.4695042308201559,27.966045809388575,23.067722384069697,1500.6484491474403,3.6701784827481028,23.722544792646584,23.722544792646584,23.722544792646584,27.757696488693163,27.757696488693163,27.974782921589203,23.482547464660747,21.760276603247355,20.029156406174035,27.974782921589203,27.974782921589203,21.068366609637664,27.966045809388575,23.482547464660747,27.974782921589203,27.974782921589203,27.966045809388575,27.974782921589203,23.067722384069697,22.832790161165875,21.62453922755523,18.0,5402334.416930785 
 10/27  24:00:00,19.2,88.0,19.91045492414088,74.43095647793889,23.142926905247037,67.55980456278951,21.712444363667487,100.0,22.306507989311378,57.68662146341784,19.837432402615185,79.71992744930071,21.57261111342772,74.31252206451268,0.0,0.0,38.450278517349794,38.450278517349794,9472.788667140056,0.3882882254334077,27.92272466272695,22.086104682464644,0.0,0.0,0.0,0.0,7601.0054609686595,0.6039117745665923,27.92272466272695,24.91116442378131,1495.3866420011168,4.868213474093392,23.798143703122257,23.798143703122257,23.798143703122257,27.833349531985313,27.833349531985313,27.807836428147183,23.805565526280695,21.712444363667487,19.837432402615185,27.807836428147183,27.807836428147183,22.086104682464644,27.92272466272695,23.805565526280695,27.807836428147183,27.807836428147183,27.92272466272695,27.807836428147183,24.91116442378131,23.142926905247037,21.57261111342772,19.2,5383391.91120402 
 10/28  01:00:00,18.0,94.0,19.788860678452764,74.99419641525517,22.89781563589929,68.64021757820018,21.85317775883992,100.0,21.95929452896152,58.91946935896248,19.6693634709099,80.67952513834634,22.142761917700785,71.84545497769005,0.0,0.0,38.450278517349794,38.450278517349794,15559.03310071461,0.522691935678635,30.707244291745887,23.572769499822954,0.0,0.0,0.0,0.0,0.0,0.0,28.674524153520306,28.674524153520306,1358.516918918432,3.5364729117699945,26.916749715594786,26.916749715594786,26.916749715594786,30.952049577711662,30.952049577711662,30.89414159295795,26.955725724260507,21.85317775883992,19.6693634709099,30.89414159295795,30.89414159295795,23.572769499822954,30.707244291745887,26.955725724260507,30.89414159295795,30.89414159295795,30.707244291745887,30.89414159295795,30.707244291745887,22.89781563589929,22.142761917700785,18.0,4890660.908106355 
 10/28  02:00:00,17.0,100.0,19.719898248329045,75.31583100594682,22.461939013747767,70.55785372292785,22.108765374062884,100.0,21.68353668834649,59.92028901925687,19.507850677231197,81.6616095099555,22.557683911534653,70.1329203919348,0.0,0.0,38.450278517349794,38.450278517349794,0.0,0.0,33.26416921192759,33.26416921192759,0.0,0.0,0.0,0.0,0.0,0.0,28.674524153520306,28.674524153520306,0.0,17.0,27.330845988380997,27.330845988380997,27.330845988380997,27.330845988380997,27.330845988380997,31.3421645830758,31.3421645830758,22.108765374062884,19.507850677231197,31.3421645830758,31.3421645830758,27.60434473374002,27.60434473374002,31.3421645830758,31.3421645830758,31.3421645830758,27.60434473374002,31.3421645830758,27.60434473374002,22.461939013747767,22.557683911534653,17.0,0.0 
 10/28  03:00:00,17.9,95.0,19.664890470630144,75.5735073090573,22.02164402077397,72.51333352683727,22.533921551586733,100.0,21.442077632145978,60.81234035216397,19.400458126355275,82.29847479543476,22.5748118461005,70.09787880784309,0.0,0.0,38.450278517349794,38.450278517349794,0.0,0.0,33.26416921192759,33.26416921192759,0.0,0.0,0.0,0.0,0.0,0.0,28.674524153520306,28.674524153520306,0.0,17.9,27.330845988380997,27.330845988380997,27.330845988380997,27.330845988380997,27.330845988380997,31.3421645830758,31.3421645830758,22.533921551586733,19.400458126355275,31.3421645830758,31.3421645830758,27.465594004244654,27.465594004244654,31.3421645830758,31.3421645830758,31.3421645830758,27.465594004244654,31.3421645830758,27.465594004244654,22.02164402077397,22.5748118461005,17.9,0.0 
 10/28  04:00:00,16.0,100.0,19.616045226171458,75.80315036850487,21.706559966939782,73.81638434505032,22.548469607281618,100.0,21.249079577580353,61.5361152400674,19.27074365941273,82.94937901218242,22.27652372309869,71.27932069600465,16393.28692747828,0.6510444857847533,32.01830575997005,25.989445031622765,0.0,0.0,33.26416921192759,33.26416921192759,0.0,0.0,0.0,0.0,0.0,0.0,28.674524153520306,28.674524153520306,1313.8373407963454,1.4738593874914185,28.07104651622945,28.07104651622945,28.07104651622945,32.10612348649899,32.10612348649899,32.09192554964304,28.065635957646307,22.548469607281618,19.27074365941273,32.09192554964304,32.09192554964304,32.01830575997005,32.01830575997005,28.065635957646307,32.09192554964304,32.09192554964304,25.989445031622765,32.09192554964304,32.01830575997005,21.706559966939782,22.27652372309869,16.0,4729814.426866844 
 10/28  05:00:00,16.0,100.0,19.55483809103574,76.09203623760249,22.320079843190598,70.9079081257596,22.321698470855296,100.0,21.02590554142501,62.38519554259777,19.146669080625866,83.55293362099971,21.907244670933792,72.69905965366125,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,33.26416921192759,33.26416921192759,0.0,0.0,0.0,0.0,14457.768732345769,0.39468885866306386,34.728612070344525,25.80690857924737,1211.4286288487692,1.3773850553423213,31.193888613562343,31.193888613562343,31.193888613562343,35.22859317166277,35.22859317166277,35.16155800010388,31.242625023931357,22.321698470855296,19.146669080625866,35.16155800010388,35.16155800010388,34.728612070344525,34.728612070344525,31.242625023931357,35.16155800010388,35.16155800010388,34.728612070344525,35.16155800010388,25.80690857924737,22.320079843190598,21.907244670933792,16.0,4361143.063855569 
 10/28  06:00:00,17.4,96.0,19.498647870875978,76.35833397717643,23.235862347209977,67.05043793328429,22.064519798182246,100.0,20.8257219761381,63.15803215934171,19.09437719776167,83.85644864824312,22.460949734567784,70.2598739365545,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,33.26416921192759,33.26416921192759,0.0,0.0,0.0,0.0,3493.2419741952663,0.09621138982671074,37.95964114481229,35.7881107701783,282.13964807888874,13.728658536496242,34.56948506708886,34.56948506708886,34.56948506708886,35.57816120661397,35.57816120661397,38.444431795099256,37.509990308558024,22.064519798182246,19.09437719776167,38.444431795099256,38.444431795099256,35.67593207339629,35.67593207339629,37.509990308558024,38.444431795099256,38.444431795099256,35.67593207339629,38.444431795099256,33.5044016987623,23.235862347209977,22.460949734567784,17.4,1015702.7330839995 
 10/28  07:00:00,18.0,94.0,19.4632088803155,76.60286504696153,23.63521272556362,65.5550145137903,21.883894833717395,99.99999999999999,20.67722014055481,63.801657149145,19.164382046523336,83.65468108324015,23.286715968694395,66.93701813223724,0.0,0.0,34.843949560338075,34.843949560338075,11926.492230270756,0.2695025757303019,33.51196979641503,26.38953323481401,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,843.3440917394399,8.298792693410805,31.204871600252346,31.204871600252346,31.204871600252346,33.894781300546256,33.894781300546256,35.288430283436526,32.375968155420395,21.883894833717395,19.164382046523336,35.288430283436526,35.288430283436526,26.903144498804465,34.025581060405486,32.375968155420395,35.288430283436526,35.288430283436526,34.025581060405486,35.288430283436526,34.025581060405486,23.63521272556362,23.286715968694395,18.0,3036038.730261984 
 10/28  08:00:00,19.0,100.0,19.459508732371564,76.6965746479745,23.589384413956125,66.19143846449221,22.077050046379433,100.0,20.613887017689894,64.11477324718639,19.33798196140397,83.11419792109191,23.677515593621816,65.8295443378471,0.0,0.0,34.843949560338075,34.843949560338075,7868.118259649785,0.20964094961679275,32.81256769406693,28.32316582401079,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,640.0478252631749,11.752728020187265,29.02405954085374,29.02405954085374,29.02405954085374,31.04150733490622,31.04150733490622,33.034185170626614,31.031861912403123,22.077050046379433,19.33798196140397,33.034185170626614,33.034185170626614,26.64174284773665,31.13114471779279,31.031861912403123,33.034185170626614,33.034185170626614,31.13114471779279,33.034185170626614,31.13114471779279,23.589384413956125,23.677515593621816,19.0,2304172.1709474297 
 10/28  09:00:00,20.6,85.0,19.51838145102007,76.41633105037832,24.211839735925768,63.971710711328285,22.7892272718444,98.90883028742022,20.71003673549645,63.73599011506677,19.884242842371453,80.50966897476867,23.868539645361576,65.29292647672128,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,20.6,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,22.7892272718444,19.884242842371453,33.045401126707766,33.045401126707766,29.239557646089622,29.239557646089622,33.045401126707766,33.045401126707766,33.045401126707766,29.239557646089622,33.045401126707766,29.239557646089622,24.211839735925768,23.868539645361576,20.6,0.0 
 10/28  10:00:00,19.8,91.0,19.607517998107035,75.9941329296652,24.42967468071643,63.49589527819249,23.400731578566432,99.82493209622862,20.999835998718286,62.60951458113713,20.406482324725886,78.23073322558784,23.84225924200967,65.76366959243379,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,19.799999999999997,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.400731578566432,20.406482324725886,33.045401126707766,33.045401126707766,29.239557646089622,29.239557646089622,33.045401126707766,33.045401126707766,33.045401126707766,29.239557646089622,33.045401126707766,29.239557646089622,24.42967468071643,23.84225924200967,19.799999999999997,0.0 
 10/28  11:00:00,19.0,88.0,19.70070611159769,75.55555047809179,24.06319879981377,64.97891814199463,23.539697232400993,100.0,21.327871427775932,61.36124379547663,20.636673202592274,77.24301021660874,23.614393726222588,66.74623919553231,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,19.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.539697232400993,20.636673202592274,33.045401126707766,33.045401126707766,29.17224294541828,29.17224294541828,33.045401126707766,33.045401126707766,33.045401126707766,29.17224294541828,33.045401126707766,29.17224294541828,24.06319879981377,23.614393726222588,19.0,0.0 
 10/28  12:00:00,22.0,83.0,19.78602234310354,75.15647968393239,23.822722885472263,66.08017122022754,23.648849104147303,100.0,21.62406846395386,60.258119612038875,20.920711253103804,76.04278699274872,23.511998613089897,67.31862389475488,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,22.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.648849104147303,20.920711253103804,33.045401126707766,33.045401126707766,29.104928244261444,29.104928244261444,33.045401126707766,33.045401126707766,33.045401126707766,29.104928244261444,33.045401126707766,29.104928244261444,23.822722885472263,23.511998613089897,22.0,0.0 
 10/28  13:00:00,23.0,83.0,19.862149310266926,74.80245967348758,23.62944901618888,67.24010801188004,23.72647610365489,100.0,21.93083731676296,59.13920199140419,21.198924548224532,74.99455158626367,23.444970656955988,67.982134094505,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,23.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.72647610365489,21.198924548224532,33.045401126707766,33.045401126707766,29.17224294541828,29.17224294541828,33.045401126707766,33.045401126707766,33.045401126707766,29.17224294541828,33.045401126707766,29.17224294541828,23.62944901618888,23.444970656955988,23.0,0.0 
 10/28  14:00:00,20.0,88.0,19.929685043936473,74.48991628863837,23.350171490198683,68.8464302911874,23.663772170869766,100.0,22.23533868362008,58.05160743338486,21.317850940672095,74.76376563312924,23.28038624862009,69.12757543410152,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,20.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.663772170869766,21.317850940672095,33.045401126707766,33.045401126707766,29.17224294541828,29.17224294541828,33.045401126707766,33.045401126707766,33.045401126707766,29.17224294541828,33.045401126707766,29.17224294541828,23.350171490198683,23.28038624862009,20.0,0.0 
 10/28  15:00:00,20.8,83.0,19.976363336578032,74.27474445708705,23.078385012742196,70.29918582193343,23.531598467188886,100.0,22.469920943240496,57.2290188291365,21.364803712072685,74.80728194583503,23.106063317852048,70.17278565082647,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,20.8,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.531598467188886,21.364803712072685,33.045401126707766,33.045401126707766,29.104928244261444,29.104928244261444,33.045401126707766,33.045401126707766,33.045401126707766,29.104928244261444,33.045401126707766,29.104928244261444,23.078385012742196,23.106063317852048,20.8,0.0 
 10/28  16:00:00,18.0,100.0,19.993803167489766,74.19454261565181,22.692140493938407,72.17301126303735,23.254231560397272,100.0,22.615988097732153,56.723507887397865,21.228080273155754,75.6300181776827,22.78101904490206,71.7764517172725,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,18.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,23.254231560397272,21.228080273155754,33.045401126707766,33.045401126707766,29.17224294541828,29.17224294541828,33.045401126707766,33.045401126707766,33.045401126707766,29.17224294541828,33.045401126707766,29.17224294541828,22.692140493938407,22.78101904490206,18.0,0.0 
 10/28  17:00:00,19.0,94.0,19.974898015986085,74.28149456972119,22.286843011994634,74.20761217094781,22.8868237421339,100.0,22.62720348755146,56.68488228983124,21.018475747488218,76.84570621188135,22.39488348630296,73.71363892540472,0.0,0.0,34.843949560338075,34.843949560338075,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,0.0,0.0,37.95964114481229,37.95964114481229,0.0,19.0,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,29.037613543104595,33.045401126707766,33.045401126707766,22.8868237421339,21.018475747488218,33.045401126707766,33.045401126707766,29.17224294541828,29.17224294541828,33.045401126707766,33.045401126707766,33.045401126707766,29.17224294541828,33.045401126707766,29.17224294541828,22.286843011994634,22.39488348630296,19.0,0.0 
 10/28  18:00:00,19.0,90.0,19.91105932214903,74.5759719916812,21.764639373910626,76.67304748221262,22.45412951689306,100.0,22.503607327420433,57.11201395342469,20.698376722544175,78.54178252724157,21.81658775709255,76.42307398794848,9602.716026679147,0.45231518173571306,27.9960474007565,22.920952464618544,0.0,0.0,32.81256769406693,32.81256769406693,0.0,0.0,0.0,0.0,7342.880474888321,0.30383805251943286,27.9960474007565,22.211157256323645,1485.0215026168135,4.661092299468022,24.016508911950247,24.016508911950247,24.016508911950247,28.05179907337016,28.05179907337016,28.138630288320122,23.90981855165251,22.45412951689306,20.698376722544175,28.138630288320122,28.138630288320122,27.9960474007565,27.9960474007565,23.90981855165251,28.138630288320122,28.138630288320122,22.920952464618544,28.138630288320122,22.211157256323645,21.764639373910626,21.81658775709255,19.0,5346077.409420528 
 10/28  19:00:00,17.0,94.0,19.788571578733567,75.29379432122772,21.63705752126428,77.11051728028147,21.737920984816537,100.0,22.201574301533242,58.28672939917945,20.247855800274735,80.90266032200938,21.56680884867361,77.4359194473075,6457.537214320626,0.4096677249731713,28.20816368916057,24.444613011038122,3632.0294851000385,0.11063776109791136,28.20816368916057,20.095281571430757,0.0,0.0,0.0,0.0,7775.87187773295,0.4718945139289174,28.20816368916057,24.272615233019295,1489.517658824004,2.638695038006877,23.924517371149033,23.924517371149033,23.924517371149033,27.959772008956335,27.959772008956335,27.964504309000475,23.900165761810094,21.737920984816537,20.247855800274735,27.964504309000475,27.964504309000475,20.095281571430757,28.20816368916057,23.900165761810094,27.964504309000475,27.964504309000475,24.444613011038122,27.964504309000475,24.272615233019295,21.63705752126428,21.56680884867361,17.0,5362263.571766414 
 10/28  20:00:00,16.0,100.0,19.653589351145225,76.00252279117966,21.980330116422124,74.98195907936481,21.35861353940359,100.0,21.78999316507624,59.827906622221114,19.842567853143862,82.86429758596566,21.902693104072345,75.33231433825449,1203.4633783363279,0.08829500237978918,26.612155686797216,23.34108947771584,13718.447607440634,0.694488125626888,26.612155686797216,21.88586046379384,0.0,0.0,0.0,0.0,2487.4489627678754,0.20941687199332293,26.612155686797216,23.770117084453915,1562.1670887831742,1.7063057413605307,22.451705493571154,22.451705493571154,22.451705493571154,26.48639140140003,26.48639140140003,26.50542688330937,22.413814819189025,21.35861353940359,19.842567853143862,26.50542688330937,26.50542688330937,21.88586046379384,26.612155686797216,22.413814819189025,26.50542688330937,26.50542688330937,23.34108947771584,26.50542688330937,23.770117084453915,21.980330116422124,21.902693104072345,16.0,5623801.519619428 
 10/28  21:00:00,16.6,87.0,19.54670435856439,76.58460492971176,21.94180282530632,74.31933735241506,21.50120939769696,100.0,21.383466389673284,61.39550986035203,19.5736169030303,83.99377407374641,21.980336418513126,74.13965654612241,1089.9750665388337,0.05198281022231788,27.53367595870131,22.374054908289366,15447.71937397315,0.9291515911105652,27.53367595870131,23.55440643605734,0.0,0.0,0.0,0.0,231.06438180693382,0.01106559866711701,27.497292824770447,24.999225569596597,1510.126221038841,2.228034675638952,23.4930032457714,23.4930032457714,23.4930032457714,27.528091232330315,27.528091232330315,27.51168072343777,23.489996865100228,21.50120939769696,19.5736169030303,27.51168072343777,27.51168072343777,23.55440643605734,27.53367595870131,23.489996865100228,27.51168072343777,27.51168072343777,22.374054908289366,27.51168072343777,25.03560870352746,21.94180282530632,21.980336418513126,16.6,5436454.395739828 
 10/28  22:00:00,15.0,100.0,19.473595460997874,77.009511079891,21.76109576577642,74.15862355853127,21.75213660572675,100.0,21.121785012390372,62.45032426376705,19.337308058756197,84.87483526621624,21.81344200719789,73.91700566513913,2872.8264717751276,0.1239418340452271,28.00388565839537,22.45818179386276,12817.394714284466,0.8208452106290146,28.00388565839537,24.267912997275342,0.0,0.0,0.0,0.0,1180.0911642960994,0.047412955325758274,28.00388565839537,22.048858703616062,1488.3418679823776,0.6174302303605028,23.94569033431582,23.94569033431582,23.94569033431582,27.980953145090123,27.980953145090123,27.971827000153937,23.935809261566284,21.75213660572675,19.337308058756197,27.971827000153937,27.971827000153937,24.267912997275342,28.00388565839537,23.935809261566284,27.971827000153937,27.971827000153937,22.45818179386276,27.971827000153937,22.048858703616062,21.76109576577642,21.81344200719789,15.0,5358030.724736559 
 10/28  23:00:00,16.0,94.0,19.422955465003422,77.25250857171827,21.678079413680415,73.731947350402,22.177684782388447,99.74855369676614,20.87716602386402,63.39651955996944,19.18889549524475,85.30418498468777,21.644257902118753,73.88004548162598,7070.131258261737,0.4165436931986137,28.057540491336518,23.999647380656626,3003.55939508015,0.18262342321348504,27.66459438781237,25.69706150322631,0.0,0.0,0.0,0.0,7131.8113769843785,0.39303288358790134,28.057540491336518,23.652632500617486,1489.6731165721853,1.619330089035441,23.921603789159086,23.921603789159086,23.921603789159086,27.956857306660112,27.956857306660112,27.950817986938073,23.9086475043869,22.177684782388447,19.18889549524475,27.950817986938073,27.950817986938073,26.090007606750454,28.057540491336518,23.9086475043869,27.950817986938073,27.950817986938073,23.999647380656626,27.950817986938073,23.652632500617486,21.678079413680415,21.644257902118753,16.0,5362823.219659867 
 10/28  24:00:00,16.6,100.0,19.38530038257724,77.51017051332705,21.88121823165218,72.53277397217396,22.390145419524163,100.0,20.65801595672221,64.32120654955447,19.087977664413906,85.77033131924853,21.806507842577016,72.86064323296542,8239.567807503918,0.46247023341365645,29.878231771957818,25.61590348981697,0.0,0.0,27.66459438781237,27.66459438781237,0.0,0.0,0.0,0.0,9175.463501758873,0.5297297665863435,29.878231771957818,25.73442130491114,1409.921996500896,2.173765942561161,25.67552563476328,25.67552563476328,25.67552563476328,29.711065203797165,29.711065203797165,29.68804560416025,25.679179456886267,22.390145419524163,19.087977664413906,29.68804560416025,29.68804560416025,29.878231771957818,29.878231771957818,25.679179456886267,29.68804560416025,29.68804560416025,25.61590348981697,29.68804560416025,25.73442130491114,21.88121823165218,21.806507842577016,16.6,5075719.187403226 
 10/29  01:00:00,16.0,94.0,19.359993727702392,77.63236627411753,22.278747832833652,70.24965316431052,22.27125161346782,100.0,20.49188143157295,64.98360953018936,18.996293723819186,85.98538220444634,22.2602654234256,70.32562307219364,3500.7317891552443,0.1640543036851126,31.39194270988534,28.83944751614122,0.0,0.0,27.66459438781237,27.66459438781237,0.0,0.0,0.0,0.0,4372.294690491464,0.2375095582238144,31.39194270988534,29.189918668634014,666.7441445123046,8.735853450719695,27.58244036338865,27.58244036338865,27.58244036338865,29.600029125896945,29.600029125896945,31.553952391473942,29.590382534561545,22.27125161346782,18.996293723819186,31.553952391473942,31.553952391473942,29.708725833048046,29.708725833048046,29.590382534561545,31.553952391473942,31.553952391473942,27.156230639303928,31.553952391473942,27.506701791796722,22.278747832833652,22.2602654234256,16.0,2400278.9202442965 
 10/29  02:00:00,16.0,94.0,19.328680399449972,77.7838623893514,22.62097742450966,68.04688101280408,21.971110457564244,100.0,20.327001944915516,65.64860442192743,18.928246113893387,85.93496577272526,22.718858463882015,67.64124866687536,0.0,0.0,31.39194270988534,31.39194270988534,6521.219537618485,0.1261269127232936,35.16416237682301,28.979517346804816,0.0,0.0,0.0,0.0,0.0,0.0,31.39194270988534,31.39194270988534,595.2790833204702,8.66843375053513,31.96441708676101,31.96441708676101,31.96441708676101,33.98176936581123,33.98176936581123,35.8519304434098,33.972123659002904,21.971110457564244,18.928246113893387,35.8519304434098,35.8519304434098,27.620801928099958,33.805446958118154,33.972123659002904,35.8519304434098,35.8519304434098,33.805446958118154,35.8519304434098,33.805446958118154,22.62097742450966,22.718858463882015,16.0,2143004.699953693 
 10/29  03:00:00,17.0,94.0,19.303198213709667,77.90738492993098,22.602118540544783,67.6378966691443,22.072144625927237,100.0,20.202571969278406,66.15549298529456,18.89622819344358,85.8082207938164,22.77544396933161,66.92766070898405,0.0,0.0,31.39194270988534,31.39194270988534,15888.474723641244,0.34379551262509533,35.47089087546379,24.41469506003683,0.0,0.0,0.0,0.0,0.0,0.0,31.39194270988534,31.39194270988534,1196.7873166112495,2.3616980398724703,31.665602159762095,31.665602159762095,31.665602159762095,35.700306717862524,35.700306717862524,35.70407754616178,31.639938942337253,22.072144625927237,18.89622819344358,35.70407754616178,35.70407754616178,24.41469506003683,35.47089087546379,31.639938942337253,35.70407754616178,35.70407754616178,35.47089087546379,35.70407754616178,35.47089087546379,22.602118540544783,22.77544396933161,17.0,4308434.339800498 
 10/29  04:00:00,16.0,100.0,19.281409807826606,78.01318538692811,22.276068923811998,68.78535786201249,22.315771795917648,100.0,20.109615933630373,66.53706367201599,18.841822574579297,85.95495917315344,22.46933573393025,67.97901010903482,0.0,0.0,31.39194270988534,31.39194270988534,0.0,0.0,35.47089087546379,35.47089087546379,0.0,0.0,0.0,0.0,0.0,0.0,31.39194270988534,31.39194270988534,0.0,16.0,31.65922815417041,31.65922815417041,31.65922815417041,31.65922815417041,31.65922815417041,35.700306717862524,35.700306717862524,22.315771795917648,18.841822574579297,35.700306717862524,35.700306717862524,31.794975865440925,31.794975865440925,35.700306717862524,35.700306717862524,35.700306717862524,31.794975865440925,35.700306717862524,31.794975865440925,22.276068923811998,22.46933573393025,16.0,0.0 
 10/29  05:00:00,16.0,94.0,19.254856185937935,78.1423412432616,21.925565608691556,69.84963957516035,22.29188353480197,100.0,20.025238867244482,66.88556181049799,18.788456418298782,85.96375779541705,22.051562654899815,69.31242413333098,14648.073651409422,0.3770653767095617,35.570592633783775,26.0645440300571,0.0,0.0,35.47089087546379,35.47089087546379,0.0,0.0,0.0,0.0,0.0,0.0,31.39194270988534,31.39194270988534,1187.8584328351649,1.3343205887647507,32.03399780189307,32.03399780189307,32.03399780189307,36.0687023599935,36.0687023599935,36.04596101950595,32.03872018866171,22.29188353480197,18.788456418298782,36.04596101950595,36.04596101950595,35.570592633783775,35.570592633783775,32.03872018866171,36.04596101950595,36.04596101950595,26.0645440300571,36.04596101950595,35.570592633783775,21.925565608691556,22.051562654899815,16.0,4276290.358206593 
