Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/29  06:00:00,16.8,100.0,19.218315695108792,78.3977061996548,22.460053891029727,67.54093570816863,22.077532518566603,100.0,19.928555574375544,67.35377187714323,18.763241188384306,86.04226222831784,21.695837555391574,70.7590167342577,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,35.47089087546379,35.47089087546379,0.0,0.0,0.0,0.0,17578.81780875624,0.7432858361092247,32.379812550611085,26.68613420554842,1307.5613222686045,2.281130794589898,28.241077668944044,28.241077668944044,28.241077668944044,32.276121809309856,32.276121809309856,32.35560051883472,28.141293294490804,22.077532518566603,18.763241188384306,32.35560051883472,32.35560051883472,32.379812550611085,32.379812550611085,28.141293294490804,32.35560051883472,32.35560051883472,32.379812550611085,32.35560051883472,26.68613420554842,22.460053891029727,21.695837555391574,16.8,4707220.760166977 
 10/29  07:00:00,16.0,94.0,19.186854993456805,78.62897527145896,23.24184714191233,64.11014726709713,21.787860756450293,99.99999999999999,19.85374636406209,67.73354922937898,18.75519980617598,85.90286598289218,22.390425794568166,67.50459053973853,0.0,0.0,38.10768752392242,38.10768752392242,11894.826980371634,0.36124798061157426,32.62669799941509,27.31713143131486,0.0,0.0,0.0,0.0,4957.037667248174,0.23220959110283573,35.433334730066335,33.73100168812877,1301.0011738087176,1.4404947472293945,28.608372427486405,28.608372427486405,28.608372427486405,32.643454257504615,32.643454257504615,32.679919247076825,28.550939447136646,21.787860756450293,18.75519980617598,32.679919247076825,32.679919247076825,27.304612716182376,32.614179284282606,28.550939447136646,32.679919247076825,32.679919247076825,32.614179284282606,32.679919247076825,30.911846242345042,23.24184714191233,22.390425794568166,16.0,4683604.225711384 
 10/29  08:00:00,16.0,94.0,19.184827007820385,78.716311011764,23.580740150718576,62.53137508829853,22.02325766498319,99.93331875184589,19.831435457157596,67.89408511421102,18.89585203089141,84.98378030759761,23.39021261483894,63.256321577869876,0.0,0.0,38.10768752392242,38.10768752392242,7452.113583101221,0.22897464760071418,32.605316685201316,28.563374439185345,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,653.6943118190057,8.723119901627218,29.08042082110097,29.08042082110097,29.08042082110097,31.09793636038126,31.09793636038126,32.96073413404092,31.057392725062464,22.02325766498319,18.89585203089141,32.96073413404092,32.96073413404092,27.05254932770731,31.094491573723282,31.057392725062464,32.96073413404092,32.96073413404092,31.094491573723282,32.96073413404092,31.094491573723282,23.580740150718576,23.39021261483894,16.0,2353299.5225484204 
 10/29  09:00:00,17.0,94.0,19.220502529292563,78.61871141920184,23.570845779794972,62.54907471853111,22.436357377977405,99.73078677944845,19.88413159413792,67.73912691490835,19.195467264461346,83.37247085398921,23.897134561163263,61.33207365345049,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,17.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.436357377977405,19.195467264461346,33.696680746403075,33.696680746403075,29.981136975943656,29.981136975943656,33.696680746403075,33.696680746403075,33.696680746403075,29.981136975943656,33.696680746403075,29.981136975943656,23.570845779794972,23.897134561163263,17.0,0.0 
 10/29  10:00:00,17.0,94.0,19.276124730520614,78.34672757918486,23.394421474680286,63.22681488495489,22.66275719529795,100.0,20.008101779815423,67.2207299400304,19.529334950824676,81.5453751528824,23.892479700168437,61.35754748119983,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,17.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.66275719529795,19.529334950824676,33.696680746403075,33.696680746403075,29.981136975943656,29.981136975943656,33.696680746403075,33.696680746403075,33.696680746403075,29.981136975943656,33.696680746403075,29.981136975943656,23.394421474680286,23.892479700168437,17.0,0.0 
 10/29  11:00:00,17.0,94.0,19.34074596443743,78.10872208374977,23.175982967670734,64.14061381086452,22.84780671354843,100.0,20.178973544777858,66.57883792575814,19.856791923419273,79.87426363186924,23.704485146549466,62.127367116445186,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,17.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.84780671354843,19.856791923419273,33.696680746403075,33.696680746403075,29.981136975943656,29.981136975943656,33.696680746403075,33.696680746403075,33.696680746403075,29.981136975943656,33.696680746403075,29.981136975943656,23.175982967670734,23.704485146549466,17.0,0.0 
 10/29  12:00:00,17.0,90.0,19.407533386928737,77.78466938581445,22.903616740251188,64.94845627117773,22.96117621464776,100.0,20.37677399643062,65.76975473472956,20.156395464048348,78.16469237273306,23.451437791514298,62.832064329868196,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,17.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.96117621464776,20.156395464048348,33.696680746403075,33.696680746403075,29.91656158117877,29.91656158117877,33.696680746403075,33.696680746403075,33.696680746403075,29.91656158117877,33.696680746403075,29.91656158117877,22.903616740251188,23.451437791514298,17.0,0.0 
 10/29  13:00:00,16.0,94.0,19.465029791298186,77.5069323363552,22.67773477752568,65.4237040859755,22.956511971247892,100.0,20.572096998214768,64.98168936322733,20.34382746477904,76.9657069777648,23.13764732515085,63.624905429782636,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,16.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.956511971247892,20.34382746477904,33.696680746403075,33.696680746403075,29.981136975943656,29.981136975943656,33.696680746403075,33.696680746403075,33.696680746403075,29.981136975943656,33.696680746403075,29.981136975943656,22.67773477752568,23.13764732515085,16.0,0.0 
 10/29  14:00:00,16.0,94.0,19.51480654196315,77.34319089887941,22.45092798093139,65.88131686008052,22.886651570989507,100.0,20.745983346471238,64.35209203406103,20.47198235407309,76.07529366359215,22.871995544325838,64.21726373233817,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,16.0,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.886651570989507,20.47198235407309,33.696680746403075,33.696680746403075,29.91656158117877,29.91656158117877,33.696680746403075,33.696680746403075,33.696680746403075,29.91656158117877,33.696680746403075,29.91656158117877,22.45092798093139,22.871995544325838,16.0,0.0 
 10/29  15:00:00,16.4,91.0,19.5461373613675,77.19268569223705,22.16395125050489,66.40249683773874,22.727010145180863,100.0,20.878386776665703,63.82972909858523,20.499842230467703,75.4755540437364,22.5767002813772,64.75388623941936,0.0,0.0,38.10768752392242,38.10768752392242,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,0.0,16.4,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,29.851986186413868,33.696680746403075,33.696680746403075,22.727010145180863,20.499842230467703,33.696680746403075,33.696680746403075,29.91656158117877,29.91656158117877,33.696680746403075,33.696680746403075,33.696680746403075,29.91656158117877,33.696680746403075,29.91656158117877,22.16395125050489,22.5767002813772,16.4,0.0 
 10/29  16:00:00,15.0,100.0,19.55612540367853,77.14477643463883,21.783613626682865,67.5061446513807,22.43710760474402,100.0,20.94971842515612,63.55029156050678,20.36867309029881,75.71850260582441,22.158075315063574,65.9789896023423,7984.997769544524,0.2529549479756527,35.473882490850556,31.69794024693408,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,0.0,0.0,35.433334730066335,35.433334730066335,639.5868280148242,7.709065324103075,29.444535401510535,29.444535401510535,29.444535401510535,31.461980631451905,31.461980631451905,33.39482045243177,31.343075183790216,22.43710760474402,20.36867309029881,33.39482045243177,33.39482045243177,31.410607216861177,31.410607216861177,31.343075183790216,33.39482045243177,33.39482045243177,27.634664972944698,33.39482045243177,31.410607216861177,21.783613626682865,22.158075315063574,15.0,2302512.5808533668 
 10/29  17:00:00,15.0,94.0,19.521880057338144,77.38498971789055,21.701354046065113,66.90734155715309,22.034133904967597,100.0,20.945663979417567,63.62845265671577,20.121576780875998,76.22180232136287,21.598255233624563,67.32794736362732,7113.8106436684875,0.4282764091179003,28.436772108372335,24.424553461591472,0.0,0.0,33.198893728950594,33.198893728950594,0.0,0.0,0.0,0.0,11090.733428846988,0.5639235908820998,28.436772108372335,23.732697395771787,1478.6663599758162,0.5892444013994327,24.151493055427053,24.151493055427053,24.151493055427053,28.186835341463766,28.186835341463766,28.272307816239444,24.047055486787258,22.034133904967597,20.121576780875998,28.272307816239444,28.272307816239444,28.436772108372335,28.436772108372335,24.047055486787258,28.272307816239444,28.272307816239444,24.424553461591472,28.272307816239444,23.732697395771787,21.701354046065113,21.598255233624563,15.0,5323198.895912939 
 10/29  18:00:00,15.0,94.0,19.448708863551516,77.73796222581902,22.06424435818325,64.2542138961614,21.48442535314765,100.0,20.83956090329832,64.04515018924906,19.808540951911873,76.810237904231,21.806962344761438,65.26981154035812,0.0,0.0,29.923526950121207,29.923526950121207,13864.94745558039,0.6523196683497325,26.637211157827927,21.55122107654718,0.0,0.0,0.0,0.0,3529.426271247394,0.3398803316502676,26.637211157827927,24.15067954148855,1560.3946417796553,0.6664504180461481,22.486269437116007,22.486269437116007,22.486269437116007,26.520968693536453,26.520968693536453,26.54563319474132,22.44248928176274,21.48442535314765,19.808540951911873,26.54563319474132,26.54563319474132,21.55122107654718,26.637211157827927,22.44248928176274,26.54563319474132,26.54563319474132,26.637211157827927,26.54563319474132,24.15067954148855,22.06424435818325,21.806962344761438,15.0,5617420.71040676 
 10/29  19:00:00,15.0,82.0,19.37219958990037,78.18544691052668,22.269964952806955,61.78809244461508,21.36564111818902,100.0,20.66729903609902,64.79161649444416,19.463554786341636,77.30047951586579,21.897596115385838,63.20730623025662,0.0,0.0,29.923526950121207,29.923526950121207,14437.574044534755,0.8404960712027478,27.349756646698857,23.238180559031278,0.0,0.0,0.0,0.0,2499.40078847169,0.1517039287972522,27.349756646698857,23.39630034628607,1520.968015901809,0.5953759422938516,23.271313108553784,23.271313108553784,23.271313108553784,27.306315490235427,27.306315490235427,27.292831114437092,23.265477603565763,21.36564111818902,19.463554786341636,27.292831114437092,27.292831114437092,23.238180559031278,27.349756646698857,23.265477603565763,27.292831114437092,27.292831114437092,27.349756646698857,27.292831114437092,23.39630034628607,22.269964952806955,21.897596115385838,15.0,5475484.857246513 
 10/29  20:00:00,15.0,88.0,19.310792374593095,78.4849115015269,22.160080264059662,60.73538277915221,21.534786846362113,100.0,20.486463715689954,65.51818743389865,19.186149744840183,77.46989534969288,21.83686415555321,61.9471962177891,0.0,0.0,29.923526950121207,29.923526950121207,13686.989298970533,0.8294920657195501,28.09498681278972,24.14715177850407,0.0,0.0,0.0,0.0,3267.171840278408,0.16270793428044994,28.09498681278972,23.29072627717336,1485.1244245962994,0.5782640304690272,24.01350846968526,24.01350846968526,24.01350846968526,28.04879748252314,28.04879748252314,28.036514049005117,24.00670910143632,21.534786846362113,19.186149744840183,28.036514049005117,28.036514049005117,24.14715177850407,28.09498681278972,24.00670910143632,28.036514049005117,28.036514049005117,28.09498681278972,28.036514049005117,23.29072627717336,22.160080264059662,21.83686415555321,15.0,5346447.928546677 
 10/29  21:00:00,15.8,81.0,19.26859091863865,78.76849092013151,21.822396842238184,60.99598406173598,22.03312831194421,98.61343485916298,20.29813643651513,66.34957622939672,19.02711638607311,77.41280412565376,21.809397322460534,61.04782622348143,3011.122058567231,0.15207570689206842,29.0615232480841,26.692880002713363,7905.104436816586,0.45954613303969805,28.33729543657349,23.940853095263037,0.0,0.0,0.0,0.0,5894.347670793677,0.34879617385880785,28.33729543657349,24.17730189254101,1471.677830636986,1.3576465346060358,24.299802430450665,24.299802430450665,24.299802430450665,28.335202006112006,28.335202006112006,28.331712752065094,24.283689204261,22.03312831194421,19.02711638607311,28.331712752065094,28.331712752065094,23.940853095263037,28.33729543657349,24.283689204261,28.331712752065094,28.331712752065094,25.968652191202754,28.331712752065094,24.17730189254101,21.822396842238184,21.809397322460534,15.8,5298040.19029315 
 10/29  22:00:00,15.0,88.0,19.240339128273465,78.90724960224247,21.610811683520886,60.81556663400304,22.2347489492829,98.42891764806359,20.13377379439105,67.0273454621749,18.855431203833,77.14640573548401,21.87013711136032,59.86087301179034,9362.779311747883,0.49817396265278907,29.326333102003687,24.829968927433264,0.0,0.0,28.199519546046997,28.199519546046997,0.0,0.0,0.0,0.0,6996.684901764526,0.41345862700239877,29.326333102003687,25.277797387529226,1422.7327889398491,0.5190126025537154,25.38106864160253,25.38106864160253,25.38106864160253,29.416665072569216,29.416665072569216,29.39717965639588,25.38169131985032,22.2347489492829,18.855431203833,29.39717965639588,29.39717965639588,29.326333102003687,29.326333102003687,25.38169131985032,29.39717965639588,29.39717965639588,24.829968927433264,29.39717965639588,25.277797387529226,21.610811683520886,21.87013711136032,15.0,5121838.040183457 
 10/29  23:00:00,15.0,88.0,19.21401808020084,79.0367774774339,21.90668659773337,59.04186506222571,22.134633146869515,100.0,19.99711205507316,67.59687754841876,18.754999980255423,76.67071731213856,22.12622047710849,58.257259068402256,11082.274979213942,0.7439586765282633,30.824238868847672,27.260516796108295,0.0,0.0,28.199519546046997,28.199519546046997,0.0,0.0,0.0,0.0,5487.905924518698,0.24824132347173683,30.824238868847672,25.535449170864315,1362.0499932033379,0.4616186273736549,26.823903117549253,26.823903117549253,26.823903117549253,30.85922091281525,30.85922091281525,30.834991780591398,26.828917249274173,22.134633146869515,18.754999980255423,30.834991780591398,30.834991780591398,30.824238868847672,30.824238868847672,26.828917249274173,30.834991780591398,30.834991780591398,27.260516796108295,30.834991780591398,25.535449170864315,21.90668659773337,22.12622047710849,15.0,4903379.975532017 
 10/29  24:00:00,15.0,88.0,19.183648368585878,79.18653895727354,22.574449551363458,56.39839568262623,21.874514506339032,99.99999999999999,19.86345722949345,68.15918642913694,18.689703724048712,76.49587499489971,22.30144944622863,57.34140619242637,4181.573132798652,0.12855620188760908,37.14271098647205,34.54883548592361,11748.364510975336,0.27552435685388343,31.974951114561563,25.071160598896775,0.0,0.0,0.0,0.0,0.0,0.0,30.824238868847672,30.824238868847672,1218.6333946586492,0.32597476658281543,31.10883534585851,31.10883534585851,31.10883534585851,35.14363674658031,35.14363674658031,35.115571820523904,31.115065656789277,21.874514506339032,18.689703724048712,35.115571820523904,35.115571820523904,28.052224412371793,34.95601492803658,31.115065656789277,35.115571820523904,35.115571820523904,32.36213942748814,35.115571820523904,34.95601492803658,22.574449551363458,22.30144944622863,15.0,4387080.220771138 
 10/30  01:00:00,15.0,88.0,19.155333159287274,79.32644270412945,23.256368047829334,53.81425104369351,21.958900775532175,99.99999999999999,19.745918079974025,68.65798598234349,18.636805231974158,76.13563185728806,22.163462977168287,57.50288336461343,0.0,0.0,37.14271098647205,37.14271098647205,15008.99324875895,0.3372248329368499,34.88733714055947,24.145810221975033,0.0,0.0,0.0,0.0,0.0,0.0,30.824238868847672,30.824238868847672,1210.8745721703026,0.31863644836728255,31.216375039065127,31.216375039065127,31.216375039065127,35.25107959716556,35.25107959716556,35.18322937753605,31.268441513337237,21.958900775532175,18.636805231974158,35.18322937753605,35.18322937753605,24.145810221975033,34.88733714055947,31.268441513337237,35.18322937753605,35.18322937753605,34.88733714055947,35.18322937753605,34.88733714055947,23.256368047829334,22.163462977168287,15.0,4359148.45981309 
 10/30  02:00:00,15.0,88.0,19.13708106736377,79.41677360739476,23.38526314686667,53.190115161918875,22.23206116258303,99.71568933946625,19.660907180608344,69.02131437603362,18.587264934501402,75.90564387982519,21.850806563165058,58.385012789829354,0.0,0.0,37.14271098647205,37.14271098647205,7823.44470996124,0.154331568122574,37.33159481882523,31.26790508512523,0.0,0.0,0.0,0.0,8249.430489139657,0.23523313427003506,33.11863618989699,28.92375954117734,1174.6419817415558,0.2843675527019238,32.535704337617474,32.535704337617474,32.535704337617474,36.570408895717904,36.570408895717904,36.58736566033151,32.496900483843284,22.23206116258303,18.587264934501402,36.58736566033151,36.58736566033151,30.308624431185766,36.372314164885765,32.496900483843284,36.58736566033151,36.58736566033151,36.372314164885765,36.58736566033151,32.177437516166115,23.38526314686667,21.850806563165058,15.0,4228711.134269601 
 10/30  03:00:00,15.4,82.0,19.127131352421312,79.46606430383018,23.091801687618954,53.70766651352642,22.54781675656565,99.94590913760766,19.594475452937495,69.30674438194252,18.562024831148438,75.35511848877553,22.09379763069091,57.0665074730392,0.0,0.0,37.14271098647205,37.14271098647205,0.0,0.0,37.33159481882523,37.33159481882523,0.0,0.0,0.0,0.0,0.0,0.0,36.03107874566397,36.03107874566397,0.0,15.4,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,35.560250759857006,35.560250759857006,22.54781675656565,18.562024831148438,35.560250759857006,35.560250759857006,31.730860767940733,31.730860767940733,35.560250759857006,35.560250759857006,35.560250759857006,31.730860767940733,35.560250759857006,31.730860767940733,23.091801687618954,22.09379763069091,15.4,0.0 
 10/30  04:00:00,14.0,94.0,19.120778546055874,79.49755496475284,22.56148805876349,55.1352843017867,22.524224102622714,100.0,19.540515738337106,69.5395670598293,18.49544683130118,75.10890381970134,22.623121670518238,54.932875996599336,0.0,0.0,37.14271098647205,37.14271098647205,0.0,0.0,37.33159481882523,37.33159481882523,0.0,0.0,0.0,0.0,0.0,0.0,36.03107874566397,36.03107874566397,0.0,14.0,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,35.560250759857006,35.560250759857006,22.524224102622714,18.49544683130118,35.560250759857006,35.560250759857006,31.59212775840069,31.59212775840069,35.560250759857006,35.560250759857006,35.560250759857006,31.59212775840069,35.560250759857006,31.59212775840069,22.56148805876349,22.623121670518238,14.0,0.0 
 10/30  05:00:00,14.0,94.0,19.105579170289136,79.6507380443247,22.025588186905782,56.95996699235649,22.253205039753965,100.0,19.478645953669837,69.87584375489257,18.442830650995532,75.03845634649625,22.728283911729125,54.57913936459925,0.0,0.0,37.14271098647205,37.14271098647205,0.0,0.0,37.33159481882523,37.33159481882523,0.0,0.0,0.0,0.0,0.0,0.0,36.03107874566397,36.03107874566397,0.0,14.0,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,31.45419741758115,35.560250759857006,35.560250759857006,22.253205039753965,18.442830650995532,35.560250759857006,35.560250759857006,31.59212775840069,31.59212775840069,35.560250759857006,35.560250759857006,35.560250759857006,31.59212775840069,35.560250759857006,31.59212775840069,22.025588186905782,22.728283911729125,14.0,0.0 
 10/30  06:00:00,15.4,85.0,19.070721696574132,79.82413177554923,21.56044381756915,58.5015330687383,21.823702693470214,100.0,19.387548447611792,70.27301350781052,18.439214746766236,74.64847280473877,22.483075105936145,55.30214304673551,11469.491877126431,0.697637945409181,28.695195142145064,24.73440388187565,6561.895009218524,0.23027226426216726,28.695195142145064,21.85791896729645,0.0,0.0,0.0,0.0,0.0,0.0,36.03107874566397,36.03107874566397,1463.0575225745888,0.9547094033113703,24.4925439500528,24.4925439500528,24.4925439500528,28.52801716448014,28.52801716448014,28.654703878868965,24.347289806829934,21.823702693470214,18.439214746766236,28.654703878868965,28.654703878868965,21.85791896729645,28.695195142145064,24.347289806829934,28.654703878868965,28.654703878868965,24.73440388187565,28.654703878868965,28.695195142145064,21.56044381756915,22.483075105936145,15.4,5267007.081268519 
 10/30  07:00:00,15.0,88.0,19.0256959929874,80.04873277213252,21.836118079232165,57.43026622202917,21.700575599654606,100.0,19.310197198459228,70.61223549171669,18.440623647791227,74.24388341046841,22.0532585850562,56.6754965249141,4905.374149910644,0.42676133169123404,28.10417876937005,25.354110649031192,11973.421909094379,0.565438668308766,28.10417876937005,23.036667222935733,0.0,0.0,0.0,0.0,0.0,0.0,36.03107874566397,36.03107874566397,1483.2896905343903,0.5760467211318261,24.05232044466902,24.05232044466902,24.05232044466902,28.08762442773369,28.08762442773369,28.087000251205367,24.034076186453976,21.700575599654606,18.440623647791227,28.087000251205367,28.087000251205367,23.036667222935733,28.10417876937005,24.034076186453976,28.087000251205367,28.087000251205367,25.354110649031192,28.087000251205367,28.10417876937005,21.836118079232165,22.0532585850562,15.0,5339842.885923805 
 10/30  08:00:00,15.0,94.0,18.99832004164971,80.26393546515129,22.16514326366682,56.65335494867131,21.97006032023571,99.91629670382747,19.26450745398479,70.88262184165016,18.54261031396686,73.72194926582507,21.690893312466535,58.318233101122246,0.0,0.0,28.59190176511178,28.59190176511178,5121.225560680381,0.2033636393145578,28.894879520923304,22.871952622521498,0.0,0.0,0.0,0.0,11277.637915306668,0.6679099634574641,28.894879520923304,24.843310004452356,1442.217498228768,0.5537800805471456,24.942800049844273,24.942800049844273,24.942800049844273,28.97843849167783,28.97843849167783,28.961412541458905,24.940656055595248,21.97006032023571,18.54261031396686,28.961412541458905,28.961412541458905,22.871952622521498,28.894879520923304,24.940656055595248,28.961412541458905,28.961412541458905,28.894879520923304,28.961412541458905,24.843310004452356,22.16514326366682,21.690893312466535,15.0,5191982.993623564 
 10/30  09:00:00,15.8,81.0,19.004065269130017,80.23515237773728,22.46690184914769,55.69783976802984,22.16015719711193,100.0,19.262374791577358,70.89203964631315,18.808122132326584,72.32352898776104,22.230970407974972,56.50387495891886,0.0,0.0,28.59190176511178,28.59190176511178,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,15.8,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,29.068422457891927,29.068422457891927,22.16015719711193,18.808122132326584,29.068422457891927,29.068422457891927,25.31215833009322,25.31215833009322,29.068422457891927,29.068422457891927,29.068422457891927,25.31215833009322,29.068422457891927,25.31215833009322,22.46690184914769,22.230970407974972,15.8,0.0 
 10/30  10:00:00,16.0,88.0,19.048553400645172,80.01269613476441,22.60162192915782,55.509127561054605,22.270154343734276,100.0,19.367186247299824,70.43085434304652,19.17773924752569,70.7004808931997,23.176765288898967,53.61011029412222,0.0,0.0,28.59190176511178,28.59190176511178,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,16.0,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,29.068422457891927,29.068422457891927,22.270154343734276,19.17773924752569,29.068422457891927,29.068422457891927,25.308781942947434,25.308781942947434,29.068422457891927,29.068422457891927,29.068422457891927,25.308781942947434,29.068422457891927,25.308781942947434,22.60162192915782,23.176765288898967,16.0,0.0 
 10/30  11:00:00,16.0,82.0,19.109797754658302,79.70756261375254,22.541602560648826,55.66448227465558,22.408011862601064,100.0,19.547745830822713,69.64423401433825,19.523607511751408,69.05247507524152,23.58817042458244,52.24949710989219,0.0,0.0,28.59190176511178,28.59190176511178,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,16.0,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,29.068422457891927,29.068422457891927,22.408011862601064,19.523607511751408,29.068422457891927,29.068422457891927,25.173392375213385,25.173392375213385,29.068422457891927,29.068422457891927,29.068422457891927,25.173392375213385,29.068422457891927,25.173392375213385,22.541602560648826,23.58817042458244,16.0,0.0 
 10/30  12:00:00,17.0,82.0,19.181885670919485,79.3500852379241,22.40483310317653,56.24985555008911,22.530945224734452,100.0,19.771333956340406,68.68382215781,19.868116276898,67.49072060602779,23.631012913818022,52.22703831995608,0.0,0.0,28.59190176511178,28.59190176511178,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,17.0,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,29.068422457891927,29.068422457891927,22.530945224734452,19.868116276898,29.068422457891927,29.068422457891927,25.173392375213385,25.173392375213385,29.068422457891927,29.068422457891927,29.068422457891927,25.173392375213385,29.068422457891927,25.173392375213385,22.40483310317653,23.631012913818022,17.0,0.0 
 10/30  13:00:00,15.0,100.0,19.24995852827029,79.01414270501347,22.182268064634595,57.61443092817865,22.505899944162557,100.0,19.96004792514699,67.88473363455408,20.033321812075826,66.97113479546313,23.401978325117852,53.510357484406676,0.0,0.0,28.59190176511178,28.59190176511178,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,15.0,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,25.038002714507545,29.068422457891927,29.068422457891927,22.505899944162557,20.033321812075826,29.068422457891927,29.068422457891927,25.105697544860472,25.105697544860472,29.068422457891927,29.068422457891927,29.068422457891927,25.105697544860472,29.068422457891927,25.105697544860472,22.182268064634595,23.401978325117852,15.0,0.0 
 10/30  14:00:00,15.0,100.0,19.28814178829382,78.82642188298658,21.90644323223382,59.21689949942463,22.364613446471886,100.0,19.976185579504538,67.81689129093378,20.0695259394263,67.06039850417008,22.997797787787768,55.421144194873335,6186.2129075483035,0.1724026676877035,30.779136529812508,26.486989369650495,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,626.1506480307156,7.695692331063272,27.436860925265037,27.436860925265037,27.436860925265037,29.454229063095887,29.454229063095887,31.38878410803221,29.525807235968493,22.364613446471886,20.0695259394263,31.38878410803221,31.38878410803221,29.06988183486331,29.06988183486331,29.525807235968493,31.38878410803221,31.38878410803221,24.7777346747013,31.38878410803221,29.06988183486331,21.90644323223382,22.997797787787768,15.0,2254142.3329105764 
 10/30  15:00:00,16.0,90.0,19.300807415900184,78.7642616033464,21.984685099486846,59.60189275461766,22.138655633183625,100.0,19.941168869324088,67.96420030764247,20.038092603935702,67.47513199156472,22.583641674631043,57.47471233867846,13771.242292186456,0.31326087671804326,36.884367167483845,26.35309691216154,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,1149.6626312376115,1.2830003365550349,33.514388041031445,33.514388041031445,33.514388041031445,37.549092599131875,37.549092599131875,37.47806149939146,33.56391204523691,22.138655633183625,20.038092603935702,37.47806149939146,37.47806149939146,36.884367167483845,36.884367167483845,33.56391204523691,37.47806149939146,37.47806149939146,26.35309691216154,37.47806149939146,36.884367167483845,21.984685099486846,22.583641674631043,16.0,4138785.472455401 
 10/30  16:00:00,17.0,88.0,19.32066885726809,78.59015536928622,23.131142986597375,56.102764639356174,22.31400465094212,99.89909426984022,19.978235249611682,67.74212743725126,20.301419644125758,66.6001283489066,23.0960865775779,56.22512708376641,4137.471275731088,0.09021213842559977,39.9042382614164,36.246838117987316,0.0,0.0,28.975838609925006,28.975838609925006,0.0,0.0,0.0,0.0,0.0,0.0,33.362703063283945,33.362703063283945,279.8895049899729,13.074057043196376,36.8831534658669,36.8831534658669,36.8831534658669,37.95380431368194,37.95380431368194,39.968079417425955,38.970472418786066,22.31400465094212,20.301419644125758,39.968079417425955,39.968079417425955,38.085574782690216,38.085574782690216,38.970472418786066,39.968079417425955,39.968079417425955,34.42817463926113,39.968079417425955,38.085574782690216,23.131142986597375,23.0960865775779,17.0,1007602.2179639026 
 10/30  17:00:00,17.0,82.0,19.37730327098565,78.31356558211657,24.193072549187406,52.691295411057396,22.31624251396727,100.0,20.19435969572574,66.8419106158496,20.447517759019924,66.03981336715546,23.354716234249903,55.41958097232961,0.0,0.0,39.9042382614164,39.9042382614164,0.0,0.0,28.97583860992501,28.97583860992501,0.0,0.0,0.0,0.0,0.0,0.0,33.36270306328395,33.36270306328395,0.0,17.0,36.93070647052292,36.93070647052292,36.93070647052292,36.93070647052292,36.93070647052292,39.999999995430734,39.999999995430734,22.31624251396727,20.447517759019924,39.999999995430734,39.999999995430734,37.136913512331475,37.136913512331475,39.999999995430734,39.999999995430734,39.999999995430734,37.136913512331475,39.999999995430734,37.136913512331475,24.193072549187406,23.354716234249903,17.0,0.0 
 10/30  18:00:00,17.6,72.0,19.442739754896166,77.9191597756302,24.2455708666705,52.098563288338816,22.040095353221826,99.99999999999999,20.446467317053727,65.7444526187551,20.39311936730191,65.99477266976804,24.04755331884373,52.7293412781462,0.0,0.0,39.9042382614164,39.9042382614164,0.0,0.0,28.975838609925006,28.975838609925006,0.0,0.0,0.0,0.0,0.0,0.0,33.362703063283945,33.362703063283945,0.0,17.6,36.93070647052292,36.93070647052292,36.93070647052292,36.93070647052292,36.93070647052292,39.999999995430734,39.999999995430734,22.040095353221826,20.39311936730191,39.999999995430734,39.999999995430734,37.08536180460827,37.08536180460827,39.999999995430734,39.999999995430734,39.999999995430734,37.08536180460827,39.999999995430734,37.08536180460827,24.2455708666705,24.04755331884373,17.6,0.0 
 10/30  19:00:00,16.0,77.0,19.461044407927222,77.90653934721134,23.757932547285023,52.83229285896667,21.5114399030655,99.99999999999999,20.595567401685777,65.20610189484664,20.048408303247818,66.98713594878055,23.076475163313745,55.05657984713682,0.0,0.0,39.9042382614164,39.9042382614164,18982.448824622195,0.854231866311276,27.52847860129478,22.139707227309938,0.0,0.0,0.0,0.0,0.0,0.0,33.362703063283945,33.362703063283945,1524.6143600707578,1.5986640059399866,23.221742934319128,23.221742934319128,23.221742934319128,27.256726204255244,27.256726204255244,27.490903696021576,22.95101345832373,21.5114399030655,20.048408303247818,27.490903696021576,27.490903696021576,22.139707227309938,27.52847860129478,22.95101345832373,27.490903696021576,27.490903696021576,27.52847860129478,27.490903696021576,27.52847860129478,23.757932547285023,23.076475163313745,16.0,5488611.696254728 
 10/30  20:00:00,15.0,82.0,19.419414046474184,78.1085981831251,23.072357815238114,54.55867777779081,21.4978043643268,100.0,20.613185711914692,65.13529179162526,19.610536386463018,68.52885481427188,21.7863846619185,59.01141364245091,0.0,0.0,39.9042382614164,39.9042382614164,13668.381682885158,0.8197102912106229,27.65345659941144,23.642473354961194,0.0,0.0,0.0,0.0,3310.674873277847,0.16433431652912694,30.340608216253266,27.79304826234748,1507.0691663492642,0.5817666394366423,23.561695005348952,23.561695005348952,23.561695005348952,27.59680953192941,27.59680953192941,27.58093599542898,23.559086631553306,21.4978043643268,19.610536386463018,27.58093599542898,27.58093599542898,23.642473354961194,27.65345659941144,23.559086631553306,27.58093599542898,27.58093599542898,27.65345659941144,27.58093599542898,25.10589664550566,23.072357815238114,21.7863846619185,15.0,5425448.998857351 
 10/30  21:00:00,15.6,75.0,19.35348342934573,78.42978149658998,22.404352981268882,56.131418244579635,21.713248441515457,99.94938911814499,20.468822415578316,65.71797625499602,19.291697952596866,69.49217530648346,21.13583901105053,60.664968748736506,0.0,0.0,39.9042382614164,39.9042382614164,8589.757927500024,0.4859535824147095,27.970771601286174,23.60215681219247,0.0,0.0,0.0,0.0,8832.558403262949,0.5062464175852905,27.970771601286174,23.664735484886144,1496.6678496862019,1.1605800672432758,23.771944775180124,23.771944775180124,23.771944775180124,27.807140487586466,27.807140487586466,27.790582473321194,23.769579929270392,21.713248441515457,19.291697952596866,27.790582473321194,27.790582473321194,23.60215681219247,27.970771601286174,23.769579929270392,27.790582473321194,27.790582473321194,27.970771601286174,27.790582473321194,23.664735484886144,22.404352981268882,21.13583901105053,15.599999999999998,5388004.258870327 
 10/30  22:00:00,14.0,88.0,19.286529937066064,78.75744644582701,21.638735289223312,57.95730604336572,22.020006488767514,99.88183591982887,20.27022688677892,66.52907132090071,19.021375743387612,70.12718186445305,21.408642514844317,58.79067078577609,8008.619143126514,0.34316636065530903,29.28132065250453,23.604762148708808,489.5921417663915,0.017270133856714935,29.239289082927268,24.689699595061764,0.0,0.0,0.0,0.0,9291.6704534669,0.6317635054879761,29.28132065250453,25.737440129899255,1439.8744694894826,-0.48048468529506927,24.994760169570363,24.994760169570363,24.994760169570363,29.030418717100687,29.030418717100687,29.013916438511686,24.991763535129053,22.020006488767514,19.021375743387612,29.013916438511686,29.013916438511686,24.731731164639026,29.28132065250453,24.991763535129053,29.013916438511686,29.013916438511686,23.604762148708808,29.013916438511686,25.737440129899255,21.638735289223312,21.408642514844317,13.999999999999998,5183548.090162138 
 10/30  23:00:00,14.0,88.0,19.229930987921474,79.0356380304896,21.722067070248812,57.23035714970079,21.928341446141765,100.0,20.084674961121422,67.29713182607486,18.831561477723625,70.64927870178522,21.931699932054755,56.51336953251094,9100.879016682935,0.507471243538018,30.18647763602661,25.77851796152225,1297.34978808621,0.039645624058771325,29.436855633223644,25.522473550022035,0.0,0.0,0.0,0.0,7105.680800227512,0.44508313240321074,30.18647763602661,26.341807281329743,1397.3290518436868,-0.5207679759138957,25.97548779967224,25.97548779967224,25.97548779967224,30.010969430861152,30.010969430861152,30.00071050568397,25.9659833823222,21.928341446141765,18.831561477723625,30.00071050568397,30.00071050568397,26.272095552825,30.18647763602661,25.9659833823222,30.00071050568397,30.00071050568397,25.77851796152225,30.00071050568397,26.341807281329743,21.722067070248812,21.931699932054755,14.0,5030384.5866372725 
 10/30  24:00:00,15.0,79.0,19.180030226583504,79.28182697370647,22.143549122975124,55.27113547346611,21.76697100297301,100.0,19.89521201020014,68.09160322002424,18.739562821985672,70.66070537431918,22.336324692691278,54.6340415219269,0.0,0.0,29.85157354314807,29.85157354314807,16231.877443433761,0.5799940912102621,30.03810632546328,23.341525626528004,0.0,0.0,0.0,0.0,0.0,0.0,29.631155981146723,29.631155981146723,1390.5298184953058,0.4629614981253818,26.131472474209396,26.131472474209396,26.131472474209396,30.16692398366351,30.16692398366351,30.15539553090926,26.124348944613228,21.76697100297301,18.739562821985672,30.15539553090926,30.15539553090926,23.341525626528004,30.03810632546328,26.124348944613228,30.15539553090926,30.15539553090926,30.03810632546328,30.15539553090926,30.03810632546328,22.143549122975124,22.336324692691278,15.0,5005907.3465831 
 10/31  01:00:00,14.0,88.0,19.146198760479383,79.37163647030162,22.4918051170335,53.682750764583645,22.040367922123053,99.97379167353824,19.75429802939782,68.62228853719488,18.655627890597565,70.6401717179232,22.306488031766982,54.297864735329256,0.0,0.0,29.85157354314807,29.85157354314807,13576.366684148074,0.2802547415531325,36.198571941423864,24.489615837093595,0.0,0.0,0.0,0.0,0.0,0.0,29.631155981146723,29.631155981146723,1168.7430101872924,-0.7369697377627222,32.809535555097256,32.809535555097256,32.809535555097256,36.844240113197685,36.844240113197685,36.71077895664677,32.92510428023404,22.040367922123053,18.655627890597565,36.71077895664677,36.71077895664677,24.489615837093595,36.198571941423864,32.92510428023404,36.71077895664677,36.71077895664677,36.198571941423864,36.71077895664677,36.198571941423864,22.4918051170335,22.306488031766982,14.0,4207474.8366742525 
 10/31  02:00:00,14.0,94.0,19.122025433260212,79.49137516713886,22.482084330445492,53.63453332194331,22.26574299106957,100.0,19.638894960668047,69.1157419354344,18.585031988168076,70.80687368380433,22.00920959139759,55.2074875322677,0.0,0.0,29.85157354314807,29.85157354314807,0.0,0.0,37.61574569174016,37.61574569174016,0.0,0.0,0.0,0.0,0.0,0.0,29.631155981146723,29.631155981146723,0.0,14.0,34.268394779450226,34.268394779450226,34.268394779450226,34.268394779450226,34.268394779450226,38.21414788262945,38.21414788262945,22.26574299106957,18.585031988168076,38.21414788262945,38.21414788262945,34.899244195084506,34.899244195084506,38.21414788262945,38.21414788262945,38.21414788262945,34.899244195084506,38.21414788262945,34.899244195084506,22.482084330445492,22.00920959139759,14.0,0.0 
 10/31  03:00:00,14.0,88.0,19.09871670020881,79.52920767845981,22.157247772095808,54.541548010020605,22.186037062943086,100.0,19.54418315913737,69.45576159415587,18.52643020633035,70.85964348825713,21.65910097426298,56.23157007260848,0.0,0.0,29.85157354314807,29.85157354314807,0.0,0.0,37.61574569174016,37.61574569174016,0.0,0.0,0.0,0.0,9410.3905512026,0.3786603766053302,31.47038251464968,28.497679606395124,640.6663975183932,6.684930612076529,31.621658293279246,31.621658293279246,31.621658293279246,33.63910951982266,33.63910951982266,35.69939776229153,33.49289075570463,22.186037062943086,18.52643020633035,35.69939776229153,35.69939776229153,33.85527468535895,33.85527468535895,33.49289075570463,35.69939776229153,35.69939776229153,33.85527468535895,35.69939776229153,30.882571777104395,22.157247772095808,21.65910097426298,14.0,2306399.0310662156 
 10/31  04:00:00,14.0,94.0,19.055362251999277,79.74461729326555,21.647242189607795,56.26226665620348,21.832997949475292,100.0,19.405496781106187,70.05747721659984,18.457327572813945,71.05909755942844,21.830366997205786,55.6411281825987,9040.437058738164,0.5479051989783746,28.184976804937712,24.238036271343695,4845.689554974066,0.1830448943894737,28.184976804937712,21.813510129908963,0.0,0.0,0.0,0.0,3821.5160649048557,0.25724425776387627,28.184976804937712,24.55926060159411,1484.9450193462535,-0.4215841934818938,24.01933005617358,24.01933005617358,24.01933005617358,28.05462130990128,28.05462130990128,28.142487450116032,23.91502721274369,21.832997949475292,18.457327572813945,28.142487450116032,28.142487450116032,21.813510129908963,28.184976804937712,23.91502721274369,28.142487450116032,28.142487450116032,24.238036271343695,28.142487450116032,24.55926060159411,21.647242189607795,21.830366997205786,14.0,5345802.069646512 
 10/31  05:00:00,13.0,94.0,19.00741999994849,80.06182864292325,21.688605400865903,56.05773787582133,21.638547641795626,100.0,19.29144460606075,70.62571017495384,18.36114781688291,71.36553651638637,21.87026239646229,55.444044839775984,6647.589304979333,0.5216498858320342,28.515760316239383,25.46688527886538,7042.874494473756,0.26848025406327425,28.515760316239383,22.239627004600514,0.0,0.0,0.0,0.0,3679.2799983559626,0.2020698601046917,28.515760316239383,24.159479581951338,1469.9706066533042,-1.4515796644175385,24.336280416109847,24.336280416109847,24.336280416109847,28.371694066300577,28.371694066300577,28.36172984613916,24.32735453135688,21.638547641795626,18.36114781688291,28.36172984613916,28.36172984613916,22.239627004600514,28.515760316239383,24.32735453135688,28.36172984613916,28.36172984613916,25.46688527886538,28.36172984613916,24.159479581951338,21.688605400865903,21.87026239646229,13.0,5291894.183951896 
 10/31  06:00:00,14.4,84.0,18.967644275367576,80.26089010905079,21.965450848425302,54.84997931650197,21.61785252666889,100.0,19.19010997605625,71.07305585303749,18.325320114845773,71.23783039899098,21.879139255116293,55.14414217583583,4664.230356153995,0.38496344973737534,28.172745764674,25.273919534188583,9835.439439302745,0.4468476560511719,28.172745764674,22.90656244402357,0.0,0.0,0.0,0.0,2939.7231957381823,0.16038889421145278,28.172745764674,23.787501040058327,1486.1050136918907,-0.04119883091760457,23.99281339947123,23.99281339947123,23.99281339947123,28.0280944093958,28.0280944093958,28.033865500737257,23.96747629151033,21.61785252666889,18.325320114845773,28.033865500737257,28.033865500737257,22.90656244402357,28.172745764674,23.96747629151033,28.033865500737257,28.033865500737257,25.273919534188583,28.033865500737257,23.787501040058327,21.965450848425302,21.879139255116293,14.4,5349978.049290806 
 10/31  07:00:00,14.0,94.0,18.947899936438553,80.28135668339405,22.332347682973996,53.65740218904094,21.833793349856897,100.0,19.1263753673526,71.28629886513946,18.429684655304392,70.63751144254832,21.925937046904494,55.00658232331794,521.9067897684389,0.03188466024178754,27.841964866216813,25.883797893136922,11594.113655804724,0.6134005499022315,28.24802826063823,23.65342462101755,0.0,0.0,0.0,0.0,4433.837861361502,0.24908586697089247,28.24802826063823,24.008885137335852,1473.6662983356657,-0.4322512263710738,24.263282378493788,24.263282378493788,24.263282378493788,28.298667855326656,28.298667855326656,28.286049945763644,24.257270354233416,21.833793349856897,18.429684655304392,28.286049945763644,28.286049945763644,23.65342462101755,28.24802826063823,24.257270354233416,28.286049945763644,28.286049945763644,26.289861287558338,28.286049945763644,24.008885137335852,22.332347682973996,21.925937046904494,14.0,5305198.674008396 
 10/31  08:00:00,16.0,72.0,18.989023564611124,80.07549077009735,23.557252427683522,49.5551300700749,22.335810516519228,99.2036182802149,19.177860848635365,71.05782184241784,18.869295868315476,68.49427005074935,22.251617230633123,53.63419264455161,0.0,0.0,27.841964866216813,27.841964866216813,2591.135176212978,0.11419055497232429,29.44968140061396,28.092508905899322,0.0,0.0,0.0,0.0,1384.8199676738589,0.06889271350372579,29.44968140061396,28.247430284142858,353.54974277106953,12.369884292176913,25.619830734050243,25.619830734050243,25.619830734050243,26.628720399587436,26.628720399587436,29.598227924871864,28.612894711937628,22.335810516519228,18.869295868315476,29.598227924871864,29.598227924871864,25.464841514082384,26.822014008797023,28.612894711937628,29.598227924871864,29.598227924871864,26.822014008797023,29.598227924871864,25.61976289232592,23.557252427683522,22.251617230633123,16.0,1272779.0739758504 
 10/31  09:00:00,18.4,68.0,19.09312072245616,79.55706153655913,25.022377425236897,45.364793462123465,22.926306386475055,97.71601015360439,19.43362556011222,69.93503220612746,19.4134886864265,66.0939507747448,22.67564300142311,52.23949162080045,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613965,29.449681400613965,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613965,29.449681400613965,0.0,18.4,25.6342214958822,25.6342214958822,25.6342214958822,25.6342214958822,25.6342214958822,29.612216824735718,29.612216824735718,22.926306386475055,19.4134886864265,29.612216824735718,29.612216824735718,25.96829080052265,25.96829080052265,29.612216824735718,29.612216824735718,29.612216824735718,25.96829080052265,29.612216824735718,25.96829080052265,25.022377425236897,22.67564300142311,18.4,0.0 
 10/31  10:00:00,20.0,64.0,19.225612302583954,78.82541148599348,26.16707291847783,42.54317467554812,23.390345299944904,96.46877386280363,19.88782507810771,67.92344773713494,19.908643950114055,64.03252454489667,22.866317669234295,51.830848176901526,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.44968140061396,29.44968140061396,0.0,0.0,0.0,0.0,0.0,0.0,29.44968140061396,29.44968140061396,0.0,20.0,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,29.612216824735718,29.612216824735718,23.390345299944904,19.908643950114055,29.612216824735718,29.612216824735718,25.90147864885057,25.90147864885057,29.612216824735718,29.612216824735718,29.612216824735718,25.90147864885057,29.612216824735718,25.90147864885057,26.16707291847783,22.866317669234295,20.0,0.0 
 10/31  11:00:00,21.0,64.0,19.38941562681284,77.94900786420929,26.47927263937907,42.13269857120267,24.07753668540782,94.77073568526535,20.479291626024814,65.41924100194328,20.374908624929375,62.319386797568505,22.933688199755487,52.070059920452984,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,21.0,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,24.07753668540782,20.374908624929375,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,26.47927263937907,22.933688199755487,21.0,0.0 
 10/31  12:00:00,22.2,58.0,19.577199103166976,76.96849133568392,26.13102252343123,43.51774992365981,24.778711923308887,95.12044684076938,21.205919657951384,62.49716640506489,20.80451900337198,60.8709972849785,23.085521835631234,52.19847876254388,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,22.2,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,24.778711923308887,20.80451900337198,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,26.13102252343123,23.085521835631234,22.2,0.0 
