Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/31  13:00:00,23.0,61.0,19.781163807240386,75.99979061886741,25.456599538374093,46.05703618117539,25.328061268545028,96.63306698811513,22.039440246125153,59.390510411208446,21.15562644132929,59.95225005578483,23.19426027868794,52.72451468064503,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,23.0,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,25.328061268545028,21.15562644132929,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,25.456599538374093,23.19426027868794,23.0,0.0 
 10/31  14:00:00,23.0,57.0,20.010620433779117,74.852928754483,24.969885917579724,47.79718532901839,25.547553401124652,97.52873330790274,22.955507711785117,56.12084859132859,21.57215184982614,58.60711459917198,23.676203831535815,51.63253749224873,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.44968140061396,29.44968140061396,0.0,0.0,0.0,0.0,0.0,0.0,29.44968140061396,29.44968140061396,0.0,23.0,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,29.612216824735718,29.612216824735718,25.547553401124652,21.57215184982614,29.612216824735718,29.612216824735718,25.90147864885057,25.90147864885057,29.612216824735718,29.612216824735718,29.612216824735718,25.90147864885057,29.612216824735718,25.90147864885057,24.969885917579724,23.676203831535815,23.0,0.0 
 10/31  15:00:00,23.6,56.0,20.214492867488843,73.84191969053785,24.641249730890703,49.3313909975218,25.709120006899578,99.61135137102315,23.752860871468773,53.430918364485535,21.90077827313224,57.72964262902292,24.9077673636449,48.542875075073646,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.44968140061396,29.44968140061396,0.0,0.0,0.0,0.0,0.0,0.0,29.44968140061396,29.44968140061396,0.0,23.6,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,29.612216824735718,29.612216824735718,25.709120006899578,21.90077827313224,29.612216824735718,29.612216824735718,25.90147864885057,25.90147864885057,29.612216824735718,29.612216824735718,29.612216824735718,25.90147864885057,29.612216824735718,25.90147864885057,24.641249730890703,24.9077673636449,23.6,0.0 
 10/31  16:00:00,23.0,57.0,20.36232809259659,73.09797814063738,24.10290075807641,51.31542587479372,25.094021912387056,100.0,24.31896037128388,51.592863587185306,21.847791656747095,58.10592937358776,24.399158634930806,50.402314138983954,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.44968140061396,29.44968140061396,0.0,0.0,0.0,0.0,0.0,0.0,29.44968140061396,29.44968140061396,0.0,23.0,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,25.634221495882198,29.612216824735718,29.612216824735718,25.094021912387056,21.847791656747095,29.612216824735718,29.612216824735718,25.767850118247633,25.767850118247633,29.612216824735718,29.612216824735718,29.612216824735718,25.767850118247633,29.612216824735718,25.767850118247633,24.10290075807641,24.399158634930806,23.0,0.0 
 10/31  17:00:00,21.0,64.0,20.4057673850903,72.90202051993543,23.480224520076188,53.49700460687936,24.33525410825677,99.99999999999999,24.444326197366575,51.206600233907196,21.592000881531526,59.168655993471916,23.670272912146935,52.87827220902832,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,21.0,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,24.33525410825677,21.592000881531526,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,23.480224520076188,23.670272912146935,21.0,0.0 
 10/31  18:00:00,21.0,65.0,20.36040366980794,73.03462869877677,22.87723870661157,55.77107494443602,23.650641040338392,99.99999999999999,24.25065843143036,51.75329530500246,21.262594719297823,60.5494745412498,22.978246080954335,55.42273857036192,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,21.0,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,23.650641040338392,21.262594719297823,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,22.87723870661157,22.978246080954335,21.0,0.0 
 10/31  19:00:00,18.9,73.0,20.255472345860777,73.5098316332842,22.194947743669,58.43230336440958,22.955907685538733,99.99999999999999,23.885894569398417,52.899435549227405,20.822136126135554,62.43329480628394,22.239576908197296,58.26647765705724,0.0,0.0,27.841964866216813,27.841964866216813,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,0.0,0.0,29.449681400613958,29.449681400613958,0.0,18.9,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,25.634221495882194,29.612216824735718,29.612216824735718,22.955907685538733,20.822136126135554,29.612216824735718,29.612216824735718,25.834664428948457,25.834664428948457,29.612216824735718,29.612216824735718,29.612216824735718,25.834664428948457,29.612216824735718,25.834664428948457,22.194947743669,22.239576908197296,18.9,0.0 
 10/31  20:00:00,18.4,75.0,20.10584334606366,74.12036717585191,21.54435003435519,60.88804326127213,22.381296691536097,99.99999999999999,23.368068948314686,54.52219143941117,20.429691480456096,64.03801709984455,21.54419895869658,60.88207923379608,9175.069598801145,0.5027314493109195,27.2279862079695,22.86062225356895,0.0,0.0,29.449681400613958,29.449681400613958,0.0,0.0,0.0,0.0,9139.430187501677,0.4894685506890806,27.2279862079695,22.760724614196093,1540.603487244675,4.047008486909997,22.877256617579953,22.877256617579953,22.877256617579953,26.912106838345576,26.912106838345576,26.957797739027818,22.811500077657236,22.381296691536097,20.429691480456096,26.957797739027818,26.957797739027818,27.2279862079695,27.2279862079695,22.811500077657236,26.957797739027818,26.957797739027818,22.86062225356895,26.957797739027818,22.760724614196093,21.54435003435519,21.54419895869658,18.4,5546172.554080831 
 10/31  21:00:00,17.8,77.0,19.930668934834845,74.92900347514106,21.510617834392043,61.05787785755539,21.841512784992666,100.0,22.747343977025885,56.60936267208311,20.074892620493706,65.5420054094408,21.486902734367867,61.14057111785131,8742.837486472723,0.48663205471607035,29.42711743843464,25.128402032483315,648.4459490052802,0.016278918445707342,29.432431091384736,24.667527598533475,0.0,0.0,0.0,0.0,8867.366805770496,0.4892890268382224,29.42711743843464,25.091112156718836,1439.2276849143145,3.3482464149720883,25.009303066074594,25.009303066074594,25.009303066074594,29.04495180740834,29.04495180740834,29.010075507990717,25.024559546800855,21.841512784992666,20.074892620493706,29.010075507990717,29.010075507990717,24.662213945583375,29.42711743843464,25.024559546800855,29.010075507990717,29.010075507990717,25.128402032483315,29.010075507990717,25.091112156718836,21.510617834392043,21.486902734367867,17.8,5181219.665691532 
 10/31  22:00:00,17.3,78.0,19.752956472293587,75.75925583686153,22.0791000038265,58.901001626799946,21.404945164170165,100.0,22.136600975969372,58.75016493378435,19.79036062349632,66.75615834751214,22.049655484458597,59.00201483832428,101.5063719373293,0.00930666207984425,27.49821974728843,26.19333685883248,16832.488223694734,0.9404819924796057,26.351849753734022,22.069777875652658,0.0,0.0,0.0,0.0,387.70547182629235,0.037911345440550186,27.49821974728843,26.274717112840754,1573.062618814577,2.9699276264797634,22.24062340259349,22.24062340259349,22.24062340259349,26.275227818155777,26.275227818155777,26.322057383657857,22.174596785841366,21.404945164170165,19.79036062349632,26.322057383657857,26.322057383657857,22.069777875652658,26.351849753734022,22.174596785841366,26.322057383657857,26.322057383657857,25.04696686527808,26.322057383657857,25.12834711928635,22.0791000038265,22.049655484458597,17.3,5663025.427732477 
 10/31  23:00:00,16.6,79.0,19.63968078395629,76.21865071411298,22.242155782805366,57.93814379568987,21.560748266303445,99.93251050078696,21.699038644604922,60.280283019816395,19.56156300236465,67.55732183108182,22.237018230744127,57.9523266111609,0.0,0.0,26.22482545555095,26.22482545555095,16519.661308350966,0.9695282435179028,28.032580861119364,23.954401607412326,0.0,0.0,0.0,0.0,0.0,0.0,26.22482545555095,26.22482545555095,1484.1469864104918,2.1781696219195137,24.0345202781965,24.0345202781965,24.0345202781965,28.06981739741301,28.06981739741301,28.036126835465495,24.04906560876674,21.560748266303445,19.56156300236465,28.036126835465495,28.036126835465495,23.954401607412326,28.032580861119364,24.04906560876674,28.036126835465495,28.036126835465495,28.032580861119364,28.036126835465495,28.032580861119364,22.242155782805366,22.237018230744127,16.6,5342929.151077771 
 10/31  24:00:00,15.9,78.0,19.571782464686184,76.54084714954867,22.04423292182713,57.90891674686417,21.98788747412252,99.49543618342852,21.392485269884517,61.42185667387625,19.365208133129027,68.0640713533968,22.05338579572374,57.873339342681206,0.0,0.0,26.22482545555095,26.22482545555095,14443.371878577615,0.39034074076867753,33.69746725348427,24.781227549843372,0.0,0.0,0.0,0.0,0.0,0.0,26.22482545555095,26.22482545555095,1244.2928098795337,1.2373039771391632,30.117510349774854,30.117510349774854,30.117510349774854,34.15229338601722,34.15229338601722,34.03645671952466,30.21495150659692,21.98788747412252,19.365208133129027,34.03645671952466,34.03645671952466,24.781227549843372,33.69746725348427,30.21495150659692,34.03645671952466,34.03645671952466,33.69746725348427,34.03645671952466,33.69746725348427,22.04423292182713,22.05338579572374,15.9,4479454.115566322 
 11/01  01:00:00,15.3,78.0,19.515235394549872,76.73454746148555,21.694666208953844,58.118635791551995,22.392851083463604,99.83822500463567,21.106498209901197,62.44733227748954,19.184154227238157,68.2737817573281,21.707077556584466,58.071740841968605,9289.287253020619,0.508590237023158,28.579207861009962,24.209716158400983,0.0,0.0,34.686021734691735,34.686021734691735,0.0,0.0,0.0,0.0,8981.440400963915,0.4836097629768421,28.579207861009962,24.13553482562503,1471.2037172864489,0.8434971898792947,24.312372150772696,24.312372150772696,24.312372150772696,28.34777658856329,28.34777658856329,28.466069600999113,24.17356614736419,22.392851083463604,19.184154227238157,28.466069600999113,28.466069600999113,28.579207861009962,28.579207861009962,24.17356614736419,28.466069600999113,28.466069600999113,24.209716158400983,28.466069600999113,24.13553482562503,21.694666208953844,21.707077556584466,15.3,5296333.382231216 
 11/01  02:00:00,14.7,78.0,19.483219436442635,76.8114762614448,21.869188136627866,56.19128963978848,22.43873300521438,100.0,20.85818715021395,63.34520879426735,19.0291489007088,68.15728870938132,21.866637648431205,56.19774449163548,8601.230780619682,0.5052123593194682,30.366284508101685,26.293322564259515,0.0,0.0,34.686021734691735,34.686021734691735,0.0,0.0,0.0,0.0,8496.118720487913,0.4869876406805318,30.366284508101685,26.192535284491623,1386.6018878315183,0.1549827806197932,26.224983100491272,26.224983100491272,26.224983100491272,30.260416549221542,30.260416549221542,30.22311945191414,26.243854554196247,22.43873300521438,19.0291489007088,30.22311945191414,30.22311945191414,30.366284508101685,30.366284508101685,26.243854554196247,30.22311945191414,30.22311945191414,26.293322564259515,30.22311945191414,26.192535284491623,21.869188136627866,21.866637648431205,14.7,4991766.796193466 
 11/01  03:00:00,14.3,79.0,19.484035581071684,76.80757942577804,22.34560747190738,53.687742031169115,22.235537377170235,100.0,20.63687538371899,64.21454753823036,18.941522680886187,67.97176414149443,22.329151845157632,53.73958460313162,3847.020444219699,0.1877052020350019,32.0571869110994,29.605630403305604,0.0,0.0,34.686021734691735,34.686021734691735,0.0,0.0,0.0,0.0,3915.385166968828,0.19021284202995914,32.0571869110994,29.594958267584055,653.365396479615,6.988211416809566,28.29844364251057,28.29844364251057,28.29844364251057,30.31596352954037,30.31596352954037,32.264479436556606,30.306317198888166,22.235537377170235,18.941522680886187,32.264479436556606,32.264479436556606,30.40054821633591,30.40054821633591,30.306317198888166,32.264479436556606,32.264479436556606,27.948991708542117,32.264479436556606,27.93831957282056,22.34560747190738,22.329151845157632,14.3,2352115.427326614 
 11/01  04:00:00,13.9,80.0,19.498717419151678,76.66157921145067,22.75938647340539,51.22018933660388,21.92153026777188,100.0,20.40345774858273,65.08156953094431,18.88881034163684,67.37338401225313,22.74122462748472,51.27517472752787,0.0,0.0,32.0571869110994,32.0571869110994,14996.430191219912,0.3267761329483899,34.361818425644,23.36042350481806,0.0,0.0,0.0,0.0,0.0,0.0,32.0571869110994,32.0571869110994,1224.9525154494236,-0.8037767551512545,30.71529115801627,30.71529115801627,30.71529115801627,34.7499957161167,34.7499957161167,34.699494169071244,30.745951941898557,21.92153026777188,18.88881034163684,34.699494169071244,34.699494169071244,23.36042350481806,34.361818425644,30.745951941898557,34.699494169071244,34.699494169071244,34.361818425644,34.699494169071244,34.361818425644,22.75938647340539,22.74122462748472,13.9,4409829.055617925 
 11/01  05:00:00,13.6,82.0,19.51368805926268,76.5902513891816,22.80594923957835,50.22860855015606,22.091244941613045,100.0,20.21358517195262,65.84965920502674,18.867150756779655,66.82348742558378,22.790381403890635,50.27487049216683,0.0,0.0,32.0571869110994,32.0571869110994,16218.502597564,0.4139516991645569,34.46517234843821,25.09203883382167,0.0,0.0,0.0,0.0,0.0,0.0,32.0571869110994,32.0571869110994,1228.510538508633,-1.0992859879431425,30.58625055291847,30.58625055291847,30.58625055291847,34.6209551110189,34.6209551110189,34.632452364548506,30.554645695674886,22.091244941613045,18.867150756779655,34.632452364548506,34.632452364548506,25.09203883382167,34.46517234843821,30.554645695674886,34.632452364548506,34.632452364548506,34.46517234843821,34.632452364548506,34.46517234843821,22.80594923957835,22.790381403890635,13.6,4422637.938631079 
 11/01  06:00:00,13.3,85.0,19.529591450936195,76.51455679997778,22.502788072335306,50.68307153149958,22.405436240853113,99.78492307942373,20.052998563964223,66.50729514010351,18.850259453444963,66.48719481958139,22.489937838976402,50.72164480699989,0.0,0.0,32.0571869110994,32.0571869110994,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.0571869110994,32.0571869110994,0.0,13.3,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,34.6209551110189,34.6209551110189,22.405436240853113,18.850259453444963,34.6209551110189,34.6209551110189,30.709882210049525,30.709882210049525,34.6209551110189,34.6209551110189,34.6209551110189,30.709882210049525,34.6209551110189,30.709882210049525,22.502788072335306,22.489937838976402,13.3,0.0 
 11/01  07:00:00,14.0,82.0,19.546571437482328,76.43383405133766,22.18970975174228,51.24018016326468,22.509542307497952,100.0,19.936887860794158,66.98738295434731,18.92307782427995,65.77061786560743,22.177865710528817,51.276286851838776,0.0,0.0,32.0571869110994,32.0571869110994,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.0571869110994,32.0571869110994,0.0,14.0,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,34.6209551110189,34.6209551110189,22.509542307497952,18.92307782427995,34.6209551110189,34.6209551110189,30.709882210049525,30.709882210049525,34.6209551110189,34.6209551110189,34.6209551110189,30.709882210049525,34.6209551110189,30.709882210049525,22.18970975174228,22.177865710528817,14.0,0.0 
 11/01  08:00:00,15.0,77.0,19.57033932515748,76.32099674221193,22.032105122110583,51.417711094671034,22.5230411952061,100.0,19.87599815158509,67.24069289542365,19.17290695176225,64.3978374314242,21.969533603108452,51.613603200672706,0.0,0.0,32.0571869110994,32.0571869110994,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.0571869110994,32.0571869110994,0.0,15.0,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,30.573934907508047,34.6209551110189,34.6209551110189,22.5230411952061,19.17290695176225,34.6209551110189,34.6209551110189,30.641908558778795,30.641908558778795,34.6209551110189,34.6209551110189,34.6209551110189,30.641908558778795,34.6209551110189,30.641908558778795,22.032105122110583,21.969533603108452,15.0,0.0 
 11/01  09:00:00,16.6,66.0,19.602576447787655,76.16825647086505,21.908315588903154,51.41514157550412,22.476218180053554,100.0,19.897209419146307,67.15232349873472,19.47171610987511,62.840857875172404,21.999721538219884,51.12847714043816,0.0,0.0,32.0571869110994,32.0571869110994,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,13314.304648440617,0.2929818421356546,36.39317582536486,25.521374613049165,1157.7661188280172,1.8284942838887268,33.15804048729952,33.15804048729952,33.15804048729952,37.19274504539995,37.19274504539995,37.14954932525267,33.18289529067741,22.476218180053554,19.47171610987511,37.14954932525267,37.14954932525267,36.39317582536486,36.39317582536486,33.18289529067741,37.14954932525267,37.14954932525267,36.39317582536486,37.14954932525267,25.521374613049165,21.908315588903154,21.999721538219884,16.6,4167958.0277808616 
 11/01  10:00:00,18.0,64.0,19.656944329857975,75.83629849415144,22.032890266522962,50.78468916970515,22.564151167600958,99.93589765917389,20.013426111968045,66.60447891367967,19.86855930533039,60.966256122680676,22.62906322586362,48.97564382799218,7996.672050650631,0.21730212068106047,34.424567426913754,28.369101915437806,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,1703.7972182998856,0.0677962063127019,32.30038731078577,30.296307671757702,825.7221253829501,8.211939471711785,31.15078868648017,31.15078868648017,31.15078868648017,33.84069165175025,33.84069165175025,35.12425210733044,32.39872872621124,22.564151167600958,19.86855930533039,35.12425210733044,35.12425210733044,33.59159220855337,33.59159220855337,32.39872872621124,35.12425210733044,35.12425210733044,27.536126697077428,35.12425210733044,31.58751256952531,22.032890266522962,22.62906322586362,18.0,2972599.6513786204 
 11/01  11:00:00,20.0,56.0,19.74731408438366,75.33728299894626,22.722888844659497,48.41774253560145,22.756230330712793,99.72227711885937,20.221118665788488,65.68869612089028,20.35834761021124,58.678190982843205,23.424976818209323,46.403755335979966,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.0,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,22.756230330712793,20.35834761021124,36.42593163073936,36.42593163073936,32.805969352458895,32.805969352458895,36.42593163073936,36.42593163073936,36.42593163073936,32.805969352458895,36.42593163073936,32.805969352458895,22.722888844659497,23.424976818209323,20.0,0.0 
 11/01  12:00:00,20.8,57.0,19.853071613762886,74.77034073751142,23.091075656613775,47.45825868870015,22.954024035351917,99.8595138080594,20.496649377466653,64.51605117018931,20.788964474089454,56.98352035287047,23.698955211057246,45.74823136310117,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.8,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,22.954024035351917,20.788964474089454,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.091075656613775,23.698955211057246,20.8,0.0 
 11/01  13:00:00,20.8,60.0,19.979019490242287,74.18891084461399,23.293574458747706,47.51016119664564,23.377999430729446,99.3762869650386,20.82802289420814,63.211893137859306,21.267056196766653,55.45932650287392,23.8220664748292,46.02123870219837,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.8,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,23.377999430729446,21.267056196766653,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.293574458747706,23.8220664748292,20.8,0.0 
 11/01  14:00:00,20.9,63.0,20.125790723075966,73.4447539247727,23.492551148342898,47.95252356202876,23.817875549093728,99.65091926208504,21.251031564575264,61.52885036803477,21.672388868122702,54.434930989760566,24.147081533138433,46.10328894132082,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.9,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,23.817875549093728,21.672388868122702,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.492551148342898,24.147081533138433,20.9,0.0 
 11/01  15:00:00,20.9,66.0,20.282955479955348,72.66203063553166,23.60219763595029,49.00076558327383,24.121758847763342,100.0,21.69436600676641,59.8211569957258,21.99078981278997,53.96348497876559,24.652536850478825,46.01183234532195,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.9,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,24.121758847763342,21.99078981278997,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.60219763595029,24.652536850478825,20.9,0.0 
 11/01  16:00:00,21.0,69.0,20.42883444126851,72.01015528091877,23.543435364691913,50.91226019144703,24.103752918997642,100.0,22.129472932575293,58.253334236446555,22.146618739730144,54.32152399314902,24.88182402536112,46.994502916485686,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,21.0,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,24.103752918997642,22.146618739730144,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.543435364691913,24.88182402536112,21.0,0.0 
 11/01  17:00:00,20.3,62.0,20.536801232915682,71.53190781809656,23.280300670928995,52.59038167841014,23.825348714898098,100.0,22.429596962308885,57.19877224629947,22.05521351106956,55.14600913574423,24.746640458562442,48.16781891659611,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,20.3,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,23.825348714898098,22.05521351106956,36.42593163073936,36.42593163073936,32.74194236909898,32.74194236909898,36.42593163073936,36.42593163073936,36.42593163073936,32.74194236909898,36.42593163073936,32.74194236909898,23.280300670928995,24.746640458562442,20.3,0.0 
 11/01  18:00:00,19.7,61.0,20.594786342358198,71.20561228719201,22.85149154879131,53.82455592341927,23.394641847637416,99.99999999999999,22.623411592187562,56.472995846004196,21.77702919914205,56.05577845540523,24.102832889617027,49.92293228224803,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,19.7,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,23.394641847637416,21.77702919914205,36.42593163073936,36.42593163073936,32.805969352458895,32.805969352458895,36.42593163073936,36.42593163073936,36.42593163073936,32.805969352458895,36.42593163073936,32.805969352458895,22.85149154879131,24.102832889617027,19.7,0.0 
 11/01  19:00:00,19.0,78.0,20.557034040698632,71.44267789552592,22.312764955882592,55.77953221227621,22.888320447104256,99.99999999999999,22.614606333678076,56.55941517903764,21.342359558871287,57.74507186899079,23.25291460635697,52.7007396412427,0.0,0.0,35.48665748497775,35.48665748497775,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,0.0,19.0,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,32.61388840145556,36.42593163073936,36.42593163073936,22.888320447104256,21.342359558871287,36.42593163073936,36.42593163073936,32.805969352458895,32.805969352458895,36.42593163073936,36.42593163073936,36.42593163073936,32.805969352458895,36.42593163073936,32.805969352458895,22.312764955882592,23.25291460635697,19.0,0.0 
 11/01  20:00:00,18.0,83.0,20.4740751518244,71.80933063257615,21.827018397610473,58.09300245083062,22.424393247300877,99.99999999999999,22.44687242998491,57.138763829492675,20.92933634305902,59.57476620225843,22.596484538248532,55.444760763967565,16144.679674075367,0.48290417842177896,34.08173363325544,25.78603802651263,0.0,0.0,34.46517234843821,34.46517234843821,0.0,0.0,0.0,0.0,0.0,0.0,32.30038731078577,32.30038731078577,1239.7907490423363,3.3865731706655984,30.264758514257707,30.264758514257707,30.264758514257707,34.29951906173259,34.29951906173259,34.350105419796,30.189006805608557,22.424393247300877,20.92933634305902,34.350105419796,34.350105419796,34.08173363325544,34.08173363325544,30.189006805608557,34.350105419796,34.350105419796,25.78603802651263,34.350105419796,34.08173363325544,21.827018397610473,22.596484538248532,18.0,4463246.696552411 
 11/01  21:00:00,17.0,88.0,20.352018883436095,72.35265874792904,22.55345870601461,56.12056296167151,21.958856287774246,99.99999999999999,22.08875596248823,58.39856684632334,20.560198857719048,61.27817533083907,21.827143878720555,58.67238326215442,0.0,0.0,35.686559212259866,35.686559212259866,2509.204933548578,0.06836357398433068,32.99668748233923,30.069747365798605,0.0,0.0,0.0,0.0,8398.518141738448,0.2760013016178113,34.33974616714403,28.70246752392083,855.5358794503172,7.284176734407284,30.77655334253584,30.77655334253584,30.77655334253584,33.466635660315504,33.466635660315504,34.80364357431316,31.971006133447553,21.958856287774246,20.560198857719048,34.80364357431316,34.80364357431316,30.524327933375538,33.451268049916166,31.971006133447553,34.80364357431316,34.80364357431316,33.451268049916166,34.80364357431316,27.813989406692972,22.55345870601461,21.827143878720555,17.0,3079929.166021142 
 11/01  22:00:00,16.5,86.0,20.24607936322301,72.82790855778767,23.59763434102757,52.84267903071518,21.693860029794514,100.0,21.744223596154068,59.639457069615716,20.291007972749856,62.42788026165463,22.24414753817793,57.364264538934904,0.0,0.0,35.68655921225987,35.68655921225987,14761.086198842178,0.5570553773258138,29.34486110770283,22.545984449801526,0.0,0.0,0.0,0.0,1872.9628574462472,0.12068798968318609,30.21660458443338,29.288431781572598,1424.1682685672747,2.0438924364147915,25.371737705652034,25.371737705652034,25.371737705652034,29.407193776232546,29.407193776232546,29.431908324416625,25.333998444602006,21.693860029794514,20.291007972749856,29.431908324416625,29.431908324416625,22.545984449801526,29.34486110770283,25.333998444602006,29.431908324416625,29.431908324416625,29.34486110770283,29.431908324416625,28.416688304842047,23.59763434102757,22.24414753817793,16.5,5127005.76684219 
 11/01  23:00:00,16.0,94.0,20.187290565901655,73.09303706557407,23.851203675074025,52.3402987720862,21.845309931981987,100.0,21.507224656426658,60.5099707549129,20.09570397127876,63.40713564445561,22.637967889031188,56.32858825646704,0.0,0.0,35.68655921225987,35.68655921225987,15827.796911656238,0.6215204019795344,30.52034547178156,24.338421563130527,0.0,0.0,0.0,0.0,0.0,0.0,30.21660458443338,30.21660458443338,1369.0421129568767,1.507802597915207,26.66783917367745,26.66783917367745,26.66783917367745,30.703187104474374,30.703187104474374,30.649217713964283,26.70400831508732,21.845309931981987,20.09570397127876,30.649217713964283,30.649217713964283,24.338421563130527,30.52034547178156,26.70400831508732,30.649217713964283,30.649217713964283,30.52034547178156,30.649217713964283,30.52034547178156,23.851203675074025,22.637967889031188,16.0,4928551.606644755 
 11/01  24:00:00,15.0,100.0,20.159973801141867,73.21664488923506,23.618499480429982,53.575996891506584,22.314837505780627,99.79039063727495,21.28765263636997,61.32967872758967,19.929797528845107,64.43214888078062,22.684280416721997,56.69405028668906,0.0,0.0,35.68655921225987,35.68655921225987,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,0.0,0.0,30.21660458443338,30.21660458443338,0.0,15.0,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,31.43819645844997,31.43819645844997,22.314837505780627,19.929797528845107,31.43819645844997,31.43819645844997,27.724599477459364,27.724599477459364,31.43819645844997,31.43819645844997,31.43819645844997,27.724599477459364,31.43819645844997,27.724599477459364,23.618499480429982,22.684280416721997,15.0,0.0 
 11/02  01:00:00,16.0,94.0,20.143078331590182,73.29322114078343,23.214409044855785,55.3103296045996,22.766088210246227,99.98111681091284,21.094819857140443,62.059849358837816,19.823803656608973,65.17290096833497,22.488796272506683,57.799922019166445,0.0,0.0,35.68655921225987,35.68655921225987,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,0.0,0.0,30.21660458443338,30.21660458443338,0.0,16.0,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,31.43819645844997,31.43819645844997,22.766088210246227,19.823803656608973,31.43819645844997,31.43819645844997,27.585849551827287,27.585849551827287,31.43819645844997,31.43819645844997,31.43819645844997,27.585849551827287,31.43819645844997,27.585849551827287,23.214409044855785,22.488796272506683,16.0,0.0 
 11/02  02:00:00,16.0,94.0,20.123152869810447,73.31063018733254,22.7974234682407,56.83670885270476,22.854113359794344,100.0,20.94965791583418,62.55366816769939,19.7553340235425,65.516535167297,22.20297533721734,58.930124738779085,0.0,0.0,35.68655921225987,35.68655921225987,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,0.0,0.0,30.21660458443338,30.21660458443338,0.0,16.0,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,27.451943540952485,31.43819645844997,31.43819645844997,22.854113359794344,19.7553340235425,31.43819645844997,31.43819645844997,27.585849551827287,27.585849551827287,31.43819645844997,31.43819645844997,31.43819645844997,27.585849551827287,31.43819645844997,27.585849551827287,22.7974234682407,22.20297533721734,16.0,0.0 
 11/02  03:00:00,15.5,97.0,20.091366495574036,73.45499944616127,22.329568250988487,58.66821127174557,22.66431690395778,100.0,20.804691383601625,63.11409681073545,19.658923404037203,66.06161275929234,21.90126435236145,60.222015510138306,0.0,0.0,35.68655921225987,35.68655921225987,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,14168.077743536984,0.4228692129577719,34.137278204874356,25.961588858185102,1227.3739100893918,0.8742931494337105,30.667786877666344,30.667786877666344,30.667786877666344,34.702527326401345,34.702527326401345,34.63023953778022,30.721140044077316,22.66431690395778,19.658923404037203,34.63023953778022,34.63023953778022,34.137278204874356,34.137278204874356,30.721140044077316,34.63023953778022,34.63023953778022,34.137278204874356,34.63023953778022,25.961588858185102,22.329568250988487,21.90126435236145,15.5,4418546.07632181 
 11/02  04:00:00,15.0,100.0,20.040271356394587,73.61435253178502,21.88056403937211,60.65816023855009,22.348330925646188,100.0,20.629033826223537,63.737221433517355,19.538591976329034,66.82755562423193,22.443887873047352,58.61379107561451,15423.367003252537,0.4212295233319606,35.22393728440423,26.344448719634592,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,1201.4481423604125,0.3496408415035308,31.517617300087558,31.517617300087558,31.517617300087558,35.55232185818799,35.55232185818799,35.54509238082677,31.505129868075393,22.348330925646188,19.538591976329034,35.54509238082677,35.54509238082677,35.22393728440423,35.22393728440423,31.505129868075393,35.54509238082677,35.54509238082677,26.344448719634592,35.54509238082677,35.22393728440423,21.88056403937211,22.443887873047352,15.0,4325213.312497485 
 11/02  05:00:00,16.0,99.0,19.98776415215961,73.85415032343978,22.500274336898542,58.85396369527238,22.06148707022919,99.99999999999999,20.47438926168139,64.3480914171204,19.48213496183486,67.38752329003378,23.269051520203682,56.17890086205821,4766.566804286514,0.14139805157800378,38.060882868084754,35.372663396068575,0.0,0.0,34.01892385456396,34.01892385456396,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,375.7648269698665,11.098646731201331,34.59114211572194,34.59114211572194,34.59114211572194,35.93604363508875,35.93604363508875,38.503711680700846,37.23335983721607,22.06148707022919,19.48213496183486,38.503711680700846,38.503711680700846,35.96713301811931,35.96713301811931,37.23335983721607,38.503711680700846,38.503711680700846,33.27891354610313,38.503711680700846,35.96713301811931,22.500274336898542,23.269051520203682,16.0,1352753.3770915195 
 11/02  06:00:00,17.0,100.0,19.9501754517812,74.02634708464247,23.387841261868427,56.641698061962835,21.83995914885533,99.99999999999999,20.356980155761136,64.8162762647923,19.5016163196657,67.93214545063061,23.59033753931264,55.95782341490306,0.0,0.0,38.060882868084754,38.060882868084754,17530.974245533704,0.4658869612099962,32.39035011763067,23.341524601285673,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,1305.7961125272268,2.4874363740395564,28.307522581963838,28.307522581963838,28.307522581963838,32.34255389830764,32.34255389830764,32.46397793120035,28.16336666933354,21.83995914885533,19.5016163196657,32.46397793120035,32.46397793120035,23.341524601285673,32.39035011763067,28.16336666933354,32.46397793120035,32.46397793120035,32.39035011763067,32.46397793120035,32.39035011763067,23.387841261868427,23.59033753931264,17.0,4700866.005098017 
 11/02  07:00:00,17.0,94.0,19.93513406662054,74.09537697698255,23.754199489947027,55.94853840876786,22.063472985601393,100.0,20.30884690059866,65.00930580780246,19.547098114483887,68.17571068594089,23.472040672307415,56.91205017867799,0.0,0.0,38.060882868084754,38.060882868084754,7800.241954549884,0.24203912363408087,32.73319953226567,28.878271940438072,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,641.4364914966536,9.723078589163801,28.96086391998642,28.96086391998642,28.96086391998642,30.978319414902373,30.978319414902373,32.9379223027694,30.96867351580466,22.063472985601393,19.547098114483887,32.9379223027694,32.9379223027694,27.212659717254716,31.06758730908232,30.96867351580466,32.9379223027694,32.9379223027694,31.06758730908232,32.9379223027694,31.06758730908232,23.754199489947027,23.472040672307415,17.0,2309171.369387953 
 11/02  08:00:00,17.3,93.0,19.94569617454667,74.04689400549168,23.741795476509946,56.487103748496196,22.660059770799485,99.51096894651762,20.316574663794633,64.97826901400947,19.722356610972106,67.85665054191324,23.22200898770314,58.28907841085089,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,17.3,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,22.660059770799485,19.722356610972106,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.741795476509946,23.22200898770314,17.3,0.0 
 11/02  09:00:00,17.6,90.0,19.978155925073892,73.97179319682958,23.63508811004096,57.07770059234525,22.99111438118905,100.0,20.40030551518415,64.70750512488272,20.014269095916468,66.84992967285248,23.035386790799322,59.18482699767141,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,17.6,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,22.99111438118905,20.014269095916468,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.63508811004096,23.035386790799322,17.6,0.0 
 11/02  10:00:00,16.8,95.0,20.044962173269546,73.66635497507727,23.728024334533554,56.91052255365281,23.291723891677066,100.0,20.598196490210437,63.922186705272445,20.531916052684863,64.87906424107703,23.00869690255056,59.438127361962415,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,16.8,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,23.291723891677066,20.531916052684863,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.728024334533554,23.00869690255056,16.8,0.0 
 11/02  11:00:00,16.0,94.0,20.140884559213042,73.23026727130326,23.987081468033487,56.238999571080704,23.731115083416935,99.73178548484137,20.834554729200306,62.998207614134245,20.928709843534754,63.57965669499299,22.976007038168227,59.77625316153666,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,16.0,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,23.731115083416935,20.928709843534754,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.987081468033487,22.976007038168227,16.0,0.0 
 11/02  12:00:00,16.4,96.0,20.24214756782895,72.70054745292995,24.119052232824217,55.983348558216676,24.26062451808291,99.86512050445654,20.98303179096837,62.36326593942326,21.283149999305188,62.46236959795513,23.003001089056802,59.87906968831014,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,16.4,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,24.26062451808291,21.283149999305188,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,24.119052232824217,23.003001089056802,16.4,0.0 
 11/02  13:00:00,18.0,88.0,20.3588645281224,72.1780452179811,24.015306933521146,56.618110993705244,24.778196787487424,99.95514172233433,21.370490023071525,60.897596029902076,21.6692423981876,61.27484394772755,23.157239392721586,59.621840004944474,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,18.0,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,24.778196787487424,21.6692423981876,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,24.015306933521146,23.157239392721586,18.0,0.0 
 11/02  14:00:00,18.3,87.0,20.50177590138623,71.544070425708,23.90561379697951,57.297444170773844,25.099701288839668,99.98396429181695,21.98028327331116,58.668828606737,21.990577801055817,60.35112411251215,23.60651781547005,58.33712156129473,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,18.299999999999997,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,25.099701288839668,21.990577801055817,32.965660484623996,32.965660484623996,29.19125433350499,29.19125433350499,32.965660484623996,32.965660484623996,32.965660484623996,29.19125433350499,32.965660484623996,29.19125433350499,23.90561379697951,23.60651781547005,18.299999999999997,0.0 
 11/02  15:00:00,18.6,85.0,20.652184172399338,70.88350153909568,23.818658776297934,58.00736271895282,25.163310630713298,100.0,22.533118104592667,56.727001361474855,22.24678017860291,59.790607507479876,24.200080749467553,56.692762268077175,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,18.6,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,25.163310630713298,22.24678017860291,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.818658776297934,24.200080749467553,18.6,0.0 
 11/02  16:00:00,17.9,83.0,20.789731980644817,70.35549443067168,23.62205111424575,59.028239755922755,24.895088555731473,100.0,23.059400510057515,55.00077918398236,22.309638703355407,60.032595747915266,24.390031274048454,56.3666079131293,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,17.9,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,24.895088555731473,22.309638703355407,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.62205111424575,24.390031274048454,17.9,0.0 
 11/02  17:00:00,17.3,79.0,20.854752296615604,70.07443642989416,23.237968740281396,59.997058617959276,24.328168607526806,100.0,23.3562877352967,54.02233896863835,22.107521328996995,60.828623178228,23.936580493522506,57.52264720426594,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,17.3,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,24.328168607526806,22.107521328996995,32.965660484623996,32.965660484623996,29.124495671051175,29.124495671051175,32.965660484623996,32.965660484623996,32.965660484623996,29.124495671051175,32.965660484623996,29.124495671051175,23.237968740281396,23.936580493522506,17.3,0.0 
 11/02  18:00:00,16.6,75.0,20.834203153192068,70.16311027418223,22.647986736932296,61.49220948385403,23.667186372045613,99.99999999999999,23.353097089913177,54.03266081780754,21.651958196981386,62.354873569727616,23.12963184083097,59.7221568093502,0.0,0.0,38.060882868084754,38.060882868084754,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,0.0,16.6,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,28.990978345180558,32.965660484623996,32.965660484623996,23.667186372045613,21.651958196981386,32.965660484623996,32.965660484623996,29.19125433350499,29.19125433350499,32.965660484623996,32.965660484623996,32.965660484623996,29.19125433350499,32.965660484623996,29.19125433350499,22.647986736932296,23.12963184083097,16.6,0.0 
 11/02  19:00:00,16.0,82.0,20.739024768140748,70.64585177094267,22.033272086383793,62.90016047542137,23.010231037739075,99.99999999999999,23.086888357298363,54.9637752599554,21.171131965275386,63.96442576181122,22.386765277975783,61.557299652542696,4065.4874992092537,0.08809310568864587,37.235605372590584,33.55539053141203,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,0.0,0.0,37.60583413960259,37.60583413960259,391.6118208559224,11.095801803741185,30.153496713320493,30.153496713320493,30.153496713320493,31.498398232687304,31.498398232687304,34.08860130143336,32.858539830567025,23.010231037739075,21.171131965275386,34.08860130143336,34.08860130143336,31.32251968287074,31.32251968287074,32.858539830567025,34.08860130143336,34.08860130143336,27.642304841692187,34.08860130143336,31.32251968287074,22.033272086383793,22.386765277975783,16.0,1409802.5550813207 
 11/02  20:00:00,16.0,82.0,20.570924876002294,71.38172237538117,21.610803685844182,63.76413023149942,22.410605081384038,99.99999999999999,22.578835386956303,56.6834452272997,20.702926279251074,65.58789181379152,21.60950849963956,63.76645474153332,8994.547601468948,0.5235463105813599,28.612708961379393,24.483276455690827,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,9583.753201621788,0.45694329642149545,28.612708961379393,23.577650465139882,1472.0068928115259,1.5684165375678831,24.298147828308306,24.298147828308306,24.298147828308306,28.33354677170208,28.33354677170208,28.476393106855042,24.132910618784663,22.410605081384038,20.702926279251074,28.476393106855042,28.476393106855042,28.612708961379393,28.612708961379393,24.132910618784663,28.476393106855042,28.476393106855042,24.483276455690827,28.476393106855042,23.577650465139882,21.610803685844182,21.60950849963956,16.0,5299224.814121493 
 11/02  21:00:00,16.2,84.0,20.41431407064067,72.1465488410222,22.05803011262485,61.68468404738794,21.981436720373296,100.0,22.182645786174447,58.12267784231848,20.37225432531995,66.87719131244543,21.641690906166488,63.269254618709155,5325.963692268725,0.28521385641213076,30.865974898546867,25.22627363563962,0.0,0.0,32.73319953226567,32.73319953226567,0.0,0.0,0.0,0.0,11355.31480863178,0.6645471899812682,30.865974898546867,26.7285511525486,1363.6643968524565,1.675143761546825,26.80201176428543,26.80201176428543,26.80201176428543,30.837333790302303,30.837333790302303,30.77701882969624,26.8438659653993,21.981436720373296,20.37225432531995,30.77701882969624,30.77701882969624,30.865974898546867,30.865974898546867,26.8438659653993,30.77701882969624,30.77701882969624,25.22627363563962,30.77701882969624,26.7285511525486,22.05803011262485,21.641690906166488,16.2,4909191.828668844 
