Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/02  22:00:00,15.2,87.0,20.290619924479046,72.7722187623646,22.369923093460592,60.236111779406,21.636702577545982,99.99999999999999,21.80815401286825,59.52487367812648,20.126381131630353,67.84425082165657,22.596972373050374,59.41203630296319,0.0,0.0,31.44857549189699,31.44857549189699,13397.237445377146,0.5156858430860278,29.94833797708669,22.167319787376144,0.0,0.0,0.0,0.0,3777.5889066040427,0.2557861811070585,32.290357136337754,31.112642479532873,1405.2351118023582,0.7067639690150376,25.89249597212807,25.89249597212807,25.89249597212807,29.92775454768883,29.92775454768883,29.991619400418294,25.807061978196494,21.636702577545982,20.126381131630353,29.991619400418294,29.991619400418294,22.167319787376144,29.94833797708669,25.807061978196494,29.991619400418294,29.991619400418294,29.94833797708669,29.991619400418294,28.770623320281814,22.369923093460592,22.596972373050374,15.2,5058846.40248849 
 11/02  23:00:00,14.2,89.0,20.203157482388438,73.1666750489689,22.30129596245222,59.88699977813343,21.70283810635425,99.99999999999999,21.495723398451943,60.67318934706584,19.9331087941978,68.4147711616875,23.312907328912893,56.32288038602059,0.0,0.0,31.44857549189699,31.44857549189699,16221.374253984184,0.7285679616871759,29.482487464310413,24.13512739547084,0.0,0.0,0.0,0.0,0.0,0.0,32.290357136337754,32.290357136337754,1415.501509227723,-0.2938502349269202,25.550325854455497,25.550325854455497,25.550325854455497,29.585889600313216,29.585889600313216,29.54771195110413,25.571171788536848,21.70283810635425,19.9331087941978,29.54771195110413,29.54771195110413,24.13512739547084,29.482487464310413,25.571171788536848,29.54771195110413,29.54771195110413,29.482487464310413,29.54771195110413,29.482487464310413,22.30129596245222,23.312907328912893,14.199999999999998,5095805.4332198035 
 11/02  24:00:00,13.2,91.0,20.152121613031447,73.39800787389532,22.015711654057608,60.43801749600587,22.11074355604113,99.73766202814797,21.188906888634456,61.82518176329873,19.73893585637065,69.02028946850571,23.471642822630166,55.325016077267065,0.0,0.0,31.448575491896992,31.448575491896992,8124.162480775032,0.3431521803743763,31.087648356558947,28.255698492893735,0.0,0.0,0.0,0.0,0.0,0.0,32.290357136337754,32.290357136337754,674.5014666924399,5.916524833738957,27.170368520551165,27.170368520551165,27.170368520551165,29.18799578103006,29.18799578103006,31.168012325599193,29.17834935964785,22.11074355604113,19.73893585637065,31.168012325599193,31.168012325599193,26.512380591279204,29.344330454944416,29.17834935964785,31.168012325599193,31.168012325599193,29.344330454944416,31.168012325599193,29.344330454944416,22.015711654057608,23.471642822630166,13.2,2428205.2800927833 
 11/03  01:00:00,13.0,88.0,20.11058814662036,73.58689132634879,21.779760210747742,60.548367457831574,22.563431342648837,99.92656226683492,20.890097873736174,62.970891508152846,19.57623031481352,69.35490302862873,23.21087755514893,55.49713713822851,15766.013921313483,0.5421680242375986,33.48692389736037,26.529782992624202,0.0,0.0,31.087648356558947,31.087648356558947,0.0,0.0,0.0,0.0,0.0,0.0,32.290357136337754,32.290357136337754,1258.011372864814,-1.6637587771213616,29.66211497630362,29.66211497630362,29.66211497630362,33.69688476911575,33.69688476911575,33.65361338296615,29.68549911870082,22.563431342648837,19.57623031481352,33.65361338296615,33.65361338296615,33.48692389736037,33.48692389736037,29.68549911870082,33.65361338296615,33.65361338296615,26.529782992624202,33.65361338296615,33.48692389736037,21.779760210747742,23.21087755514893,13.0,4528840.94231333 
 11/03  02:00:00,13.0,88.0,20.071099725980822,73.76698004893626,22.407804879527607,57.38975450467215,22.66464179388266,100.0,20.63156937712613,63.981431570167224,19.4599276272793,69.38955250437871,22.754854282862887,56.180521838714,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,31.087648356558947,31.087648356558947,0.0,0.0,0.0,0.0,0.0,0.0,32.290357136337754,32.290357136337754,0.0,13.0,29.72999923601578,29.72999923601578,29.72999923601578,29.72999923601578,29.72999923601578,33.763062581545775,33.763062581545775,22.66464179388266,19.4599276272793,33.763062581545775,33.763062581545775,30.004212502287054,30.004212502287054,33.763062581545775,33.763062581545775,33.763062581545775,30.004212502287054,33.763062581545775,30.004212502287054,22.407804879527607,22.754854282862887,13.0,0.0 
 11/03  03:00:00,12.8,93.0,20.026755991406056,73.96981382699803,23.300245330138353,53.89833139060718,22.48648133354549,99.99999999999999,20.406612220296704,64.87561634969839,19.366239195652422,69.51733827981131,22.239086346054947,57.468855401947906,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,31.087648356558944,31.087648356558944,0.0,0.0,0.0,0.0,0.0,0.0,32.290357136337754,32.290357136337754,0.0,12.8,29.729999236015775,29.729999236015775,29.729999236015775,29.729999236015775,29.729999236015775,33.763062581545775,33.763062581545775,22.48648133354549,19.366239195652422,33.763062581545775,33.763062581545775,29.933216932214787,29.933216932214787,33.763062581545775,33.763062581545775,33.763062581545775,29.933216932214787,33.763062581545775,29.933216932214787,23.300245330138353,22.239086346054947,12.8,0.0 
 11/03  04:00:00,14.0,88.0,19.98017358700921,74.18355574976965,23.529618990427927,52.630344801057305,22.2039220503964,100.0,20.243472795264356,65.53286444497442,19.309510862582503,69.41884230446118,21.79955350123165,58.45085568784545,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,31.087648356558947,31.087648356558947,0.0,0.0,0.0,0.0,7824.310724190838,0.2651816871245778,32.97294984112666,29.443587215909467,625.1700463834194,6.67200848175508,29.81297169497705,29.81297169497705,29.81297169497705,31.830334015509198,31.830334015509198,33.84405057845724,31.822742726138408,22.2039220503964,19.309510862582503,33.84405057845724,33.84405057845724,31.76051012319487,31.76051012319487,31.822742726138408,33.84405057845724,33.84405057845724,31.76051012319487,33.84405057845724,28.231147497977673,23.529618990427927,21.79955350123165,14.0,2250612.16698031 
 11/03  05:00:00,15.0,82.0,19.918760067442754,74.46642084028291,23.334075548313578,52.46807666283703,21.851954655150067,100.0,20.06507414506195,66.26020334489937,19.276807641099005,69.00502101953023,21.933424580034995,57.123995790556734,0.0,0.0,36.19318895642681,36.19318895642681,11408.695725418762,0.37884350594706495,29.924525138668713,22.72996178204285,0.0,0.0,0.0,0.0,5334.322742896164,0.2642253049162506,29.924525138668713,25.014755788267404,1397.1037207120326,0.4815359331948956,25.97786370233443,25.97786370233443,25.97786370233443,30.013344870756995,30.013344870756995,30.08404973186283,25.887489586054674,21.851954655150067,19.276807641099005,30.08404973186283,30.08404973186283,22.72996178204285,29.924525138668713,25.887489586054674,30.08404973186283,30.08404973186283,29.924525138668713,30.08404973186283,25.014755788267404,23.334075548313578,21.933424580034995,15.0,5029573.394563317 
 11/03  06:00:00,14.0,89.0,19.86093034364874,74.73387573446544,22.884978061313255,53.27841493749321,21.958711178397394,100.0,19.9330271625669,66.80439398141627,19.21478963146748,68.76736510699696,22.081303073078168,55.94747999998472,0.0,0.0,36.19318895642681,36.19318895642681,14632.059285074605,0.37998839686775165,33.606386436031855,24.33010233970371,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,1247.6514405174626,-0.6558181463803123,30.009072040792617,30.009072040792617,30.009072040792617,34.04386051144891,34.04386051144891,33.95650275991189,30.078375297217377,21.958711178397394,19.21478963146748,33.95650275991189,33.95650275991189,24.33010233970371,33.606386436031855,30.078375297217377,33.95650275991189,33.95650275991189,33.606386436031855,33.95650275991189,33.606386436031855,22.884978061313255,22.081303073078168,14.0,4491545.185862865 
 11/03  07:00:00,15.0,82.0,19.832140791458464,74.94176773038173,22.703417135947973,53.396676891670595,22.40159802584121,99.24369486157423,19.857594260195825,67.18417382223763,19.321979912356625,67.91729436736891,22.30207306346849,54.71780060365103,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,22.40159802584121,19.321979912356625,34.922149799214594,34.922149799214594,31.216683015177743,31.216683015177743,34.922149799214594,34.922149799214594,34.922149799214594,31.216683015177743,34.922149799214594,31.216683015177743,22.703417135947973,22.30207306346849,15.0,0.0 
 11/03  08:00:00,15.0,77.0,19.87001690778042,74.76595517521409,23.498230311286637,50.130401270837694,22.99587344106171,96.74735281010754,19.893876647427707,67.03320091353959,19.69227223379798,65.790410122005,22.436278961306257,53.46083708689807,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,22.99587344106171,19.69227223379798,34.922149799214594,34.922149799214594,31.144761415426103,31.144761415426103,34.922149799214594,34.922149799214594,34.922149799214594,31.144761415426103,34.922149799214594,31.144761415426103,23.498230311286637,22.436278961306257,15.0,0.0 
 11/03  09:00:00,15.6,72.0,19.942654573273874,74.50392353118741,24.701015034239308,45.95917693673363,23.355074469308306,95.933394499259,20.07755896909329,66.34052154690038,20.08748145890148,63.68492250804353,22.478953946219654,52.54596391721808,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.6,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,23.355074469308306,20.08748145890148,34.922149799214594,34.922149799214594,31.21157273441975,31.21157273441975,34.922149799214594,34.922149799214594,34.922149799214594,31.21157273441975,34.922149799214594,31.21157273441975,24.701015034239308,22.478953946219654,15.6,0.0 
 11/03  10:00:00,16.0,77.0,20.040195231554556,74.12851642681656,25.650024600538707,42.85571313807225,23.65697885260723,96.54405333228455,20.392709062604574,65.12485013058738,20.452840727630004,61.65124297924267,22.44366928686687,51.964626649181604,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,23.65697885260723,20.452840727630004,34.922149799214594,34.922149799214594,31.21157273441975,31.21157273441975,34.922149799214594,34.922149799214594,34.922149799214594,31.21157273441975,34.922149799214594,31.21157273441975,25.650024600538707,22.44366928686687,16.0,0.0 
 11/03  11:00:00,16.0,68.0,20.164720680459837,73.55936335180805,26.000115714437513,41.248627705154796,24.231026409787624,94.73354573016256,20.865518791253493,63.25414775031861,20.80316516023214,59.66800867876481,22.39619144388392,51.22126031796809,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,24.231026409787624,20.80316516023214,34.922149799214594,34.922149799214594,31.0779500056377,31.0779500056377,34.922149799214594,34.922149799214594,34.922149799214594,31.0779500056377,34.922149799214594,31.0779500056377,26.000115714437513,22.39619144388392,16.0,0.0 
 11/03  12:00:00,16.0,69.0,20.305741375818233,72.99295286794819,25.565001068416244,41.40589319181886,24.757682358474845,93.77276794491965,21.416395926863196,61.21100707975637,21.06003079574857,57.896763350985246,22.423247986088633,50.03457557803215,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,24.757682358474845,21.06003079574857,34.922149799214594,34.922149799214594,31.0779500056377,31.0779500056377,34.922149799214594,34.922149799214594,34.922149799214594,31.0779500056377,34.922149799214594,31.0779500056377,25.565001068416244,22.423247986088633,16.0,0.0 
 11/03  13:00:00,16.0,67.0,20.45285639682752,72.33276590850522,24.739383226963163,42.88751114082032,25.20255872848392,92.9679447143974,22.012219578529262,59.0216685879457,21.272673540330207,56.59702158658747,22.466888936998654,49.209842620143284,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,25.20255872848392,21.272673540330207,34.922149799214594,34.922149799214594,31.144761415426103,31.144761415426103,34.922149799214594,34.922149799214594,34.922149799214594,31.144761415426103,34.922149799214594,31.144761415426103,24.739383226963163,22.466888936998654,16.0,0.0 
 11/03  14:00:00,16.0,63.0,20.594361399371248,71.63311936311942,24.15368710634914,43.41700488005547,25.432222147710853,94.47903880375799,22.57949494269793,56.96242884864376,21.4374658706969,55.156044475970425,23.007360555754055,46.55397456219245,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,25.432222147710853,21.4374658706969,34.922149799214594,34.922149799214594,31.144761415426103,31.144761415426103,34.922149799214594,34.922149799214594,34.922149799214594,31.144761415426103,34.922149799214594,31.144761415426103,24.15368710634914,23.007360555754055,16.0,0.0 
 11/03  15:00:00,15.9,64.0,20.753472274846885,70.93424044530917,23.719576104735246,43.92833765703702,25.426483344903776,96.10012746436098,23.237055717970378,54.73886069182985,21.600510862456904,54.06574418835464,24.166257188603026,42.796244491848626,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.9,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,25.426483344903776,21.600510862456904,34.922149799214594,34.922149799214594,31.21157273441975,31.21157273441975,34.922149799214594,34.922149799214594,34.922149799214594,31.21157273441975,34.922149799214594,31.21157273441975,23.719576104735246,24.166257188603026,15.9,0.0 
 11/03  16:00:00,16.0,59.0,20.881873250550047,70.44550486943956,23.42929870170706,44.00982580954448,25.18402274719982,99.08590135031605,23.818367481750737,52.90585633727455,21.723251180070594,53.16404431512578,25.531749947922393,38.83195230655223,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873936,29.539043999873936,0.0,16.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,25.18402274719982,21.723251180070594,34.922149799214594,34.922149799214594,31.27838198527315,31.27838198527315,34.922149799214594,34.922149799214594,34.922149799214594,31.27838198527315,34.922149799214594,31.27838198527315,23.42929870170706,25.531749947922393,16.0,0.0 
 11/03  17:00:00,15.0,72.0,20.981788406221554,70.0138805155305,23.10838649886032,44.66770504711297,24.654823241144822,100.0,24.17359594552914,51.788256358611264,21.73395783040219,52.85495205879005,26.465298947561607,36.56838599039089,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.0,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,24.654823241144822,21.73395783040219,34.922149799214594,34.922149799214594,31.21157273441975,31.21157273441975,34.922149799214594,34.922149799214594,34.922149799214594,31.21157273441975,34.922149799214594,31.21157273441975,23.10838649886032,26.465298947561607,15.0,0.0 
 11/03  18:00:00,15.2,69.0,21.049670390096495,69.79127681315009,22.706200632346444,45.531665737289,24.078437407354166,100.0,24.288753708229464,51.48254315386239,21.65622598733117,52.80831041377481,26.717195844062687,35.83680957621994,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,0.0,15.2,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,24.078437407354166,21.65622598733117,34.922149799214594,34.922149799214594,31.0779500056377,31.0779500056377,34.922149799214594,34.922149799214594,34.922149799214594,31.0779500056377,34.922149799214594,31.0779500056377,22.706200632346444,26.717195844062687,15.2,0.0 
 11/03  19:00:00,14.0,77.0,21.01629216321563,69.93457836653555,22.168101411822814,46.955229228094645,23.41339026199195,100.0,24.05514894785025,52.20933863641899,21.3190978316155,53.720059703677165,25.36066745042656,38.75996817616732,0.0,0.0,36.19318895642681,36.19318895642681,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873936,29.539043999873936,0.0,14.000000000000002,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,30.944327185097137,34.922149799214594,34.922149799214594,23.41339026199195,21.3190978316155,34.922149799214594,34.922149799214594,31.27838198527315,31.27838198527315,34.922149799214594,34.922149799214594,34.922149799214594,31.27838198527315,34.922149799214594,31.27838198527315,22.168101411822814,25.36066745042656,14.000000000000002,0.0 
 11/03  20:00:00,14.0,77.0,20.886346971529278,70.56546583145679,21.603462436475606,48.51894482199435,22.768082581598367,100.0,23.55625675952534,53.85391012980017,20.871739674846125,54.93342450214842,23.912579899070334,42.18995071740891,17257.01269458033,0.8057898922068012,31.48326974225791,26.14936173128271,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873936,29.539043999873936,1339.6091636997373,-0.6023528347737607,27.42066545570374,27.42066545570374,27.42066545570374,31.455868021144376,31.455868021144376,31.533541856323193,27.32234257384179,22.768082581598367,20.871739674846125,31.533541856323193,31.533541856323193,31.48326974225791,31.48326974225791,27.32234257384179,31.533541856323193,31.533541856323193,26.14936173128271,31.533541856323193,31.48326974225791,21.603462436475606,23.912579899070334,14.000000000000002,4822592.989319054 
 11/03  21:00:00,13.6,75.0,20.705237509823153,71.42727927139538,22.454605314487843,45.93188572901613,22.289933150393885,100.0,23.063524235718486,55.5345218404921,20.487406814074415,56.08082030858637,22.885704422281552,44.74931211641157,3577.862390298156,0.208215899671444,34.01788386429348,32.99016703093281,0.0,0.0,37.76697892652376,37.76697892652376,0.0,0.0,0.0,0.0,0.0,0.0,29.539043999873932,29.539043999873932,309.3984431027132,9.922523771284572,30.51344683778023,30.51344683778023,30.51344683778023,31.522122977305337,31.522122977305337,34.26137476851442,33.388609541194555,22.289933150393885,20.487406814074415,34.26137476851442,34.26137476851442,31.666382241336905,31.666382241336905,33.388609541194555,34.26137476851442,34.26137476851442,30.638665407976234,34.26137476851442,31.666382241336905,22.454605314487843,22.885704422281552,13.6,1113834.3951697676 
 11/03  22:00:00,13.0,77.0,20.518633970597353,72.32498930429684,23.45602401861415,42.91100747064013,21.75660335539306,100.0,22.52300345031952,57.44131263141282,20.168650260070276,56.83245807248019,21.88683652089418,47.205457959505665,0.0,0.0,34.01788386429348,34.01788386429348,14581.854229435115,0.46167352932860267,30.570283586660953,22.494898371108246,0.0,0.0,0.0,0.0,2919.382233919279,0.15826365985555127,28.68503053514445,26.132772405594896,1386.7453634437884,-1.5709978524028574,26.50450065392365,26.50450065392365,26.50450065392365,30.539459726681933,30.539459726681933,30.66784097674462,26.35023884370214,21.75660335539306,20.168650260070276,30.66784097674462,30.66784097674462,22.494898371108246,30.570283586660953,26.35023884370214,30.66784097674462,30.66784097674462,30.570283586660953,30.66784097674462,28.018025457111403,23.45602401861415,21.88683652089418,13.0,4992283.308397638 
 11/03  23:00:00,13.0,77.0,20.38076364007509,72.94293656844087,23.740057664307443,41.974707873777064,21.801863430033926,100.0,22.017691234283816,59.235322232980636,19.934533407343753,57.41342624911832,21.508067454920646,48.071847290221285,0.0,0.0,34.01788386429348,34.01788386429348,8726.031823890025,0.4359604451126202,28.215925317199478,23.315132637004034,0.0,0.0,0.0,0.0,8014.321880608321,0.48347451170457134,28.215925317199478,24.040922042502338,1477.7450479895228,-1.4845981722381847,24.170114185007023,24.170114185007023,24.170114185007023,28.205463668405155,28.205463668405155,28.178779879743878,24.179229196701996,21.801863430033926,19.934533407343753,28.178779879743878,28.178779879743878,23.315132637004034,28.215925317199478,24.179229196701996,28.178779879743878,28.178779879743878,28.215925317199478,28.178779879743878,24.040922042502338,23.740057664307443,21.508067454920646,13.0,5319882.172762282 
 11/03  24:00:00,12.6,78.0,20.275388316189904,73.49165184314495,23.52465399650748,42.35850662676644,22.042810420627042,100.0,21.55936749335864,60.97748842067274,19.753199209605754,57.87278179862403,21.93635205347887,46.650231109101895,0.0,0.0,34.01788386429348,34.01788386429348,3440.3663281125837,0.09758078738813104,30.762094522333232,26.544798436128517,0.0,0.0,0.0,0.0,11489.319496923017,0.4875129442488213,32.544619488597576,26.93044917919783,1285.1543503321834,-2.070201483007726,28.904649491533622,28.904649491533622,28.904649491533622,32.93956552905579,32.93956552905579,32.878701448907194,28.944846082577122,22.042810420627042,19.753199209605754,32.878701448907194,32.878701448907194,28.327323402392857,32.544619488597576,28.944846082577122,32.878701448907194,32.878701448907194,32.544619488597576,32.878701448907194,26.93044917919783,23.52465399650748,21.93635205347887,12.6,4626555.66119586 
 11/04  01:00:00,12.6,78.0,20.20253915275397,73.82342983652501,23.074968199996924,43.400926311922596,22.172183184438005,99.99999999999999,21.15462278164437,62.50926126245936,19.605701651017934,58.26145341363359,22.583303642906255,44.72155787582278,0.0,0.0,34.01788386429348,34.01788386429348,0.0,0.0,31.745255392807117,31.745255392807117,0.0,0.0,0.0,0.0,4203.836472820605,0.1139726638431206,38.198500962314405,35.25714505132218,373.7468060378738,7.658047074334262,35.052785942097174,35.052785942097174,35.052785942097174,36.39768746146399,36.39768746146399,38.72254593983878,37.6119782551551,22.172183184438005,19.605701651017934,38.72254593983878,38.72254593983878,36.36775119500139,36.36775119500139,37.6119782551551,38.72254593983878,38.72254593983878,36.36775119500139,38.72254593983878,33.426395284009175,23.074968199996924,22.583303642906255,12.599999999999998,1345488.5017363457 
 11/04  02:00:00,11.1,85.0,20.14454885036037,74.088705861083,22.530598615015023,44.65676576928296,22.065777666269117,99.99999999999999,20.862140137283294,63.643105051199925,19.466253569906442,58.54803945114027,23.286741359578627,42.664676597793644,0.0,0.0,34.01788386429348,34.01788386429348,0.0,0.0,31.745255392807117,31.745255392807117,0.0,0.0,0.0,0.0,0.0,0.0,38.198500962314405,38.198500962314405,0.0,11.1,35.17696624334968,35.17696624334968,35.17696624334968,35.17696624334968,35.17696624334968,38.839129881004204,38.839129881004204,22.065777666269117,19.466253569906442,38.839129881004204,38.839129881004204,35.36149507262601,35.36149507262601,38.839129881004204,38.839129881004204,38.839129881004204,35.36149507262601,38.839129881004204,35.36149507262601,22.530598615015023,23.286741359578627,11.1,0.0 
 11/04  03:00:00,9.6,93.0,20.07745601695963,74.39701675979819,21.953631755493653,46.06254630521124,21.829932310890463,100.0,20.59276354626061,64.70793967675174,19.334151313695518,58.83495487905403,23.407111014364187,42.17907189499004,0.0,0.0,34.01788386429348,34.01788386429348,9370.158476286117,0.23442029527833746,32.59602765662757,27.814733646687312,0.0,0.0,0.0,0.0,0.0,0.0,38.198500962314405,38.198500962314405,637.521928100993,2.2578929823079337,32.16687025259202,32.16687025259202,32.16687025259202,34.18430392647471,34.18430392647471,36.11024081866756,33.88367775373409,21.829932310890463,19.334151313695518,36.11024081866756,36.11024081866756,29.592098681865252,34.373392691805506,33.88367775373409,36.11024081866756,36.11024081866756,34.373392691805506,36.11024081866756,34.373392691805506,21.953631755493653,23.407111014364187,9.6,2295078.941163575 
 11/04  04:00:00,9.0,95.0,19.98634638259692,74.89160457566439,21.43243744132252,47.32675700021929,21.775765063566837,100.0,20.24134564603713,66.19242364875586,19.197893631567663,59.12996038274461,23.114778784385773,42.72389835304267,11200.270467684346,0.6977578901682147,28.720630881507297,24.880947863023323,7027.365090147863,0.2944421098317854,28.720630881507297,23.00726644161187,0.0,0.0,0.0,0.0,0.0,0.0,38.198500962314405,38.198500962314405,1465.9484208051076,-5.506544901841749,24.42375005744536,24.42375005744536,24.42375005744536,28.45919751053861,28.45919751053861,28.541640714479843,24.325404200423904,21.775765063566837,19.197893631567663,28.541640714479843,28.541640714479843,23.00726644161187,28.720630881507297,24.325404200423904,28.541640714479843,28.541640714479843,24.880947863023323,28.541640714479843,28.720630881507297,21.43243744132252,23.114778784385773,9.0,5277414.314898387 
 11/04  05:00:00,8.0,100.0,19.893424424640095,75.32413007585491,21.739000583341955,46.10913767872407,21.798752705950445,100.0,19.898630532302825,67.61187467751651,19.04279533986586,59.384651325830646,22.580023722794145,43.80796541317742,7594.5352761115255,0.6208547845362795,29.427570625849008,26.500695939102165,9207.922077802075,0.37134521546372057,29.427570625849008,23.487899611563044,0.0,0.0,0.0,0.0,0.0,0.0,38.198500962314405,38.198500962314405,1422.8881070734578,-6.550426139171642,25.377687495471662,25.377687495471662,25.377687495471662,29.413284577712545,29.413284577712545,29.395548744776505,25.376132577547637,21.798752705950445,19.04279533986586,29.395548744776505,29.395548744776505,23.487899611563044,29.427570625849008,25.376132577547637,29.395548744776505,29.395548744776505,26.500695939102165,29.395548744776505,29.427570625849008,21.739000583341955,22.580023722794145,8.0,5122397.185464448 
 11/04  06:00:00,8.6,95.0,19.80495275512977,75.81301466918327,22.174049630306293,44.60548446318417,21.994089738222485,100.0,19.586955318489824,69.00031086209444,18.9357701358829,59.513434966357096,22.028367676197714,45.00482098504544,0.0,0.0,29.8309285363997,29.8309285363997,13957.75883628145,0.32764627558799125,34.867425178456045,24.596881519980847,0.0,0.0,0.0,0.0,0.0,0.0,38.198500962314405,38.198500962314405,1205.9273588550725,-6.158685896408801,31.39884331049152,31.39884331049152,31.39884331049152,35.43354786859196,35.43354786859196,35.312430804546985,31.501998092091142,21.994089738222485,18.9357701358829,35.312430804546985,35.312430804546985,24.596881519980847,34.867425178456045,31.501998092091142,35.312430804546985,35.312430804546985,34.867425178456045,35.312430804546985,34.867425178456045,22.174049630306293,22.028367676197714,8.6,4341338.491878261 
 11/04  07:00:00,11.0,94.0,19.747605687312678,76.08326331049847,22.86366482230038,42.718966339978394,22.4356900809893,99.79730843589398,19.363681314967263,69.96516632502463,19.05777736755218,59.005394669438225,21.85522676322907,45.42248583510315,0.0,0.0,29.8309285363997,29.8309285363997,4744.080080606111,0.08558881802315987,38.77495109370696,34.35479663148231,0.0,0.0,0.0,0.0,11119.748296533624,0.3008620559339595,36.315257510500714,30.401699891778343,1164.135484719726,-3.76932252914829,33.03573930115871,33.03573930115871,33.03573930115871,37.07044385925914,37.07044385925914,37.09114285539307,32.99350415724493,22.4356900809893,19.05777736755218,37.09114285539307,37.09114285539307,32.39835902066454,36.81851348288919,32.99350415724493,37.09114285539307,37.09114285539307,36.81851348288919,37.09114285539307,30.904955864166823,22.86366482230038,21.85522676322907,11.0,4190887.7449910142 
 11/04  08:00:00,14.0,72.0,19.77252149094131,76.04032344927771,24.17967622006159,39.425197190744775,23.04320362968253,98.73267432823522,19.33827353521852,70.14470449734576,19.406667321999677,57.63369277086804,22.69397874960695,43.122247608483555,0.0,0.0,29.830928536399703,29.830928536399703,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,2797.685462167955,0.09231231391795372,37.3849167871205,35.93483344777248,228.56308480568725,11.03925041383771,33.984164751974845,33.984164751974845,33.984164751974845,34.791105663594934,34.791105663594934,37.78785752052678,37.066459038015616,23.04320362968253,19.406667321999677,37.78785752052678,37.78785752052678,34.978324307449114,34.978324307449114,37.066459038015616,37.78785752052678,37.78785752052678,34.978324307449114,37.78785752052678,33.528240968101095,24.17967622006159,22.69397874960695,14.000000000000002,822827.105300474 
 11/04  09:00:00,14.4,66.0,19.86822532429572,75.59031254555335,25.72789073582286,35.855363205392464,23.486373617461663,98.93744160490522,19.579780117743592,69.098909788881,19.927803922673327,55.676067855977145,23.87128724369004,40.05763275466167,0.0,0.0,29.830928536399703,29.830928536399703,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.384916787120495,37.384916787120495,0.0,14.4,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,23.486373617461663,19.927803922673327,37.830050030775475,37.830050030775475,34.41416225351592,34.41416225351592,37.830050030775475,37.830050030775475,37.830050030775475,34.41416225351592,37.830050030775475,34.41416225351592,25.72789073582286,23.87128724369004,14.4,0.0 
 11/04  10:00:00,15.0,67.0,20.001308621254356,74.96947044769017,26.9880739335531,33.24199914004567,23.87294939123799,99.3184646249997,20.08773463552764,66.95613894097512,20.446281894720666,53.830573128967586,24.47206074775844,38.587727264478815,0.0,0.0,29.830928536399703,29.830928536399703,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.0,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,23.87294939123799,20.446281894720666,37.830050030775475,37.830050030775475,34.350376260262244,34.350376260262244,37.830050030775475,37.830050030775475,37.830050030775475,34.350376260262244,37.830050030775475,34.350376260262244,26.9880739335531,24.47206074775844,15.0,0.0 
 11/04  11:00:00,15.0,63.0,20.170653251415615,74.18771366595902,27.27083057658863,32.523452289647324,24.485607175330443,98.46072133593819,20.73846295018153,64.31910900201939,20.83425725579862,52.33976594609925,24.57603730826645,38.152678473845256,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.0,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,24.485607175330443,20.83425725579862,37.830050030775475,37.830050030775475,34.22277318129579,34.22277318129579,37.830050030775475,37.830050030775475,37.830050030775475,34.22277318129579,37.830050030775475,34.22277318129579,27.27083057658863,24.57603730826645,15.0,0.0 
 11/04  12:00:00,15.6,65.0,20.353734067582902,73.42481628178086,26.67983436820643,33.49265356771187,24.996371088429385,99.49697447541182,21.500445708366,61.43920845927849,21.123136980971235,51.09713485164589,24.43176236807946,38.27943053611679,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.599999999999998,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,24.996371088429385,21.123136980971235,37.830050030775475,37.830050030775475,34.22277318129579,34.22277318129579,37.830050030775475,37.830050030775475,37.830050030775475,34.22277318129579,37.830050030775475,34.22277318129579,26.67983436820643,24.43176236807946,15.599999999999998,0.0 
 11/04  13:00:00,16.0,68.0,20.537969637500026,72.52329392392515,25.828966763059988,35.29478973868261,25.46531533274633,99.39261188960727,22.243467524693102,58.656565559834824,21.37216850507683,50.054421854268035,24.186407505089015,38.928056013884174,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,16.0,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,25.46531533274633,21.37216850507683,37.830050030775475,37.830050030775475,34.22277318129579,34.22277318129579,37.830050030775475,37.830050030775475,37.830050030775475,34.22277318129579,37.830050030775475,34.22277318129579,25.828966763059988,24.186407505089015,16.0,0.0 
 11/04  14:00:00,15.8,67.0,20.72906174900659,71.6740495651001,25.0538551046744,37.17706937435851,25.682877307970443,99.99999999999999,23.054308078895026,55.84083580544208,21.56634735985484,49.31958245632515,24.51661490500464,38.389878587365544,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.8,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,25.682877307970443,21.56634735985484,37.830050030775475,37.830050030775475,34.22277318129579,34.22277318129579,37.830050030775475,37.830050030775475,37.830050030775475,34.22277318129579,37.830050030775475,34.22277318129579,25.0538551046744,24.51661490500464,15.8,0.0 
 11/04  15:00:00,15.6,69.0,20.919090126145754,70.8406123726578,24.480648029876132,38.602186601993296,25.701765539263775,100.0,23.839502840701318,53.25730661831795,21.75314458394909,48.679178639342155,25.54196175183157,36.23969176279131,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.6,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,25.701765539263775,21.75314458394909,37.830050030775475,37.830050030775475,34.28657570828065,34.28657570828065,37.830050030775475,37.830050030775475,37.830050030775475,34.28657570828065,37.830050030775475,34.28657570828065,24.480648029876132,25.54196175183157,15.6,0.0 
 11/04  16:00:00,15.8,71.0,21.05501487360787,70.18218091796362,24.069024229922036,39.87773417410064,25.45791221282992,100.0,24.457777329615126,51.267056386624645,21.888032729833583,48.184733315426854,26.71095752915526,34.08770487942117,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,15.8,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,25.45791221282992,21.888032729833583,37.830050030775475,37.830050030775475,34.28657570828065,34.28657570828065,37.830050030775475,37.830050030775475,37.830050030775475,34.28657570828065,37.830050030775475,34.28657570828065,24.069024229922036,26.71095752915526,15.8,0.0 
 11/04  17:00:00,16.0,68.0,21.16577038637817,69.70631695644573,23.695289269764903,40.97291163475686,24.966261947772306,99.99999999999999,24.827829912134806,50.14472881564492,21.96831043439525,47.894694399839935,27.308165174165413,33.06508766354912,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,16.0,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,24.966261947772306,21.96831043439525,37.830050030775475,37.830050030775475,34.22277318129579,34.22277318129579,37.830050030775475,37.830050030775475,37.830050030775475,34.22277318129579,37.830050030775475,34.22277318129579,23.695289269764903,27.308165174165413,16.0,0.0 
 11/04  18:00:00,14.0,87.0,21.200171105694167,69.55919064783387,23.085330687197782,43.30013461133534,24.24523405375688,100.0,24.820575685983954,50.16623586878156,21.7393966394204,48.811994850944785,26.297101209011508,35.75385636387807,0.0,0.0,29.8309285363997,29.8309285363997,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,0.0,14.0,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,24.24523405375688,21.7393966394204,37.830050030775475,37.830050030775475,34.28657570828065,34.28657570828065,37.830050030775475,37.830050030775475,37.830050030775475,34.28657570828065,37.830050030775475,34.28657570828065,23.085330687197782,26.297101209011508,14.0,0.0 
 11/04  19:00:00,13.0,86.0,21.12497049347721,69.88113866856145,22.38826699414929,45.48546300138603,23.478580098517323,99.99999999999997,24.435710793979265,51.334296473229784,21.274553099564102,50.27507111043226,24.785576446284676,39.38672179214302,0.0,0.0,29.830928536399703,29.830928536399703,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.384916787120495,37.384916787120495,0.0,12.999999999999998,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,34.031365339303164,37.830050030775475,37.830050030775475,23.478580098517323,21.274553099564102,37.830050030775475,37.830050030775475,34.41416225351592,34.41416225351592,37.830050030775475,37.830050030775475,37.830050030775475,34.41416225351592,37.830050030775475,34.41416225351592,22.38826699414929,24.785576446284676,12.999999999999998,0.0 
 11/04  20:00:00,12.0,76.0,20.967817161813166,70.55944841308566,21.698245383864027,46.85380695407596,22.77920444963426,100.0,23.82849346910752,53.239924369542706,20.783794825344504,51.45776808728962,23.514109362381227,41.974399240846715,13938.137409900448,0.5197814866881534,33.07796866965339,27.11613212830811,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,1009.3862409123459,0.23607279722213503,30.688776246527198,30.688776246527198,30.688776246527198,33.916732399768215,33.916732399768215,34.787632915847894,31.31709690528779,22.77920444963426,20.783794825344504,34.787632915847894,34.787632915847894,33.9818582144259,33.9818582144259,31.31709690528779,34.787632915847894,34.787632915847894,28.02002167308062,34.787632915847894,33.9818582144259,21.698245383864027,23.514109362381227,12.000000000000002,3633790.4672844447 
 11/04  21:00:00,14.0,67.0,20.762694497463613,71.5259536758183,22.354384402532276,44.492273985944166,22.29998699998952,99.99999999999999,23.209651668190062,55.31748498113502,20.426963142886848,52.273851868812,22.66257675474263,43.671128507721455,4910.775194330914,0.23102590262577777,34.38310157817232,32.688015171320956,0.0,0.0,38.77495109370696,38.77495109370696,0.0,0.0,0.0,0.0,0.0,0.0,37.3849167871205,37.3849167871205,408.7238652566648,9.087326520312594,30.78765283183744,30.78765283183744,30.78765283183744,32.132554351204256,32.132554351204256,34.63870475987859,33.40847150627408,22.29998699998952,20.426963142886848,34.63870475987859,34.63870475987859,32.217655422126896,32.217655422126896,33.40847150627408,34.63870475987859,34.63870475987859,30.52256901527553,34.63870475987859,32.217655422126896,22.354384402532276,22.66257675474263,13.999999999999998,1471405.9149239932 
 11/04  22:00:00,14.0,72.0,20.567115807686783,72.39333068084028,23.316629085876603,41.78980827994945,21.86811619994102,100.0,22.606144055223073,57.37725835786253,20.17046853222266,52.93512771513885,21.883155805950096,45.59767275838569,0.0,0.0,34.38310157817232,34.38310157817232,5418.406476387943,0.19760096524551726,33.69772373899669,30.382284207134767,0.0,0.0,0.0,0.0,3867.409342460923,0.195294349554058,33.002706585703464,30.463419269961825,733.8411145675893,6.7523604704918405,27.634896349904533,27.634896349904533,27.634896349904533,29.65254167988234,29.65254167988234,31.6996623304848,29.41977865024055,21.86811619994102,20.17046853222266,31.6996623304848,31.6996623304848,26.54914159115519,29.864581123017125,29.41977865024055,31.6996623304848,31.6996623304848,29.864581123017125,31.6996623304848,27.32529380727548,23.316629085876603,21.883155805950096,14.0,2641828.0124433218 
 11/04  23:00:00,14.0,72.0,20.414519369416283,73.14965346924588,23.627413790375826,40.90440470104805,21.7064046743562,100.0,22.086995731702615,59.27611931690899,19.97364220277668,53.46974003044426,21.65274672266323,46.12097216370347,0.0,0.0,34.38310157817232,34.38310157817232,9637.129880160035,0.4146626206780314,27.917912849095277,22.33368815642492,0.0,0.0,0.0,0.0,6978.261389132633,0.4517620612258954,27.917912849095277,24.114570050651935,1489.532739522841,-0.4747177083665326,23.9259035084337,23.9259035084337,23.9259035084337,27.961158688713596,27.961158688713596,27.958174419153195,23.91128866583035,21.7064046743562,19.97364220277668,27.958174419153195,27.958174419153195,22.33368815642492,27.917912849095277,23.91128866583035,27.958174419153195,27.958174419153195,27.917912849095277,27.958174419153195,24.114570050651935,23.627413790375826,21.65274672266323,14.0,5362317.862282228 
 11/04  24:00:00,14.0,72.0,20.291837745259485,73.70602360727463,23.363238062300322,41.351099853065435,21.745128273008305,100.0,21.633727773210072,60.9396401713594,19.80929285247199,53.75377018065241,21.894365279425188,45.21590827078451,0.0,0.0,34.38310157817232,34.38310157817232,11704.686012363729,0.5767228106250393,28.30532024992335,23.44954714727536,0.0,0.0,0.0,0.0,4858.55062711863,0.3249209174697636,28.30532024992335,24.7275473922041,1470.920383178612,-0.49239081729442447,24.315888041149016,24.315888041149016,24.315888041149016,28.351293833032734,28.351293833032734,28.33707513817935,24.311349189145183,21.745128273008305,19.80929285247199,28.33707513817935,28.33707513817935,23.44954714727536,28.30532024992335,24.311349189145183,28.33707513817935,28.33707513817935,28.30532024992335,28.33707513817935,24.7275473922041,23.363238062300322,21.894365279425188,14.0,5295313.379443003 
 11/05  01:00:00,13.8,75.0,20.21152837804804,74.14548737507369,22.91173046925546,42.42090513217979,22.03805722639495,99.81409077894277,21.250372191942983,62.4488022292842,19.6715988453914,54.04034171031439,22.108110576194633,44.550636665722074,0.0,0.0,34.38310157817232,34.38310157817232,0.0,0.0,29.316849396571644,29.316849396571644,0.0,0.0,0.0,0.0,0.0,0.0,29.316849396571644,29.316849396571644,0.0,13.8,24.326979660320227,24.326979660320227,24.326979660320227,24.326979660320227,24.326979660320227,28.362635820118527,28.362635820118527,22.03805722639495,19.6715988453914,28.362635820118527,28.362635820118527,24.601302490979958,24.601302490979958,28.362635820118527,28.362635820118527,28.362635820118527,24.601302490979958,28.362635820118527,24.601302490979958,22.91173046925546,22.108110576194633,13.8,0.0 
 11/05  02:00:00,14.0,77.0,20.146374730053918,74.37199705760452,22.43464439225115,43.70450059939215,22.33319627576219,100.0,20.964250828055576,63.493580804022784,19.568015892381844,54.24403655938248,22.256765695598446,44.185765251450576,0.0,0.0,34.38310157817232,34.38310157817232,0.0,0.0,29.316849396571644,29.316849396571644,0.0,0.0,0.0,0.0,0.0,0.0,29.316849396571644,29.316849396571644,0.0,14.0,24.326979660320227,24.326979660320227,24.326979660320227,24.326979660320227,24.326979660320227,28.362635820118527,28.362635820118527,22.33319627576219,19.568015892381844,28.362635820118527,28.362635820118527,24.46254522246729,24.46254522246729,28.362635820118527,28.362635820118527,28.362635820118527,24.46254522246729,28.362635820118527,24.46254522246729,22.43464439225115,22.256765695598446,14.0,0.0 
 11/05  03:00:00,13.5,81.0,20.091181787710624,74.62646242929847,21.98412769315177,45.15482931474898,22.32647302491852,100.0,20.74428305905002,64.35886711422157,19.45999182118508,54.626215651699226,22.130659178998187,44.75827025049951,5692.667496212445,0.16189721430170248,33.68076639364058,29.474757717081598,0.0,0.0,29.316849396571644,29.316849396571644,0.0,0.0,0.0,0.0,0.0,0.0,29.316849396571644,29.316849396571644,612.0239442156825,6.145188570266642,30.843560159672876,30.843560159672876,30.843560159672876,32.86091243872309,32.86091243872309,34.65937605097818,32.85126614634249,22.32647302491852,19.45999182118508,34.65937605097818,34.65937605097818,32.5205846021044,32.5205846021044,32.85126614634249,34.65937605097818,34.65937605097818,28.314575925545412,34.65937605097818,32.5205846021044,21.98412769315177,22.130659178998187,13.5,2203286.199176457 
 11/05  04:00:00,13.0,82.0,20.029931128370734,74.9100073960727,22.278490529669078,44.567120089144936,22.091687135961568,100.0,20.49975540238823,65.33640541933805,19.326218647354978,55.096452817393114,21.888275433600874,45.64486924179268,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,29.316849396571644,29.316849396571644,0.0,0.0,0.0,0.0,15515.088449440871,0.46181219706549415,35.04106882274911,26.84391386500674,1207.8655969715805,-1.7292152345761167,31.30047539800308,31.30047539800308,31.30047539800308,35.33517995610351,35.33517995610351,35.3133430639961,31.30014597635565,22.091687135961568,19.326218647354978,35.3133430639961,35.3133430639961,35.04106882274911,35.04106882274911,31.30014597635565,35.3133430639961,35.3133430639961,35.04106882274911,35.3133430639961,26.84391386500674,22.278490529669078,21.888275433600874,13.0,4348316.14909769 
 11/05  05:00:00,12.7,89.0,19.960254523248402,75.23404026270059,22.88982506956196,43.286093606718055,21.805884364526683,100.0,20.224089079645317,66.45851656914728,19.236385623107644,55.49717780317343,22.507771628696226,44.30490804772759,0.0,0.0,37.663619796516066,37.663619796516066,17364.148228628907,0.5151627007217457,31.6803307202497,23.620253850553027,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,1332.0110522241207,-1.8982986502594814,27.588797917383374,27.588797917383374,27.588797917383374,31.623968004746104,31.623968004746104,31.699089807530214,27.493571551694565,21.805884364526683,19.236385623107644,31.699089807530214,31.699089807530214,23.620253850553027,31.6803307202497,27.493571551694565,31.699089807530214,31.699089807530214,31.6803307202497,31.699089807530214,31.6803307202497,22.88982506956196,22.507771628696226,12.7,4795239.788006835 
