Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/05  06:00:00,12.4,93.0,19.90661897841246,75.48453866344964,23.048934639798862,43.28698884542229,22.073049785301585,99.66479893999544,20.009208166086644,67.34823147030633,19.155147799204677,55.951128032592464,23.31541790940902,42.598725764415846,0.0,0.0,37.663619796516066,37.663619796516066,9515.237303171365,0.2671797655893335,34.896484785118076,28.74168160079723,0.0,0.0,0.0,0.0,0.0,0.0,38.01613043200284,38.01613043200284,820.7701202768146,2.6076571195133615,31.507465851775493,31.507465851775493,31.507465851775493,34.19736528071593,34.19736528071593,35.37584467771134,32.85612448995483,22.073049785301585,19.155147799204677,35.37584467771134,35.37584467771134,27.851984740409996,34.006787924730844,32.85612448995483,35.37584467771134,35.37584467771134,34.006787924730844,35.37584467771134,34.006787924730844,23.048934639798862,23.31541790940902,12.399999999999999,2954772.432996533 
 11/05  07:00:00,13.0,88.0,19.874847674121405,75.63335845675603,22.832875845939363,44.289263166094344,22.40037662171261,99.45618532912357,19.846399586662297,68.03120593917504,19.13961804862346,56.193363661261465,23.595832197308496,42.29670471086581,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,13.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,22.40037662171261,19.13961804862346,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,22.832875845939363,23.595832197308496,13.0,0.0 
 11/05  08:00:00,14.0,82.0,19.870118618196617,75.65553545212585,22.822576153321933,44.78160372339518,22.647644085527183,100.0,19.77758418415564,68.32223211762299,19.3658915738981,55.62274982689483,23.585183050637106,42.768542670861365,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,14.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,22.647644085527183,19.3658915738981,36.92959978068408,36.92959978068408,33.18923138593059,33.18923138593059,36.92959978068408,36.92959978068408,36.92959978068408,33.18923138593059,36.92959978068408,33.18923138593059,22.822576153321933,23.585183050637106,14.0,0.0 
 11/05  09:00:00,15.0,80.0,19.902698547133667,75.50287913457231,23.369413934604438,43.79761898212189,22.86248566072684,100.0,19.86219968086391,67.96457563836985,19.861617712075244,54.181217637047624,23.53855365535651,43.35742072437024,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,15.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,22.86248566072684,19.861617712075244,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.369413934604438,23.53855365535651,15.0,0.0 
 11/05  10:00:00,16.0,72.0,19.97892549251126,75.14707811784413,23.995492150250822,42.4193903415774,23.302946467587994,98.83500374868439,20.110668768542915,66.9264669004269,20.45068911689823,52.38040048431644,23.49890757138726,43.709212174646225,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.01613043200284,38.01613043200284,0.0,16.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,23.302946467587994,20.45068911689823,36.92959978068408,36.92959978068408,33.31702405818723,33.31702405818723,36.92959978068408,36.92959978068408,36.92959978068408,33.31702405818723,36.92959978068408,33.31702405818723,23.995492150250822,23.49890757138726,16.0,0.0 
 11/05  11:00:00,16.0,77.0,20.091705448734004,74.55092290564653,24.368180822562984,41.93904570223562,23.79308724314269,97.65224574265103,20.499668107852294,65.27275646295271,20.9858838965198,50.91904766230587,23.42158119416066,44.39710922925555,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,16.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,23.79308724314269,20.9858838965198,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,24.368180822562984,23.42158119416066,16.0,0.0 
 11/05  12:00:00,17.8,71.0,20.22457308833659,73.94061173008909,24.36776881940419,42.92858661634324,24.2881424642758,97.35417014805958,20.941123375609422,63.5216771374309,21.396112714293665,50.24299595278287,23.45664606125728,45.343309246490726,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,17.8,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.2881424642758,21.396112714293665,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,24.36776881940419,23.45664606125728,17.8,0.0 
 11/05  13:00:00,17.0,77.0,20.363574926849253,73.30812475388296,23.977520767752264,45.226246851087836,24.64712165224858,97.33333423368495,21.435935301671226,61.621507728151656,21.67708108329945,50.18532974404572,23.405090823409573,46.80649710196897,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,17.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.64712165224858,21.67708108329945,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.977520767752264,23.405090823409573,17.0,0.0 
 11/05  14:00:00,18.0,77.0,20.49766795129839,72.63237835433151,23.741986883172444,47.40278001834557,24.868982689519456,98.09895943078807,21.87804902256445,59.918731310596854,21.919420942420025,50.405017380697046,23.732934875136728,47.42239525680506,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,18.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.868982689519456,21.919420942420025,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.741986883172444,23.732934875136728,18.0,0.0 
 11/05  15:00:00,17.4,79.0,20.62356922400808,72.0705516246064,23.567732705298276,49.377642325268795,24.86964327166137,99.9598307821292,22.31144798174472,58.356600689255195,22.117854382181328,50.80673047096024,24.216841110293164,47.48441170542,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,17.4,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.86964327166137,22.117854382181328,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.567732705298276,24.216841110293164,17.4,0.0 
 11/05  16:00:00,17.2,79.0,20.728762751452834,71.53452786814012,23.33357356502488,51.06674858522966,24.61136157655583,100.0,22.631511673788758,57.17609585316002,22.169326547200562,51.45263044869106,24.59061239334335,47.35171632025509,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,17.2,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.61136157655583,22.169326547200562,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.33357356502488,24.59061239334335,17.2,0.0 
 11/05  17:00:00,17.0,82.0,20.793796577080286,71.2485902755694,23.00200216130202,53.05020180191329,24.15376494179081,100.0,22.831254962624953,56.487521307038136,22.059388332210897,52.66127448471191,24.525295746447334,48.40714443374365,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,17.0,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,24.15376494179081,22.059388332210897,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,23.00200216130202,24.525295746447334,17.0,0.0 
 11/05  18:00:00,16.8,79.0,20.79006328828146,71.26495980829279,22.52470492728616,55.156905644402094,23.5688665935278,100.0,22.865565796334153,56.37016502114842,21.760740713236952,54.3268027069806,24.09902032660762,50.16026159195287,0.0,0.0,37.663619796516066,37.663619796516066,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,0.0,16.8,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,33.12533504957183,36.92959978068408,36.92959978068408,23.5688665935278,21.760740713236952,36.92959978068408,36.92959978068408,33.253127722289335,33.253127722289335,36.92959978068408,36.92959978068408,36.92959978068408,33.253127722289335,36.92959978068408,33.253127722289335,22.52470492728616,24.09902032660762,16.8,0.0 
 11/05  19:00:00,16.7,78.0,20.711169396571353,71.61214835856596,21.899668904909532,57.24259953796863,22.959650324594556,100.0,22.6926535798304,56.96437668824443,21.255597002229194,56.2876642471108,23.05731413950745,53.361386133697096,8434.126986063848,0.24425015005162348,36.01974997726298,31.852309061336562,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.016130432002846,38.016130432002846,616.7804393861588,9.369298730454195,31.7863316084089,31.7863316084089,31.7863316084089,33.80369962507195,33.80369962507195,35.75993040542343,33.61914419357254,22.959650324594556,21.255597002229194,35.75993040542343,35.75993040542343,33.87840023263089,33.87840023263089,33.61914419357254,35.75993040542343,35.75993040542343,29.710959316704468,35.75993040542343,33.87840023263089,21.899668904909532,23.05731413950745,16.7,2220409.5817901716 
 11/05  20:00:00,16.5,78.0,20.567303320496492,72.32120355569741,21.815884701607708,57.35482070718976,22.385404905891463,99.91155597027449,22.411769463243353,58.00153628796629,20.75346622045747,58.25937200193964,22.222201992348282,55.955799819391096,15286.6689532373,0.4761758505601621,35.50749852709169,27.770265270071548,0.0,0.0,36.167877116786656,36.167877116786656,0.0,0.0,0.0,0.0,0.0,0.0,38.01613043200284,38.01613043200284,1192.9158629951576,1.7967520425416748,31.809394600528936,31.809394600528936,31.809394600528936,35.84409915862936,35.84409915862936,35.814059026203765,31.8216510813119,22.385404905891463,20.75346622045747,35.814059026203765,35.814059026203765,35.50749852709169,35.50749852709169,31.8216510813119,35.814059026203765,35.814059026203765,27.770265270071548,35.814059026203765,35.50749852709169,21.815884701607708,22.222201992348282,16.5,4294497.106782568 
 11/05  21:00:00,16.4,77.0,20.407771700895772,73.03682878587327,22.909306575612657,53.30093070237111,21.851582671834812,100.0,22.062138601114874,59.249593913570706,20.38487564574987,59.642667501196556,21.483180797865952,58.13709812959933,3639.377692514827,0.12989581051723825,37.50789657173461,35.832198725373274,3534.5562322387113,0.123104370039845,32.34980144072625,28.76106997945415,0.0,0.0,0.0,0.0,10953.397719986704,0.530209257776646,32.28485383711737,28.49984635395292,1340.4303341084965,1.8316600741293305,27.94517369450271,27.94517369450271,27.94517369450271,31.98019261929852,31.98019261929852,32.11785424242469,27.786861639459524,21.851582671834812,20.38487564574987,32.11785424242469,32.11785424242469,28.569063910778205,32.157795372050316,27.786861639459524,32.11785424242469,32.11785424242469,30.48209752568897,32.11785424242469,28.37278788888586,22.909306575612657,21.483180797865952,16.4,4825549.202790587 
 11/05  22:00:00,16.0,82.0,20.275968432050032,73.63373332719605,24.020875197410348,49.58544126341779,21.575338220221504,100.0,21.73688838493552,60.437683924174095,20.14973569366877,60.67241672681092,21.788594070873376,56.766999443000124,0.0,0.0,37.50789657173461,37.50789657173461,13032.56719337753,0.6300567402347689,27.547223113967988,22.529809588553,0.0,0.0,0.0,0.0,4142.985016773371,0.36214325976523115,27.547223113967988,24.78698419458724,1513.4794751537656,1.6044558069178465,23.425609348280776,23.425609348280776,23.425609348280776,27.460671314413062,27.460671314413062,27.462988909337405,23.40545134754682,21.575338220221504,20.14973569366877,27.462988909337405,27.462988909337405,22.529809588553,27.547223113967988,23.40545134754682,27.462988909337405,27.462988909337405,27.547223113967988,27.462988909337405,24.78698419458724,24.020875197410348,21.788594070873376,16.0,5448526.110553555 
 11/05  23:00:00,15.9,81.0,20.21306511078604,73.92058660192522,24.255509497967708,48.76577347284483,21.748385226597748,99.85198217383177,21.45352198331625,61.49462652939131,19.986382669944447,61.39208101739294,22.0956899430592,55.57193828318805,0.0,0.0,37.50789657173461,37.50789657173461,14040.721093519496,0.6822262858435492,28.930956543959255,24.021697672396037,0.0,0.0,0.0,0.0,2330.6290894553676,0.16488571888085327,28.15797373907225,26.467057398624462,1442.5921658803004,1.4328444894695602,24.95610066885422,24.95610066885422,24.95610066885422,28.991512108870694,28.991512108870694,28.946054257869847,24.98336972736162,21.748385226597748,19.986382669944447,28.946054257869847,28.946054257869847,24.021697672396037,28.930956543959255,24.98336972736162,28.946054257869847,28.946054257869847,28.930956543959255,28.946054257869847,27.24004020351147,24.255509497967708,22.0956899430592,15.9,5193331.797169082 
 11/05  24:00:00,15.8,82.0,20.17868932768796,74.07790972507429,23.98624459841661,49.4859972498361,22.220165095688618,99.57541487483365,21.21545921641846,62.39875707811773,19.865395079944683,61.989791733255316,22.263863200909753,54.922430780444195,0.0,0.0,37.50789657173461,37.50789657173461,0.0,0.0,32.09774372141088,32.09774372141088,0.0,0.0,0.0,0.0,0.0,0.0,28.15797373907225,28.15797373907225,0.0,15.8,25.893968544666706,25.893968544666706,25.893968544666706,25.893968544666706,25.893968544666706,29.86959597105809,29.86959597105809,22.220165095688618,19.865395079944683,29.86959597105809,29.86959597105809,26.166277895254495,26.166277895254495,29.86959597105809,29.86959597105809,29.86959597105809,26.166277895254495,29.86959597105809,26.166277895254495,23.98624459841661,22.263863200909753,15.8,0.0 
 11/06  01:00:00,15.6,84.0,20.154771168413124,74.18760090870519,23.50524217833587,50.97138310151496,22.64703089652506,99.79123611549244,21.028109440955404,63.12079193246883,19.75545109681426,62.57932786475356,22.1878286767854,55.21051025906082,0.0,0.0,37.50789657173461,37.50789657173461,0.0,0.0,32.09774372141088,32.09774372141088,0.0,0.0,0.0,0.0,0.0,0.0,28.15797373907225,28.15797373907225,0.0,15.6,25.893968544666706,25.893968544666706,25.893968544666706,25.893968544666706,25.893968544666706,29.86959597105809,29.86959597105809,22.64703089652506,19.75545109681426,29.86959597105809,29.86959597105809,26.02751762456973,26.02751762456973,29.86959597105809,29.86959597105809,29.86959597105809,26.02751762456973,29.86959597105809,26.02751762456973,23.50524217833587,22.1878286767854,15.6,0.0 
 11/06  02:00:00,15.5,85.0,20.129009877734227,74.30595421467876,23.000185467231503,52.65841485242123,22.717250987599797,100.0,20.87812777505225,63.70560388161603,19.665542858255478,63.12009382800739,22.006828140629946,55.93650303690653,0.0,0.0,37.50789657173461,37.50789657173461,0.0,0.0,32.09774372141088,32.09774372141088,0.0,0.0,0.0,0.0,5921.430628223462,0.16177948703560643,34.401930749099634,30.023717466015732,602.5166455845534,8.156851510594443,31.470467734008594,31.470467734008594,31.470467734008594,33.48782001305881,33.48782001305881,35.31685454906848,33.47817351196964,22.717250987599797,19.665542858255478,35.31685454906848,35.31685454906848,33.1871303735511,33.1871303735511,33.47817351196964,35.31685454906848,35.31685454906848,33.1871303735511,35.31685454906848,28.808917090467197,23.000185467231503,22.006828140629946,15.5,2169059.9241043925 
 11/06  03:00:00,15.4,86.0,20.090258709246847,74.4843834683904,22.460460675678664,54.550984937256246,22.548193513536752,100.0,20.72275935871845,64.31786954135319,19.574178003465473,63.675401370896175,22.456890131332056,54.56409139723864,0.0,0.0,37.50789657173461,37.50789657173461,0.0,0.0,32.09774372141088,32.09774372141088,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,15.4,31.56573050769823,31.56573050769823,31.56573050769823,31.56573050769823,31.56573050769823,35.409909518418736,35.409909518418736,22.548193513536752,19.574178003465473,35.409909518418736,35.409909518418736,31.833596988462524,31.833596988462524,35.409909518418736,35.409909518418736,35.409909518418736,31.833596988462524,35.409909518418736,31.833596988462524,22.460460675678664,22.456890131332056,15.4,0.0 
 11/06  04:00:00,15.0,88.0,20.041529177035738,74.70944917988099,21.929482392607767,56.42791861159437,22.25124741830512,99.99999999999999,20.564552488706248,64.94813631675086,19.47714650045488,64.18712852583221,23.076726212854755,52.629751411514476,5140.146777930308,0.14388051627417034,36.69817015885543,33.8492780875007,0.0,0.0,32.09774372141088,32.09774372141088,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,401.5430186302811,10.104654185273928,31.50690972688212,31.50690972688212,31.50690972688212,32.85181124624893,32.85181124624893,35.4143610481542,34.06014487264862,22.25124741830512,19.47714650045488,35.4143610481542,35.4143610481542,32.865859587078305,32.865859587078305,34.06014487264862,35.4143610481542,35.4143610481542,30.01696751572357,35.4143610481542,32.865859587078305,21.929482392607767,23.076726212854755,15.0,1445554.867069012 
 11/06  05:00:00,15.0,90.0,19.985266754798715,74.97025179484852,21.91479246956061,56.67259952794906,21.918555106090494,100.0,20.40419154304599,65.59410683588143,19.39776807970098,64.6884922884131,23.245367484016132,52.27525696598311,11454.257517961276,0.3455308734098548,34.19305994619013,26.29525700051122,4462.676823301842,0.11578285782889362,31.826717749287443,27.216250991503237,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,1243.6961920481845,0.3566285779916223,30.4427637711483,30.4427637711483,30.4427637711483,34.47770743775498,34.47770743775498,34.5426358791551,30.355245968151117,21.918555106090494,19.39776807970098,34.5426358791551,34.5426358791551,29.58259318840593,34.19305994619013,30.355245968151117,34.5426358791551,34.5426358791551,26.29525700051122,34.5426358791551,34.19305994619013,21.91479246956061,23.245367484016132,15.0,4477306.291373463 
 11/06  06:00:00,15.0,88.0,19.926042988648213,75.24587795076744,22.302472401567055,55.530811782813295,21.727438028412003,100.0,20.24547222151022,66.24052038093267,19.334237033806822,65.16974236880976,22.997421766035774,53.239410930917884,0.0,0.0,29.83387285077084,29.83387285077084,16596.898689843612,0.6220561901870079,30.110540306434636,23.726451786097552,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,1389.7697466702243,0.4890544897393676,26.14964139098475,26.14964139098475,26.14964139098475,30.18508939099683,30.18508939099683,30.209999947426006,26.10877627086712,21.727438028412003,19.334237033806822,30.209999947426006,30.209999947426006,23.726451786097552,30.110540306434636,26.10877627086712,30.209999947426006,30.209999947426006,30.110540306434636,30.209999947426006,30.110540306434636,22.302472401567055,22.997421766035774,15.0,5003171.088012808 
 11/06  07:00:00,16.0,82.0,19.898364513643333,75.44912106280105,22.9613528936071,53.40845486466469,22.19188581204434,98.44126971788671,20.157709209232287,66.66646113242444,19.459361817225236,64.82522028751367,22.680266518740982,54.3276314614339,0.0,0.0,29.833872850770838,29.833872850770838,5322.797629695888,0.21667479856599275,31.142645125544476,29.18364701631065,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,448.41313062508794,11.148361927349304,27.29024425403171,27.29024425403171,27.29024425403171,28.63532293177187,28.63532293177187,31.262256105423692,29.952498322192643,22.19188581204434,19.459361817225236,31.262256105423692,31.262256105423692,26.823677497468648,28.782675606702476,29.952498322192643,31.262256105423692,31.262256105423692,28.782675606702476,31.262256105423692,28.782675606702476,22.9613528936071,22.680266518740982,16.0,1614287.2702503167 
 11/06  08:00:00,16.8,82.0,19.94273182328751,75.2419383460228,24.262449767348926,49.636077628248394,22.902036625554558,96.06129840617331,20.20054160616321,66.49005703027102,19.9103739598104,63.25545858786901,22.527838726342182,55.111363591563915,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.142645125544483,31.142645125544483,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,16.8,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,22.902036625554558,19.9103739598104,31.28253562722133,31.28253562722133,27.645183227835183,27.645183227835183,31.28253562722133,31.28253562722133,31.28253562722133,27.645183227835183,31.28253562722133,27.645183227835183,24.262449767348926,22.527838726342182,16.8,0.0 
 11/06  09:00:00,17.6,78.0,20.023701195488783,74.86548130793722,25.450312958051388,46.64133270265264,23.343442777968576,96.9264186378997,20.411925858137053,65.62720035737586,20.346957914981115,61.94742640313296,22.465121651465527,55.79997930905121,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.142645125544483,31.142645125544483,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,17.6,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,23.343442777968576,20.346957914981115,31.28253562722133,31.28253562722133,27.645183227835183,27.645183227835183,31.28253562722133,31.28253562722133,31.28253562722133,27.645183227835183,31.28253562722133,27.645183227835183,25.450312958051388,22.465121651465527,17.6,0.0 
 11/06  10:00:00,18.3,75.0,20.135445459342833,74.2764500351285,26.501801199303003,44.00218306412022,23.723233276970923,96.91929600124801,20.790761997299867,64.04922436790194,20.764110745047237,60.53595555412285,22.432858828595542,56.12985243778811,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.14264512554448,31.14264512554448,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,18.3,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,23.723233276970923,20.764110745047237,31.28253562722133,31.28253562722133,27.578491604959808,27.578491604959808,31.28253562722133,31.28253562722133,31.28253562722133,27.578491604959808,31.28253562722133,27.578491604959808,26.501801199303003,22.432858828595542,18.3,0.0 
 11/06  11:00:00,19.0,73.0,20.276265357054747,73.63240584876186,26.867290920028978,43.31158128352625,24.381554236420556,95.43890525792412,21.31576726850158,62.01617475585345,21.165290480678816,59.296183108317734,22.5795523045544,55.94783666395518,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,24.381554236420556,21.165290480678816,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,26.867290920028978,22.5795523045544,19.0,0.0 
 11/06  12:00:00,19.5,71.0,20.438981941417723,72.82442718215283,26.491682101367807,44.647745851586485,25.01252977825631,95.48054834994349,21.956453376485648,59.574443922856744,21.50626083247116,58.40351488995438,22.720824688676576,55.925738414368716,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.5,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,25.01252977825631,21.50626083247116,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,26.491682101367807,22.720824688676576,19.5,0.0 
 11/06  13:00:00,20.0,73.0,20.61817507983379,72.02382285269692,25.801520318676644,47.175788003143566,25.604370787046804,95.81910994015925,22.618184970081124,57.222743860453235,21.878228134457828,57.62581045824126,22.91939462551995,56.04331216760803,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,20.0,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,25.604370787046804,21.878228134457828,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,25.801520318676644,22.91939462551995,20.0,0.0 
 11/06  14:00:00,20.2,68.0,20.822920944470944,71.05125404131442,25.43332415669458,48.69069328307003,25.985060080640086,97.83315906920167,23.42600795932613,54.44014161978244,22.2666458227937,56.662295277518055,23.657333388437703,54.13060096180141,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,20.199999999999996,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,25.985060080640086,22.2666458227937,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,25.43332415669458,23.657333388437703,20.199999999999996,0.0 
 11/06  15:00:00,20.4,68.0,21.016509327789628,70.21037724723763,25.135363860042357,49.67472637875387,26.01272092826522,99.99999999999999,24.200260347498066,51.96217778081931,22.58671447722592,55.73491120091231,24.487314742791828,51.61900068150839,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,20.4,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,26.01272092826522,22.58671447722592,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,25.135363860042357,24.487314742791828,20.4,0.0 
 11/06  16:00:00,19.7,70.0,21.19086676732361,69.39410714344548,24.84135238664594,50.55715108658303,25.78955689129184,100.0,24.867245921348395,49.88023636110147,22.77360695721372,55.146722102347226,25.448495484519675,48.74988941510837,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.14264512554448,31.14264512554448,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.7,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,25.78955689129184,22.77360695721372,31.28253562722133,31.28253562722133,27.578491604959808,27.578491604959808,31.28253562722133,31.28253562722133,31.28253562722133,27.578491604959808,31.28253562722133,27.578491604959808,24.84135238664594,25.448495484519675,19.7,0.0 
 11/06  17:00:00,19.0,78.0,21.309252791843186,68.89173444693517,24.406486844551175,52.21679041958184,25.281669129133242,99.99999999999999,25.27506304868439,48.682123775132126,22.719485421852696,55.57205393582892,26.129819663058193,47.115980274597064,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,25.281669129133242,22.719485421852696,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,24.406486844551175,26.129819663058193,19.0,0.0 
 11/06  18:00:00,19.0,72.0,21.365495842338007,68.58686094286513,23.89579350224195,53.834987380284375,24.68868745973939,100.0,25.368799353222418,48.36355353118876,22.535836318284087,56.25791614848807,26.053415021134676,47.32528507574087,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.14264512554448,31.14264512554448,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,24.68868745973939,22.535836318284087,31.28253562722133,31.28253562722133,27.445104139576227,27.445104139576227,31.28253562722133,31.28253562722133,31.28253562722133,27.445104139576227,31.28253562722133,27.445104139576227,23.89579350224195,26.053415021134676,19.0,0.0 
 11/06  19:00:00,19.0,72.0,21.31699849273453,68.85895794248205,23.254373980559176,55.97950570708791,24.00164102436639,100.0,25.12003577990975,49.133403621326536,22.093526624865024,57.91671904837417,24.802458506935952,51.004551928982444,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.14264512554448,31.14264512554448,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,24.00164102436639,22.093526624865024,31.28253562722133,31.28253562722133,27.578491604959808,27.578491604959808,31.28253562722133,31.28253562722133,31.28253562722133,27.578491604959808,31.28253562722133,27.578491604959808,23.254373980559176,24.802458506935952,19.0,0.0 
 11/06  20:00:00,19.0,72.0,21.190367003985155,69.3961058354509,22.663213954559502,57.94401043566192,23.399404496527566,100.0,24.652811267108326,50.52287142763214,21.653273873472045,59.592534604511116,23.728578492601887,54.323872660362284,0.0,0.0,29.83387285077084,29.83387285077084,0.0,0.0,31.14264512554448,31.14264512554448,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,27.311716582595693,31.28253562722133,31.28253562722133,23.399404496527566,21.653273873472045,31.28253562722133,31.28253562722133,27.578491604959808,27.578491604959808,31.28253562722133,31.28253562722133,31.28253562722133,27.578491604959808,31.28253562722133,27.578491604959808,22.663213954559502,23.728578492601887,19.0,0.0 
 11/06  21:00:00,19.0,73.0,21.032960241721064,70.07029352706952,22.17038481075858,59.71417843209201,22.921482327343284,99.99999999999999,24.09891748936571,52.22725290693137,21.303314763768398,60.967521019179486,22.90886039135015,57.086662990893934,0.0,0.0,29.833872850770838,29.833872850770838,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,0.0,19.0,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,27.31171658259569,31.28253562722133,31.28253562722133,22.921482327343284,21.303314763768398,31.28253562722133,31.28253562722133,27.511797917585472,27.511797917585472,31.28253562722133,31.28253562722133,31.28253562722133,27.511797917585472,31.28253562722133,27.511797917585472,22.17038481075858,22.90886039135015,19.0,0.0 
 11/06  22:00:00,18.0,77.0,20.865424383703985,70.79586306977251,21.77862893815754,61.16437021945822,22.553485729398812,99.99999999999999,23.553108620815266,53.97047346952833,20.993365441819037,62.25622107967169,22.273796972088434,59.33759662528189,15642.288801204844,0.5670527023822906,32.35286275495292,25.62381769696102,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,0.0,0.0,39.33480718133029,39.33480718133029,1295.809425784223,3.4158024467316483,28.582984470998905,28.582984470998905,28.582984470998905,32.61796260185294,32.61796260185294,32.59824537387802,28.581269976929107,22.553485729398812,20.993365441819037,32.59824537387802,32.59824537387802,32.35286275495292,32.35286275495292,28.581269976929107,32.59824537387802,32.59824537387802,25.62381769696102,32.59824537387802,32.35286275495292,21.77862893815754,22.273796972088434,18.0,4664913.9328232035 
 11/06  23:00:00,17.0,82.0,20.686036248053995,71.58223023928585,22.527837070894673,58.409073523781004,22.189934665991316,99.99999999999999,22.939187708576938,56.010320468083,20.679240220822393,63.5578492512948,21.68035471311302,61.49654005815175,0.0,0.0,35.14563122744679,35.14563122744679,0.0,0.0,31.142645125544476,31.142645125544476,0.0,0.0,0.0,0.0,16556.25912240226,0.6758285361191838,31.960001755290804,25.95043744487026,1316.8051314557993,2.4355726681748515,28.00531554693812,28.00531554693812,28.00531554693812,32.04040521492925,32.04040521492925,32.05803559312141,27.968036888082015,22.189934665991316,20.679240220822393,32.05803559312141,32.05803559312141,31.960001755290804,31.960001755290804,27.968036888082015,32.05803559312141,32.05803559312141,31.960001755290804,32.05803559312141,25.95043744487026,22.527837070894673,21.68035471311302,17.0,4740498.4732408775 
 11/06  24:00:00,17.0,82.0,20.53599567223411,72.31865934346393,23.579253895031123,54.847619421966044,21.846126257061705,100.0,22.37861168198895,58.00562791998948,20.442500316503526,64.6025446365586,22.514168736228505,58.491490075238616,0.0,0.0,35.14563122744679,35.14563122744679,12855.338532775619,0.3296943875346329,32.210866020182834,24.832213848381812,0.0,0.0,0.0,0.0,3597.1207205574174,0.17986571727522999,34.540992462314094,33.34488459731614,1281.3474005663584,2.4018128130831156,29.130990584965854,29.130990584965854,29.130990584965854,33.16596973649237,33.16596973649237,33.1838149464768,29.093515707950576,21.846126257061705,20.442500316503526,33.1838149464768,33.1838149464768,25.681800682574217,33.060452854375235,29.093515707950576,33.1838149464768,33.1838149464768,33.060452854375235,33.1838149464768,31.864344989377283,23.579253895031123,22.514168736228505,17.0,4612850.64203889 
 11/07  01:00:00,16.7,86.0,20.441632017253703,72.74080741190761,23.850999163964502,54.02175224961337,21.960784609681838,100.0,22.079952672994974,59.06890229690131,20.27450365294037,65.40293071928058,23.548567920014943,55.0116106261332,0.0,0.0,35.14563122744679,35.14563122744679,14632.988215708077,0.34710158521164985,34.29252370592048,23.85647898054828,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,1230.575799992879,2.061593293494619,30.661761276832774,30.661761276832774,30.661761276832774,34.69656859456328,34.69656859456328,34.578611870609365,30.764288587858918,21.960784609681838,20.27450365294037,34.578611870609365,34.578611870609365,23.85647898054828,34.29252370592048,30.764288587858918,34.578611870609365,34.578611870609365,34.29252370592048,34.578611870609365,34.29252370592048,23.850999163964502,23.548567920014943,16.7,4430072.879974363 
 11/07  02:00:00,16.3,88.0,20.39562974862528,72.94766991391094,23.65949875620867,54.77454727212826,22.17469874919588,100.0,21.83117146237422,59.97233217794089,20.137025447433178,66.13688802754199,23.837604100990884,54.18560302679506,0.0,0.0,35.14563122744679,35.14563122744679,0.0,0.0,36.86796779828089,36.86796779828089,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,0.0,16.3,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,37.367229256870715,37.367229256870715,22.17469874919588,20.137025447433178,37.367229256870715,37.367229256870715,34.08758671236984,34.08758671236984,37.367229256870715,37.367229256870715,37.367229256870715,34.08758671236984,37.367229256870715,34.08758671236984,23.65949875620867,23.837604100990884,16.3,0.0 
 11/07  03:00:00,16.0,90.0,20.36049795417396,73.1061338386227,23.254508788792016,56.2535470735465,22.25629648326957,100.0,21.644941578775807,60.65887741596072,20.02667391398194,66.74535795844284,23.600720056690676,55.08625125581809,0.0,0.0,35.14563122744679,35.14563122744679,0.0,0.0,36.86796779828089,36.86796779828089,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,0.0,16.0,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,37.367229256870715,37.367229256870715,22.25629648326957,20.02667391398194,37.367229256870715,37.367229256870715,33.58868047729736,33.58868047729736,37.367229256870715,37.367229256870715,37.367229256870715,33.58868047729736,37.367229256870715,33.58868047729736,23.254508788792016,23.600720056690676,16.0,0.0 
 11/07  04:00:00,16.0,90.0,20.311699222041014,73.3268884191537,22.757472164706137,58.14315418001601,22.14257492071423,100.0,21.45324388951355,61.37483173283594,19.925390050054563,67.3791351232666,23.193321203645965,56.625066418673285,0.0,0.0,35.14563122744679,35.14563122744679,0.0,0.0,36.86796779828089,36.86796779828089,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,0.0,16.0,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,33.457339659288806,37.367229256870715,37.367229256870715,22.14257492071423,19.925390050054563,37.367229256870715,37.367229256870715,33.58868047729736,33.58868047729736,37.367229256870715,37.367229256870715,37.367229256870715,33.58868047729736,37.367229256870715,33.58868047729736,22.757472164706137,23.193321203645965,16.0,0.0 
 11/07  05:00:00,16.0,94.0,20.24205559536201,73.57075652669945,22.29878345711147,60.08930655319487,21.981034152367677,100.0,21.244804947315828,62.102928373606005,19.827791414274913,68.03214281267923,22.72870186133976,58.53753692645596,0.0,0.0,35.14563122744679,35.14563122744679,7749.970502994803,0.13179331591875473,37.27418969208502,30.240221709637872,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,574.1913776066442,8.648397201735087,33.55454773975042,33.55454773975042,33.55454773975042,35.57190001880063,35.57190001880063,37.58389049982848,35.56225541288405,21.981034152367677,19.827791414274913,37.58389049982848,37.58389049982848,28.58767505627341,35.62164303872056,35.56225541288405,37.58389049982848,37.58389049982848,35.62164303872056,37.58389049982848,35.62164303872056,22.29878345711147,22.72870186133976,16.0,2067088.9593839191 
 11/07  06:00:00,16.0,92.0,20.16255946436052,73.86053205905002,21.911752747599802,61.883245071211306,22.117122306955697,100.0,21.029502528050912,62.86739827094639,19.716424329731062,68.78323209116046,22.23905254475504,60.65916058829447,15205.672504042248,0.3911505792783192,35.757157837884364,26.271110070381145,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,34.540992462314094,34.540992462314094,1185.1140031206485,1.3255893347851586,32.119904754224024,32.119904754224024,32.119904754224024,36.15460931232445,36.15460931232445,36.16530422436543,32.090839862932796,22.117122306955697,19.716424329731062,36.16530422436543,36.16530422436543,35.757157837884364,35.757157837884364,32.090839862932796,36.16530422436543,36.16530422436543,26.271110070381145,36.16530422436543,35.757157837884364,21.911752747599802,22.23905254475504,16.0,4266410.411234334 
 11/07  07:00:00,17.0,88.0,20.1135194596893,74.15804264012525,22.584299935783786,59.70176660430762,22.576802197798102,99.56176313566321,20.850341081990862,63.62658147483435,19.700072490315968,69.12961980295343,21.910804543592782,62.19783365065493,4691.430356907094,0.12606568261327047,38.76594851867232,35.79831096984354,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,10804.67744971579,0.26335273740862786,35.782891028146864,29.229649726963984,1152.0815764664303,2.2996180742359646,33.49017577612858,33.49017577612858,33.49017577612858,37.52488033422902,37.52488033422902,37.5390903426366,33.45486338770671,22.576802197798102,19.700072490315968,37.5390903426366,37.5390903426366,37.191209713599605,37.191209713599605,33.45486338770671,37.5390903426366,37.5390903426366,34.22357216477082,37.5390903426366,30.637968412416726,22.584299935783786,21.910804543592782,17.0,4147493.675279149 
 11/07  08:00:00,17.0,88.0,20.102044033566575,74.210720557578,23.584380076372565,56.35019174138143,22.834224908697056,99.84968375731987,20.76562657570332,63.9592298569635,19.842541092417328,68.6634569638797,22.45052141945395,60.34947218884947,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,3570.896089662841,0.09489886477734126,37.67162866999086,35.42112397963514,284.0223995566097,13.32113259104948,34.209528577139196,34.209528577139196,34.209528577139196,35.2182047166643,35.2182047166643,38.09798332457086,37.155934392352925,22.834224908697056,19.842541092417328,38.09798332457086,38.09798332457086,35.332343527457375,35.332343527457375,37.155934392352925,38.09798332457086,38.09798332457086,35.332343527457375,38.09798332457086,33.08183883710166,23.584380076372565,22.45052141945395,17.0,1022480.6384037948 
 11/07  09:00:00,18.6,82.0,20.13081018640423,74.07872641468124,24.154071832367023,54.90229618935619,22.945299987824097,100.0,20.787396466879954,63.87354599245329,20.167018252839448,67.68427808002363,23.386109138841938,57.49693138542552,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,18.6,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,22.945299987824097,20.167018252839448,38.13203248493543,38.13203248493543,34.5079449099818,34.5079449099818,38.13203248493543,38.13203248493543,38.13203248493543,34.5079449099818,38.13203248493543,34.5079449099818,24.154071832367023,23.386109138841938,18.6,0.0 
 11/07  10:00:00,18.0,83.0,20.179662011693484,73.78240621647085,24.289902571301884,54.63776867412932,23.10942371345255,100.0,20.905299261101298,63.349301049595596,20.513450791934936,66.41349447383422,23.88630245119584,55.974505575456064,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,18.0,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.10942371345255,20.513450791934936,38.13203248493543,38.13203248493543,34.37743678074633,34.37743678074633,38.13203248493543,38.13203248493543,38.13203248493543,34.37743678074633,38.13203248493543,34.37743678074633,24.289902571301884,23.88630245119584,18.0,0.0 
 11/07  11:00:00,18.8,87.0,20.244878407340593,73.48543395204359,24.214157275478243,55.61329580693237,23.268315143269902,100.0,21.089312287630122,62.636797749094484,20.876395521875445,65.48595119740824,24.013628682720395,56.28302629552405,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,18.8,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.268315143269902,20.876395521875445,38.13203248493543,38.13203248493543,34.37743678074633,34.37743678074633,38.13203248493543,38.13203248493543,38.13203248493543,34.37743678074633,38.13203248493543,34.37743678074633,24.214157275478243,24.013628682720395,18.8,0.0 
 11/07  12:00:00,19.6,85.0,20.312775747091198,73.10549079047772,23.951982697115376,57.74138598050468,23.331323616535627,100.0,21.266502765898437,61.898078887197336,21.125076966841274,65.33620204282462,23.907016735583206,57.89452978743588,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,19.6,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.331323616535627,21.125076966841274,38.13203248493543,38.13203248493543,34.312182671318745,34.312182671318745,38.13203248493543,38.13203248493543,38.13203248493543,34.312182671318745,38.13203248493543,34.312182671318745,23.951982697115376,23.907016735583206,19.6,0.0 
 11/07  13:00:00,19.3,89.0,20.3628450206791,72.87969588788377,23.744261271622946,60.08218886615996,23.379281587565742,100.0,21.330818886325087,61.65441514749449,21.33815436339867,65.61260795007227,23.69338025846728,60.26367512505255,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,19.3,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.379281587565742,21.33815436339867,38.13203248493543,38.13203248493543,34.312182671318745,34.312182671318745,38.13203248493543,38.13203248493543,38.13203248493543,34.312182671318745,38.13203248493543,34.312182671318745,23.744261271622946,23.69338025846728,19.3,0.0 
 11/07  14:00:00,19.0,56.0,20.404304790830334,72.62155731469889,23.541667130643177,59.528524979905704,23.38359422922781,100.0,21.46173933651853,61.101367661415686,21.4931864758925,64.63175293802253,23.572800805225803,59.41433972508353,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,19.0,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.38359422922781,21.4931864758925,38.13203248493543,38.13203248493543,34.312182671318745,34.312182671318745,38.13203248493543,38.13203248493543,38.13203248493543,34.312182671318745,38.13203248493543,34.312182671318745,23.541667130643177,23.572800805225803,19.0,0.0 
 11/07  15:00:00,19.4,91.0,20.43521072322105,72.4114866812073,23.253718028367302,60.654144909774956,23.259581126365543,100.0,21.59366759517605,60.549976061298025,21.501594476223083,64.86107163974556,23.354453976054696,60.284399410607016,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,19.4,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.259581126365543,21.501594476223083,38.13203248493543,38.13203248493543,34.312182671318745,34.312182671318745,38.13203248493543,38.13203248493543,38.13203248493543,34.312182671318745,38.13203248493543,34.312182671318745,23.253718028367302,23.354453976054696,19.4,0.0 
