Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/07  16:00:00,20.0,83.0,20.444567281625062,72.29809044857413,22.96600921835283,62.65822183128018,23.094060145158362,100.0,21.603695625586468,60.452981767389204,21.463640018084885,65.6615226456515,23.10630782010614,62.12745036532886,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,20.0,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,23.094060145158362,21.463640018084885,38.13203248493543,38.13203248493543,34.312182671318745,34.312182671318745,38.13203248493543,38.13203248493543,38.13203248493543,34.312182671318745,38.13203248493543,34.312182671318745,22.96600921835283,23.10630782010614,20.0,0.0 
 11/07  17:00:00,20.0,88.0,20.43452869923498,72.19965589536747,22.618128964819174,65.1939709684296,22.85014539466424,100.0,21.638155658001466,60.20621874497787,21.329715138345087,66.91169676876873,22.763152867179777,64.62255869100636,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,20.0,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,22.85014539466424,21.329715138345087,38.13203248493543,38.13203248493543,34.37743678074633,34.37743678074633,38.13203248493543,38.13203248493543,38.13203248493543,34.37743678074633,38.13203248493543,34.37743678074633,22.618128964819174,22.763152867179777,20.0,0.0 
 11/07  18:00:00,19.4,89.0,20.389161839262663,72.33038201667557,22.149770276069606,68.80388247306763,22.49173731668879,100.0,21.639453288291204,60.14171649516131,21.040258443567414,69.25453812712252,22.26624226457852,68.3182768061883,0.0,0.0,38.765948518672324,38.765948518672324,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,0.0,0.0,37.67162866999086,37.67162866999086,0.0,19.4,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,34.24692856189114,38.13203248493543,38.13203248493543,22.49173731668879,21.040258443567414,38.13203248493543,38.13203248493543,34.37743678074633,34.37743678074633,38.13203248493543,38.13203248493543,38.13203248493543,34.37743678074633,38.13203248493543,34.37743678074633,22.149770276069606,22.26624226457852,19.4,0.0 
 11/07  19:00:00,19.3,91.0,20.3052285451285,72.70643427166075,21.639805724208884,72.53904379276011,22.103268985020797,100.0,21.51232803180697,60.61143187777458,20.702952167577354,71.90583173247344,21.698417791438224,72.28075458661846,10273.749139425141,0.565980922400635,28.245913055992563,23.906834224551908,0.0,0.0,37.118718257491906,37.118718257491906,0.0,0.0,0.0,0.0,8571.27432159728,0.42363266719470183,28.245913055992563,23.40167117960189,1490.6465458782227,4.976658916403691,23.902677818178358,23.902677818178358,23.902677818178358,27.937924028964805,27.937924028964805,28.116739637212113,23.701725658568243,22.103268985020797,20.702952167577354,28.116739637212113,28.116739637212113,28.245913055992563,28.245913055992563,23.701725658568243,28.116739637212113,28.116739637212113,23.906834224551908,28.116739637212113,23.40167117960189,21.639805724208884,21.698417791438224,19.3,5366327.565161603 
 11/07  20:00:00,19.1,92.0,20.193266565592,73.21148326253872,21.935016103296448,72.62801359816325,21.66362330322353,100.0,21.33403366506512,61.277185414643355,20.400731065607715,74.49999958564531,21.86943432953234,72.92003735122384,2427.93904956846,0.19800363420139916,26.989522058510854,24.050823259964353,10838.880488498387,0.48967098800872166,26.989522058510854,21.692376620166876,0.0,0.0,0.0,0.0,3661.656432067749,0.29560211184265317,26.989522058510854,24.02548419193723,1537.6716944908771,4.820327773452336,22.93492123780144,22.93492123780144,22.93492123780144,26.969793724298487,26.969793724298487,26.97853743330755,22.907222044622603,21.66362330322353,20.400731065607715,26.97853743330755,26.97853743330755,21.692376620166876,26.989522058510854,22.907222044622603,26.97853743330755,26.97853743330755,24.050823259964353,26.97853743330755,24.02548419193723,21.935016103296448,21.86943432953234,19.1,5535618.100167157 
 11/07  21:00:00,19.0,93.0,20.110445423988843,73.51445630225332,22.062858842968318,73.2061945204332,21.656619175388766,100.0,21.185507129102554,61.77662084480167,20.186605580945884,76.66775377882064,22.03416405466835,73.33472110808707,338.2744883537049,0.01730854622637202,27.451732992041954,22.775616441490357,13556.500186519597,0.7908889351886259,27.451732992041954,23.35055367542173,0.0,0.0,0.0,0.0,2827.730058453615,0.17984995451792807,27.451732992041954,23.689858606325576,1513.1897702457393,4.699209808586312,23.429950234451695,23.429950234451695,23.429950234451695,27.465013877034824,27.465013877034824,27.45661754056194,23.419192113803938,21.656619175388766,20.186605580945884,27.45661754056194,27.45661754056194,23.35055367542173,27.451732992041954,23.419192113803938,27.45661754056194,27.45661754056194,22.775616441490357,27.45661754056194,23.689858606325576,22.062858842968318,22.03416405466835,19.0,5447483.172884662 
 11/07  22:00:00,18.9,94.0,20.067082678600986,73.71205054440246,21.97123194132727,74.63513630189217,21.93488214314514,100.0,21.066767543231865,62.228721189787436,20.055873881229783,78.4729810213939,22.084094040357268,74.12351988734883,0.0,0.0,27.451732992041954,27.451732992041954,15994.78863132446,0.7544680401366483,29.875473163654366,24.803651627143037,0.0,0.0,0.0,0.0,0.0,0.0,27.451732992041954,27.451732992041954,1396.2917076796105,4.490903271973545,25.9944912582071,25.9944912582071,25.9944912582071,30.02996921830701,30.02996921830701,29.986888291816594,26.018864360414547,21.93488214314514,20.055873881229783,29.986888291816594,29.986888291816594,24.803651627143037,29.875473163654366,26.018864360414547,29.986888291816594,29.986888291816594,29.875473163654366,29.986888291816594,29.875473163654366,21.97123194132727,22.084094040357268,18.9,5026650.147646598 
 11/07  23:00:00,18.7,96.0,20.046265063965343,73.80712673258864,21.84740521108359,75.90764443236785,22.476559154921297,99.39169983306073,20.963084780924042,62.62655026939366,19.9520648248172,79.82204958912075,21.978022551637736,75.30511631672155,8711.373475851506,0.3499974216954023,30.36833100419829,24.238813703945105,4045.6604446045003,0.16497171882301834,30.58596375963184,27.652547786006163,0.0,0.0,0.0,0.0,2825.748500944635,0.10433888577088583,28.801215620403347,25.5616928730058,1370.1833059842602,4.269336303317074,26.624679136077347,26.624679136077347,26.624679136077347,30.660035398086443,30.660035398086443,30.653318492400878,26.61108611574283,22.476559154921297,19.9520648248172,30.653318492400878,30.653318492400878,27.43491503057261,30.36833100419829,26.61108611574283,30.653318492400878,30.653318492400878,24.238813703945105,30.653318492400878,27.128808256800745,21.84740521108359,21.978022551637736,18.7,4932659.901543336 
 11/07  24:00:00,18.6,98.0,20.043859267344423,73.74474462468153,22.13962763868757,75.38057248153515,22.82765711203256,100.0,20.88105399421203,62.880742158603184,19.87284670761532,81.21836113639182,22.05197190240174,75.78497389259512,0.0,0.0,31.20236367581006,31.20236367581006,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,5819.68427300807,0.14641772462645053,35.46053303440714,30.706091697518097,587.633879953822,11.295852214131264,32.56765161592695,32.56765161592695,32.56765161592695,34.58500389497716,34.58500389497716,36.39471363088154,34.57535761709013,22.82765711203256,19.87284670761532,36.39471363088154,36.39471363088154,34.269912874293595,34.269912874293595,34.57535761709013,36.39471363088154,36.39471363088154,34.269912874293595,36.39471363088154,29.51547153740455,22.13962763868757,22.05197190240174,18.6,2115481.9678337593 
 11/08  01:00:00,19.0,94.0,20.051579128423246,73.70950099204377,22.613270648065416,73.82937726741531,22.852198688605675,100.0,20.821011879025527,63.11351072163903,19.82679031278385,82.3123062468863,22.436891640628918,74.62477521635174,0.0,0.0,31.20236367581006,31.20236367581006,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,0.0,0.0,35.46053303440714,35.46053303440714,0.0,19.0,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,36.496610268377154,36.496610268377154,22.852198688605675,19.82679031278385,36.496610268377154,36.496610268377154,32.80182669509995,32.80182669509995,36.496610268377154,36.496610268377154,36.496610268377154,32.80182669509995,36.496610268377154,32.80182669509995,22.613270648065416,22.436891640628918,19.0,0.0 
 11/08  02:00:00,19.0,94.0,20.04959080314612,73.71857643183002,22.726082170253814,73.69639573690442,22.66711346474268,100.0,20.77940922934606,63.27536035286765,19.79693073732474,83.21170394037102,22.551779372697318,74.48009758298298,0.0,0.0,31.20236367581006,31.20236367581006,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,0.0,0.0,35.46053303440714,35.46053303440714,0.0,19.0,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,36.496610268377154,36.496610268377154,22.66711346474268,19.79693073732474,36.496610268377154,36.496610268377154,32.73761210833821,32.73761210833821,36.496610268377154,36.496610268377154,36.496610268377154,32.73761210833821,36.496610268377154,32.73761210833821,22.726082170253814,22.551779372697318,19.0,0.0 
 11/08  03:00:00,18.4,96.0,20.037929567420214,73.69842017558175,22.561151713220628,74.47834173102589,22.417782059968783,100.0,20.74098851895386,63.36213861768132,19.764970361260463,83.75119370191612,22.404971693258968,75.1883788713952,0.0,0.0,31.20236367581006,31.20236367581006,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,0.0,0.0,35.46053303440714,35.46053303440714,0.0,18.4,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,36.496610268377154,36.496610268377154,22.417782059968783,19.764970361260463,36.496610268377154,36.496610268377154,32.73761210833821,32.73761210833821,36.496610268377154,36.496610268377154,36.496610268377154,32.73761210833821,36.496610268377154,32.73761210833821,22.561151713220628,22.404971693258968,18.4,0.0 
 11/08  04:00:00,18.0,100.0,20.014428944963374,73.80576495168727,22.267360562836988,75.89181012462389,22.205328466492617,100.0,20.68273188560761,63.589945169335806,19.72606115607047,84.28200738237902,22.129615008485455,76.53091639515492,0.0,0.0,31.20236367581006,31.20236367581006,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,0.0,0.0,35.46053303440714,35.46053303440714,0.0,18.0,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,32.67339752157646,36.496610268377154,36.496610268377154,22.205328466492617,19.72606115607047,36.496610268377154,36.496610268377154,32.73761210833821,32.73761210833821,36.496610268377154,36.496610268377154,36.496610268377154,32.73761210833821,36.496610268377154,32.73761210833821,22.267360562836988,22.129615008485455,18.0,0.0 
 11/08  05:00:00,18.0,100.0,19.978654511773875,73.96950967419505,21.910959777187458,77.63468125838284,21.966998821224138,100.0,20.60982543555914,63.876350568611514,19.666556147924226,84.82973664516592,21.821285758233333,78.06023564618208,3339.5115209208657,0.11194888693923277,30.938162459922996,27.369899197015755,0.0,0.0,30.58596375963184,30.58596375963184,0.0,0.0,0.0,0.0,5575.576385218123,0.23161815974152883,33.067247139221536,30.187788226964205,685.4581668104697,10.784820040029288,29.639227755950238,29.639227755950238,29.639227755950238,31.656907778337253,31.656907778337253,33.666874611686374,31.435723017047085,21.966998821224138,19.666556147924226,33.666874611686374,33.666874611686374,31.737893969567942,31.737893969567942,31.435723017047085,33.666874611686374,33.666874611686374,28.1696307066607,33.666874611686374,28.858435057310608,21.910959777187458,21.821285758233333,18.0,2467649.400517691 
 11/08  06:00:00,19.0,94.0,19.929353270765386,74.12192741161846,21.799791491977885,78.18525413103579,21.746981477042205,100.0,20.526338400380606,64.14213368721467,19.631328997637592,85.18376762930845,21.855375622056588,77.92003445829809,5697.931155879775,0.32613080700472596,27.980869312037434,23.800727168085118,5043.942488951491,0.17928871056557485,27.980869312037434,21.249818643187567,0.0,0.0,0.0,0.0,6302.277138855233,0.43946224314291304,27.980869312037434,24.54970428635948,1488.9823917089093,4.6811590841304245,23.93221835041785,23.93221835041785,23.93221835041785,27.96747595827853,27.96747595827853,28.01237062730911,23.870869307250874,21.746981477042205,19.631328997637592,28.01237062730911,28.01237062730911,21.249818643187567,27.980869312037434,23.870869307250874,28.01237062730911,28.01237062730911,23.800727168085118,28.01237062730911,24.54970428635948,21.799791491977885,21.855375622056588,19.0,5360336.610152073 
 11/08  07:00:00,19.0,100.0,19.897428308458018,74.26875382081113,22.061615243158435,77.26934982086462,21.79564753045863,100.0,20.48459091338017,64.30757302129196,19.72943963170287,84.9740408508919,22.18459328889146,76.69236873839884,2266.6772003064957,0.16613399140205093,27.637764614520464,26.005562305363433,12404.645853062755,0.5044628047054011,28.5764600185796,22.77505985617625,0.0,0.0,0.0,0.0,1609.2007382867225,0.12001001055921037,27.637764614520464,26.03364939217188,1457.5498470279204,4.673725172102836,24.637896299899502,24.637896299899502,24.637896299899502,28.6732163811324,28.6732163811324,28.643096458809737,24.650703080574107,21.79564753045863,19.72943963170287,28.643096458809737,28.643096458809737,22.77505985617625,28.5764600185796,24.650703080574107,28.643096458809737,28.643096458809737,26.944257709422573,28.643096458809737,26.972344796231013,22.061615243158435,22.18459328889146,19.0,5247179.449300514 
 11/08  08:00:00,21.0,88.0,19.93312447946492,74.10461726545837,23.470747153888603,71.31187845312611,22.32541117486726,99.31469269452714,20.561121621394125,64.00466663765299,20.189065406092038,82.92758854779134,22.62676856154119,75.0419722337133,0.0,0.0,27.637764614520464,27.637764614520464,3078.802494427728,0.10988580441592233,31.09426278341175,29.753679029956942,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,268.89044121007777,18.113239870472775,27.374934234644545,27.374934234644545,27.374934234644545,28.181980663379527,28.181980663379527,31.27673578303333,30.518611408715984,22.32541117486726,20.189065406092038,31.27673578303333,31.27673578303333,27.08283398834525,28.42341774180006,30.518611408715984,31.27673578303333,31.27673578303333,28.42341774180006,31.27673578303333,28.42341774180006,23.470747153888603,22.62676856154119,21.0,968005.58835628 
 11/08  09:00:00,23.2,84.0,20.08321502621459,73.41917693464342,25.240375391081972,64.81681416729884,23.259986740517718,97.26897301768642,20.857038461454696,62.848513128202136,20.771030909505487,80.51300818174991,23.01574652354536,74.05919456213802,0.0,0.0,27.63776461452046,27.63776461452046,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.63776461452046,27.63776461452046,0.0,23.2,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596368,31.302630963596368,23.259986740517718,20.771030909505487,31.302630963596368,31.302630963596368,27.794904216704236,27.794904216704236,31.302630963596368,31.302630963596368,31.302630963596368,27.794904216704236,31.302630963596368,27.794904216704236,25.240375391081972,23.01574652354536,23.2,0.0 
 11/08  10:00:00,21.0,88.0,20.223545197035424,72.71174302323924,26.59464452811635,60.06113410006139,23.961450639108747,96.45102668811522,21.354109453672287,60.89819821606108,21.211622293952793,78.62305407805819,23.116347078557997,73.90106318563218,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,21.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.30263096359637,31.30263096359637,23.961450639108747,21.211622293952793,31.30263096359637,31.30263096359637,27.729403284237286,27.729403284237286,31.30263096359637,31.30263096359637,31.30263096359637,27.729403284237286,31.30263096359637,27.729403284237286,26.59464452811635,23.116347078557997,21.0,0.0 
 11/08  11:00:00,19.0,88.0,20.39314767494005,71.95367040399134,27.02071210465211,58.24931371241573,24.628483267890864,95.75042138386831,21.952543750609628,58.70958682908151,21.525127016620118,77.11528387996637,23.200867602077402,73.12840290117447,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,19.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,24.628483267890864,21.525127016620118,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,27.02071210465211,23.200867602077402,19.0,0.0 
 11/08  12:00:00,20.0,89.0,20.57784505145719,71.06722846594317,26.634073852475197,59.18688058176381,25.250878756048124,97.34861794871772,22.60081699046831,56.38191379089559,21.808299034823897,75.77881899238712,23.296261793269395,72.22341020496339,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,25.250878756048124,21.808299034823897,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,26.634073852475197,23.296261793269395,20.0,0.0 
 11/08  13:00:00,21.0,88.0,20.772427326698285,70.22018371698385,25.994712967299332,61.78094765316075,25.843775645809753,99.1187481691749,23.26966751089964,54.143694325017464,22.197082937273166,74.39398077818763,23.496844913052584,71.717015389307,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,21.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,25.843775645809753,22.197082937273166,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,25.994712967299332,23.496844913052584,21.0,0.0 
 11/08  14:00:00,21.0,88.0,20.986615486657676,69.23170651457326,25.611400074324493,63.661474153685965,26.09319765315397,99.99999999999999,24.043216579805573,51.6284859962262,22.63915506878544,72.84045190244063,24.077217561114708,69.76132651203517,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,21.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,26.09319765315397,22.63915506878544,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,25.611400074324493,24.077217561114708,21.0,0.0 
 11/08  15:00:00,18.4,94.0,21.107742034427154,68.64949377658782,24.78944373507226,66.69495146494343,25.32287875671456,99.99999999999999,24.470242946942136,50.27209422955542,22.406227798846906,74.01819950502205,23.74556639059181,70.9962539154211,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,18.4,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,25.32287875671456,22.406227798846906,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,24.78944373507226,23.74556639059181,18.4,0.0 
 11/08  16:00:00,20.0,100.0,21.16335414959413,68.34690366826163,24.39614598521087,68.42434338895943,25.08472546179034,100.0,24.37407569966055,50.511488066303755,22.439862315426495,73.96350934575648,24.946998088742774,66.21235641604328,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596368,31.302630963596368,25.08472546179034,22.439862315426495,31.302630963596368,31.302630963596368,27.663887401618958,27.663887401618958,31.302630963596368,31.302630963596368,31.302630963596368,27.663887401618958,31.302630963596368,27.663887401618958,24.39614598521087,24.946998088742774,20.0,0.0 
 11/08  17:00:00,20.0,100.0,21.138910254263465,68.38095767349638,23.791663585752794,71.30299944355446,24.418766307762482,99.99999999999999,24.054551700009505,51.437302475426975,22.160411051970875,75.4335316710457,24.13490415758053,69.84994308779011,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,24.418766307762482,22.160411051970875,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,23.791663585752794,24.13490415758053,20.0,0.0 
 11/08  18:00:00,20.0,82.0,21.050153926901356,68.75483073780059,23.18772578105397,73.82207338679977,23.848209737089547,99.99999999999999,23.768505736908043,52.32936196021164,21.806910999052512,77.20065533096034,23.313059356949594,73.26364563560584,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,23.848209737089547,21.806910999052512,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,23.18772578105397,23.313059356949594,20.0,0.0 
 11/08  19:00:00,20.0,100.0,20.926348834312094,69.21066093394771,22.60010031670165,76.86926669077518,23.276949706881894,99.99999999999999,23.455361432795286,53.27255385581585,21.4285606149676,79.39488458570634,22.63098350735808,76.72426816540798,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596364,31.302630963596364,23.276949706881894,21.4285606149676,31.302630963596364,31.302630963596364,27.59836949089776,27.59836949089776,31.302630963596364,31.302630963596364,31.302630963596364,27.59836949089776,31.302630963596364,27.59836949089776,22.60010031670165,22.63098350735808,20.0,0.0 
 11/08  20:00:00,20.0,94.0,20.789044522459733,69.79790578431823,22.11437129699808,79.5349588061422,22.826383941904627,100.0,23.12465707214568,54.34721940268764,21.103859156731577,81.3375898247644,22.096945875542918,79.61784061829775,0.0,0.0,27.637764614520464,27.637764614520464,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,0.0,0.0,27.637764614520464,27.637764614520464,0.0,20.0,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,27.40181549067792,31.302630963596368,31.302630963596368,22.826383941904627,21.103859156731577,31.302630963596368,31.302630963596368,27.53285149113951,27.53285149113951,31.302630963596368,31.302630963596368,31.302630963596368,27.53285149113951,31.302630963596368,27.53285149113951,22.11437129699808,22.096945875542918,20.0,0.0 
 11/08  21:00:00,20.5,75.0,20.6454369409311,70.34738512412794,21.71595465027548,80.47691697515123,22.47672868499666,100.0,22.739600476824002,55.57374069107932,20.866646389082174,82.26599455112711,21.684731806837092,80.6292427502099,8416.311670604016,0.46045933381191695,27.62279070524106,23.25043476541824,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,9191.805084203701,0.5230180704033496,27.62279070524106,23.419442174486854,1511.5195347542253,6.161874466993348,23.464773206976496,23.464773206976496,23.464773206976496,27.49985029629005,27.49985029629005,27.566252687264146,23.37672637453595,22.47672868499666,20.866646389082174,27.566252687264146,27.566252687264146,27.62279070524106,27.62279070524106,23.37672637453595,27.566252687264146,27.566252687264146,23.25043476541824,27.566252687264146,23.419442174486854,21.71595465027548,21.684731806837092,20.5,5441470.325115211 
 11/08  22:00:00,21.0,94.0,20.508104386229604,70.94569876912932,21.871882368776028,79.86622426095067,22.164709943244574,100.0,22.36048189152008,56.868446498940784,20.68101341432815,83.52564302023572,21.872347873196325,79.86286034566001,8025.568203296882,0.4197153460833084,29.923008137833804,25.34730183694917,0.0,0.0,31.09426278341175,31.09426278341175,0.0,0.0,0.0,0.0,7983.590837564727,0.4303536955947228,29.923008137833804,25.48385978738878,1394.6494716405791,6.641537566499343,26.03393835819128,26.03393835819128,26.03393835819128,30.069408705461896,30.069408705461896,30.021326357280913,26.062934797271417,22.164709943244574,20.68101341432815,30.021326357280913,30.021326357280913,29.923008137833804,29.923008137833804,26.062934797271417,30.021326357280913,30.021326357280913,25.34730183694917,30.021326357280913,25.48385978738878,21.871882368776028,21.872347873196325,21.0,5020738.097906085 
 11/08  23:00:00,17.0,94.0,20.38813076336864,71.47304439408617,22.402922634651674,77.05574821668932,21.75037044716185,100.0,21.989040691432123,58.16979519816999,20.391175935365553,85.17215181059467,22.425070399870677,76.95131689043937,0.0,0.0,31.94652838026881,31.94652838026881,16425.46284402502,0.5180738715929297,30.200443039415774,22.61267482380943,0.0,0.0,0.0,0.0,0.0,0.0,31.94652838026881,31.94652838026881,1385.14222362995,2.5449578126930916,26.26062167132048,26.26062167132048,26.26062167132048,30.296048243370322,30.296048243370322,30.297073856624046,26.240015136214584,21.75037044716185,20.391175935365553,30.297073856624046,30.297073856624046,22.61267482380943,30.200443039415774,26.240015136214584,30.297073856624046,30.297073856624046,30.200443039415774,30.297073856624046,30.200443039415774,22.402922634651674,22.425070399870677,17.0,4986512.00506782 
 11/08  24:00:00,17.0,88.0,20.303150058671562,71.849231461503,22.851835063091194,72.4913735392842,21.90405101735149,99.95943624383156,21.663811849993444,59.336733295823805,20.152203239148516,85.31330908834198,22.867378104151197,72.42228252996432,0.0,0.0,31.94652838026881,31.94652838026881,15539.777152274411,0.4792059996408966,32.2098255368703,24.426911393522026,0.0,0.0,0.0,0.0,0.0,0.0,31.94652838026881,31.94652838026881,1300.7994794271776,2.445666755390752,28.43457201770149,28.43457201770149,28.43457201770149,32.46957880520633,32.46957880520633,32.422612340793805,28.462949870241303,21.90405101735149,20.152203239148516,32.422612340793805,32.422612340793805,24.426911393522026,32.2098255368703,28.462949870241303,32.422612340793805,32.422612340793805,32.2098255368703,32.422612340793805,32.2098255368703,22.851835063091194,22.867378104151197,17.0,4682878.125937839 
 11/09  01:00:00,16.0,88.0,20.256013390570338,71.98643411231848,22.818743630165574,69.53000559284428,22.351929271227586,99.00353214234013,21.396423142487457,60.25526316768973,19.9653431057244,84.58654447317213,22.826366634574576,69.4971493135962,0.0,0.0,31.94652838026881,31.94652838026881,0.0,0.0,35.8010412226081,35.8010412226081,0.0,0.0,0.0,0.0,0.0,0.0,31.94652838026881,31.94652838026881,0.0,16.0,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,32.94712066517214,32.94712066517214,22.351929271227586,19.9653431057244,32.94712066517214,32.94712066517214,29.21641370150749,29.21641370150749,32.94712066517214,32.94712066517214,32.94712066517214,29.21641370150749,32.94712066517214,29.21641370150749,22.818743630165574,22.826366634574576,16.0,0.0 
 11/09  02:00:00,16.0,88.0,20.221819921015523,72.06621186998848,22.542390962802017,67.71321138042283,22.76279549796851,98.96945293760848,21.189944855826123,60.96173642172556,19.82741992778775,83.44057270855527,22.54542895990543,67.70011085400418,0.0,0.0,31.94652838026881,31.94652838026881,0.0,0.0,35.8010412226081,35.8010412226081,0.0,0.0,0.0,0.0,0.0,0.0,31.94652838026881,31.94652838026881,0.0,16.0,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,32.94712066517214,32.94712066517214,22.76279549796851,19.82741992778775,32.94712066517214,32.94712066517214,29.077673676274706,29.077673676274706,32.94712066517214,32.94712066517214,32.94712066517214,29.077673676274706,32.94712066517214,29.077673676274706,22.542390962802017,22.54542895990543,16.0,0.0 
 11/09  03:00:00,15.8,88.0,20.187832447246265,72.21785500713662,22.19423857170338,67.05427808104452,22.826144462822338,100.0,21.029539109680773,61.56525929385656,19.743520160795867,82.42059057559891,22.195135467667434,67.05012678126623,0.0,0.0,31.94652838026881,31.94652838026881,0.0,0.0,35.8010412226081,35.8010412226081,0.0,0.0,0.0,0.0,0.0,0.0,31.94652838026881,31.94652838026881,0.0,15.8,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,28.943173273498406,32.94712066517214,32.94712066517214,22.826144462822338,19.743520160795867,32.94712066517214,32.94712066517214,29.077673676274706,29.077673676274706,32.94712066517214,32.94712066517214,32.94712066517214,29.077673676274706,32.94712066517214,29.077673676274706,22.19423857170338,22.195135467667434,15.8,0.0 
 11/09  04:00:00,15.0,94.0,20.138389146825673,72.36615738877478,21.777540641543006,67.16403500105673,22.619107495199252,100.0,20.8612672805339,62.14298484034989,19.621813072987372,81.73556900459832,21.777363603235244,67.1643643656669,8572.135350027114,0.4299967062328417,28.944076589763846,24.17646584914499,0.0,0.0,35.8010412226081,35.8010412226081,0.0,0.0,0.0,0.0,8573.994840238542,0.4300129841223318,28.944076589763846,24.175588193233573,1444.2014648413165,0.5644179467900736,24.89893299420781,24.89893299420781,24.89893299420781,28.934559143937463,28.934559143937463,29.003933314421335,24.809677663724365,22.619107495199252,19.621813072987372,29.003933314421335,29.003933314421335,28.944076589763846,28.944076589763846,24.809677663724365,29.003933314421335,29.003933314421335,24.17646584914499,29.003933314421335,24.175588193233573,21.777540641543006,21.777363603235244,15.0,5199125.273428738 
 11/09  05:00:00,15.0,94.0,20.079216448774567,72.55844922519472,22.04184727382534,64.89074153418686,22.312802820964336,100.0,20.674060432249767,62.80014164266119,19.518562693325606,81.1093137273784,22.04161337105349,64.89135546378715,7110.280562647489,0.2724168145404112,32.03513514783358,25.753503903352573,0.0,0.0,35.8010412226081,35.8010412226081,0.0,0.0,0.0,0.0,7121.287732625073,0.2729772215126989,32.03513514783358,25.756609566074005,1296.6997779194533,0.4254298483450105,28.55017746553797,28.55017746553797,28.55017746553797,32.585161933622615,32.585161933622615,32.512980547082826,28.603688453263644,22.312802820964336,19.518562693325606,32.512980547082826,32.512980547082826,32.03513514783358,32.03513514783358,28.603688453263644,32.512980547082826,32.512980547082826,25.753503903352573,32.512980547082826,25.756609566074005,22.04184727382534,22.04161337105349,15.0,4668119.200510032 
 11/09  06:00:00,15.0,98.0,20.01467663179946,72.84900927997504,22.27605840453288,63.372316518397845,21.917060897316397,100.0,20.482939377950306,63.54469160077521,19.426265330086125,80.75287671360468,22.276325533844588,63.37104300532564,0.0,0.0,32.53104789758822,32.53104789758822,14673.80816207879,0.27675973060241454,35.89070295281793,23.214104278888037,0.0,0.0,0.0,0.0,0.0,0.0,32.53104789758822,32.53104789758822,1179.132087277754,0.32622261054154666,32.3155024303424,32.3155024303424,32.3155024303424,36.35020698844283,36.35020698844283,36.29335691213361,32.35262552734933,21.917060897316397,19.426265330086125,36.29335691213361,36.29335691213361,23.214104278888037,35.89070295281793,32.35262552734933,36.29335691213361,36.29335691213361,35.89070295281793,36.29335691213361,35.89070295281793,22.27605840453288,22.276325533844588,15.0,4244875.514199914 
 11/09  07:00:00,15.5,95.0,19.96047331196513,73.09402367603505,22.28090154817262,63.0353820507581,22.121531083946223,98.98249379009053,20.333665941653155,64.13309646918323,19.407016386975535,80.10384964556236,22.281550752225236,63.03270247679451,0.0,0.0,32.53104789758822,32.53104789758822,16909.092606495324,0.4521238359212791,34.03298268085836,25.08579356081146,0.0,0.0,0.0,0.0,0.0,0.0,32.53104789758822,32.53104789758822,1246.4206540890161,0.8900031996496711,30.01715151769407,30.01715151769407,30.01715151769407,34.051856075794504,34.051856075794504,34.09295825951874,29.955944315943285,22.121531083946223,19.407016386975535,34.09295825951874,34.09295825951874,25.08579356081146,34.03298268085836,29.955944315943285,34.09295825951874,34.09295825951874,34.03298268085836,34.09295825951874,34.03298268085836,22.28090154817262,22.281550752225236,15.5,4487114.354720458 
 11/09  08:00:00,16.0,94.0,19.93628408124568,73.20367451399719,22.158634666669045,63.514836199674754,22.60516411953145,97.1511176197265,20.24954665787421,64.46739613760336,19.535963802069233,78.9864182371659,22.152702127920882,63.53765357512279,0.0,0.0,32.53104789758822,32.53104789758822,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,32.53104789758822,32.53104789758822,0.0,16.0,29.975233527776442,29.975233527776442,29.975233527776442,29.975233527776442,29.975233527776442,34.051856075794504,34.051856075794504,22.60516411953145,19.535963802069233,34.051856075794504,34.051856075794504,30.1121752308107,30.1121752308107,34.051856075794504,34.051856075794504,34.051856075794504,30.1121752308107,34.051856075794504,30.1121752308107,22.158634666669045,22.152702127920882,16.0,0.0 
 11/09  09:00:00,15.8,94.0,19.935552082785378,73.20699422639821,22.021388184105422,64.04768580791891,22.8450124718343,97.29005751504207,20.229301303816655,64.54814310792216,19.71624879917011,77.58064725142745,21.990793906481994,64.16721073453738,0.0,0.0,32.53104789758822,32.53104789758822,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,32.53104789758822,32.53104789758822,0.0,15.8,29.975233527776442,29.975233527776442,29.975233527776442,29.975233527776442,29.975233527776442,34.051856075794504,34.051856075794504,22.8450124718343,19.71624879917011,34.051856075794504,34.051856075794504,30.04370437929358,30.04370437929358,34.051856075794504,34.051856075794504,34.051856075794504,30.04370437929358,34.051856075794504,30.04370437929358,22.021388184105422,21.990793906481994,15.8,0.0 
 11/09  10:00:00,17.0,82.0,19.952379325200294,73.20449105607776,22.059986472654458,63.29199015133092,22.935687766500564,97.69379616121765,20.22869586174086,64.61569529223647,20.028646333646094,75.41335487225842,22.108768820125718,63.10169957740039,7211.768764509206,0.1448221491428534,35.17901978196774,29.22239110883092,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,6582.221848907439,0.13081357336017801,37.531128277063075,31.512279537678264,1131.7402034479765,2.266978015707121,34.29861911513821,34.29861911513821,34.29861911513821,38.33332367323864,38.33332367323864,38.26023337650414,34.353119884620014,22.935687766500564,20.028646333646094,38.26023337650414,38.26023337650414,37.67905997170517,37.67905997170517,34.353119884620014,38.26023337650414,38.26023337650414,31.722431298568345,38.26023337650414,31.660211232320357,22.059986472654458,22.108768820125718,17.0,4074264.7324127154 
 11/09  11:00:00,14.0,100.0,19.98986323207014,73.03468076007026,22.291145258629065,61.377813351757645,22.920368277580312,98.52421745019114,20.287541035475087,64.38106200102649,20.211857308104964,73.443244438525,22.578558201580176,60.31538006175833,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,14.0,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,22.920368277580312,20.211857308104964,38.403511489844796,38.403511489844796,34.504089804450054,34.504089804450054,38.403511489844796,38.403511489844796,38.403511489844796,34.504089804450054,38.403511489844796,34.504089804450054,22.291145258629065,22.578558201580176,14.0,0.0 
 11/09  12:00:00,14.9,98.0,20.025451001335906,72.9473194306584,22.368160935221166,60.77151504865095,22.93446099411108,98.93513748508936,20.301911837915945,64.38874640844374,20.42271162796603,71.73190734072527,22.850279515216744,59.018129748414914,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,14.9,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,22.93446099411108,20.42271162796603,38.403511489844796,38.403511489844796,34.43631864893545,34.43631864893545,38.403511489844796,38.403511489844796,38.403511489844796,34.43631864893545,38.403511489844796,34.43631864893545,22.368160935221166,22.850279515216744,14.9,0.0 
 11/09  13:00:00,15.9,92.0,20.057288551849357,72.8036442413057,22.307034650224942,61.09615059573963,22.949602066372908,98.70909888725072,20.372364475329494,64.10908471880593,20.637928180183177,70.24556996529712,22.84461503742282,59.1338593819167,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,15.9,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,22.949602066372908,20.637928180183177,38.403511489844796,38.403511489844796,34.43631864893545,34.43631864893545,38.403511489844796,38.403511489844796,38.403511489844796,34.43631864893545,38.403511489844796,34.43631864893545,22.307034650224942,22.84461503742282,15.9,0.0 
 11/09  14:00:00,16.8,86.0,20.087990273169527,72.73857379969118,22.191923496011285,61.67188672536863,22.925959695812722,98.19553262607297,20.484662730128026,63.73025338172763,20.809140762125423,69.1207757423899,22.73024711890085,59.6867899033239,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,16.8,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,22.925959695812722,20.809140762125423,38.403511489844796,38.403511489844796,34.43631864893545,34.43631864893545,38.403511489844796,38.403511489844796,38.403511489844796,34.43631864893545,38.403511489844796,34.43631864893545,22.191923496011285,22.73024711890085,16.8,0.0 
 11/09  15:00:00,17.8,81.0,20.10968692112366,72.64095285243125,22.01358539355282,62.3812794327661,22.781095431638295,97.80559467057608,20.572030818968155,63.38767667630708,20.83243815862975,68.6235865821172,22.50929037189823,60.52709863103725,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,17.8,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,22.781095431638295,20.83243815862975,38.403511489844796,38.403511489844796,34.43631864893545,34.43631864893545,38.403511489844796,38.403511489844796,38.403511489844796,34.43631864893545,38.403511489844796,34.43631864893545,22.01358539355282,22.50929037189823,17.8,0.0 
 11/09  16:00:00,18.3,79.0,20.144493858609728,72.55758676752532,22.118871349781365,62.11815440426221,23.051881521339986,95.97133416379414,20.65694276610121,63.12015647334454,21.141942292896708,67.23788140777657,23.520952319788677,57.06071503874258,0.0,0.0,37.82699166634726,37.82699166634726,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,18.3,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,34.36854749342083,38.403511489844796,38.403511489844796,23.051881521339986,21.141942292896708,38.403511489844796,38.403511489844796,34.63963202240265,34.63963202240265,38.403511489844796,38.403511489844796,38.403511489844796,34.63963202240265,38.403511489844796,34.63963202240265,22.118871349781365,23.520952319788677,18.3,0.0 
 11/09  17:00:00,18.7,76.0,20.194429112448162,72.40649693910191,22.047031825876132,62.339781538761876,22.92598211566484,97.10012806309811,20.86611527267457,62.3749856761764,21.187323013671474,66.93161650292481,24.84460393819943,52.665862414466744,2823.383064571596,0.051255843196345886,38.04374078071237,35.408136908860335,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,223.73661690766755,15.752441493843605,34.60452532145064,34.60452532145064,34.60452532145064,35.41146623307072,35.41146623307072,38.61957264510869,37.828586858608254,22.92598211566484,21.187323013671474,38.61957264510869,38.61957264510869,35.58302065494493,35.58302065494493,37.828586858608254,38.61957264510869,38.61957264510869,32.9474167830929,38.61957264510869,35.58302065494493,22.047031825876132,24.84460393819943,18.700000000000003,805451.8208676031 
 11/09  18:00:00,19.2,74.0,20.27217702734472,72.13161400744048,22.10387957584082,62.11968334832613,22.71685641613726,99.2580884557704,21.203700160228955,61.15581764960389,21.20720912798224,66.77284374607675,25.571223902065295,50.42650844717439,0.0,0.0,38.36886445226003,38.36886445226003,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,0.0,19.2,34.98434738808696,34.98434738808696,34.98434738808696,34.98434738808696,34.98434738808696,38.967337497414206,38.967337497414206,22.71685641613726,21.20720912798224,38.967337497414206,38.967337497414206,35.185041997780615,35.185041997780615,38.967337497414206,38.967337497414206,38.967337497414206,35.185041997780615,38.967337497414206,35.185041997780615,22.10387957584082,25.571223902065295,19.2,0.0 
 11/09  19:00:00,18.8,74.0,20.303649521387555,71.99140903682172,21.994984220290473,62.228409190449966,22.365742684548376,99.99999999999999,21.352190281620096,60.60117212767852,20.977542444666348,67.40556823713878,24.615955319256265,53.11776472870199,9982.974827268637,0.21719457324812538,37.20870663475853,29.792692347642433,0.0,0.0,34.03298268085836,34.03298268085836,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,762.6834708760516,8.986758195385733,33.524687514515136,33.524687514515136,33.524687514515136,36.21449055324875,36.21449055324875,37.60117978015109,34.88032658022833,22.365742684548376,20.977542444666348,37.60117978015109,37.60117978015109,36.0399328722384,36.0399328722384,34.88032658022833,37.60117978015109,37.60117978015109,28.623918585122304,37.60117978015109,36.0399328722384,21.994984220290473,24.615955319256265,18.8,2745660.4951537857 
 11/09  20:00:00,18.4,73.0,20.27114165591987,72.20856244100565,22.77264233069317,58.86353344318495,21.89753374368512,100.0,21.38073472723181,60.55589355456163,20.601080603027476,68.67055757415696,23.349249457626684,56.840085235371156,2305.248091146641,0.05108945438312219,39.86700028455697,37.70806253387427,11304.36069451112,0.2666805209362977,33.681959026076534,27.37448234034384,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,929.8886237982135,7.349577806383719,32.32890969506602,32.32890969506602,32.32890969506602,35.37307359981354,35.37307359981354,36.07949643998273,32.76068104072763,21.89753374368512,20.601080603027476,36.07949643998273,36.07949643998273,29.225741580458628,35.53321826619133,32.76068104072763,36.07949643998273,36.07949643998273,33.37428051550862,36.07949643998273,35.53321826619133,22.77264233069317,23.349249457626684,18.4,3347599.0456735683 
 11/09  21:00:00,18.0,73.0,20.214807235285615,72.53312352949756,23.444439583648236,55.92678536964669,21.879573505725897,100.0,21.293245059460187,60.9425996126014,20.36719128367845,69.28044684475786,22.387997021536417,59.61879442303976,0.0,0.0,39.86700028455697,39.86700028455697,15688.309018498858,0.4201933255883816,32.720421333854986,23.789847615896846,0.0,0.0,0.0,0.0,0.0,0.0,37.531128277063075,37.531128277063075,1283.4391707077693,3.3943152187719985,28.915269008074304,28.915269008074304,28.915269008074304,32.95018298693353,32.95018298693353,32.91089732969038,28.93773238433127,21.879573505725897,20.36719128367845,32.91089732969038,32.91089732969038,23.789847615896846,32.720421333854986,28.93773238433127,32.91089732969038,32.91089732969038,32.720421333854986,32.91089732969038,32.720421333854986,23.444439583648236,22.387997021536417,18.0,4620381.014547969 
 11/09  22:00:00,17.7,72.0,20.166958118941757,72.82092018344967,23.615835234185052,54.547425934261305,22.124512412033205,99.22346411442913,21.178398156010857,61.43499266811877,20.127401733281765,69.76480507341347,21.64284936863634,61.49007334533364,0.0,0.0,39.867000284556966,39.867000284556966,5229.129948510663,0.14188499791848222,33.94349337392061,31.004521567382323,0.0,0.0,0.0,0.0,11287.903208250096,0.4529769231699925,34.24416417611866,30.02242233133159,1278.310106910242,3.0809553428792666,29.115892448572676,29.115892448572676,29.115892448572676,33.15077585905012,33.15077585905012,33.17932985331037,29.065778982370123,22.124512412033205,20.127401733281765,33.17932985331037,33.17932985331037,30.10931406853289,33.04828587507117,29.065778982370123,33.17932985331037,33.17932985331037,33.04828587507117,33.17932985331037,28.826544030284104,23.615835234185052,21.64284936863634,17.7,4601916.3848768715 
 11/09  23:00:00,17.5,71.0,20.13258556230267,73.04892227384858,23.385305115049228,54.291033620279066,22.591323929662572,97.08468974431497,21.062876688635075,61.93424381239558,19.950097268386713,69.80121713716822,22.044120411062806,58.90493742970099,0.0,0.0,39.86700028455697,39.86700028455697,0.0,0.0,33.94349337392061,33.94349337392061,0.0,0.0,0.0,0.0,14072.323756685033,0.5477167148535208,35.389880817144494,28.307450210579233,1195.781425541581,2.7960906644267833,31.901002189410143,31.901002189410143,31.901002189410143,35.93572519793862,35.93572519793862,35.82513218233039,31.996830393050672,22.591323929662572,19.950097268386713,35.82513218233039,35.82513218233039,35.389880817144494,35.389880817144494,31.996830393050672,35.82513218233039,35.82513218233039,35.389880817144494,35.82513218233039,28.307450210579233,23.385305115049228,22.044120411062806,17.5,4304813.131949691 
 11/09  24:00:00,17.2,70.0,20.114169535516297,73.27833945337801,22.94911924715851,54.62983680082827,22.729068457428212,96.76083473252397,20.959797878112937,62.45240520749949,19.823198232894136,69.57232278681887,22.740121220592616,55.33841621864676,0.0,0.0,39.867000284556966,39.867000284556966,0.0,0.0,33.94349337392061,33.94349337392061,0.0,0.0,0.0,0.0,0.0,0.0,37.13468380853277,37.13468380853277,0.0,17.199999999999996,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,38.02783079621547,38.02783079621547,22.729068457428212,19.823198232894136,38.02783079621547,38.02783079621547,34.33164112759543,34.33164112759543,38.02783079621547,38.02783079621547,38.02783079621547,34.33164112759543,38.02783079621547,34.33164112759543,22.94911924715851,22.740121220592616,17.199999999999996,0.0 
