Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/10  01:00:00,16.5,70.0,20.096464139317867,73.28554604749206,22.503170364923513,54.71310579445069,22.570889884371848,98.17755788068762,20.871994920549522,62.72799258771548,19.72260768540279,68.91652226012098,22.94859470766888,53.261421557144715,0.0,0.0,39.86700028455697,39.86700028455697,0.0,0.0,33.94349337392061,33.94349337392061,0.0,0.0,0.0,0.0,0.0,0.0,37.13468380853277,37.13468380853277,0.0,16.5,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,38.02783079621547,38.02783079621547,22.570889884371848,19.72260768540279,38.02783079621547,38.02783079621547,34.2662658954203,34.2662658954203,38.02783079621547,38.02783079621547,38.02783079621547,34.2662658954203,38.02783079621547,34.2662658954203,22.503170364923513,22.94859470766888,16.5,0.0 
 11/10  02:00:00,15.9,69.0,20.065690188249018,73.42529602315867,22.038075343074084,54.29350475593483,22.303387549001336,100.0,20.765696975961976,63.139775556088026,19.628416193865736,67.79493873190461,22.781618072581658,51.895072705440164,0.0,0.0,39.86700028455697,39.86700028455697,0.0,0.0,33.94349337392061,33.94349337392061,0.0,0.0,0.0,0.0,0.0,0.0,37.13468380853277,37.13468380853277,0.0,15.9,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,34.135515430126986,38.02783079621547,38.02783079621547,22.303387549001336,19.628416193865736,38.02783079621547,38.02783079621547,34.2662658954203,34.2662658954203,38.02783079621547,38.02783079621547,38.02783079621547,34.2662658954203,38.02783079621547,34.2662658954203,22.038075343074084,22.781618072581658,15.9,0.0 
 11/10  03:00:00,15.2,69.0,20.020477364925107,73.55767596479986,21.777790733285837,53.29988271198805,22.029804271535724,100.0,20.635645457788982,63.58419836082578,19.524698995286297,66.73833975270135,22.447530870271805,51.1647797062321,16825.75072756828,0.5361009505196557,34.21699921630388,26.70978250282196,0.0,0.0,33.94349337392061,33.94349337392061,0.0,0.0,0.0,0.0,0.0,0.0,37.13468380853277,37.13468380853277,1239.1357113807608,0.49817597505407374,30.251440478617475,30.251440478617475,30.251440478617475,34.28615800284105,34.28615800284105,34.35548199428211,30.160055840853772,22.029804271535724,19.524698995286297,34.35548199428211,34.35548199428211,34.21699921630388,34.21699921630388,30.160055840853772,34.35548199428211,34.35548199428211,26.70978250282196,34.35548199428211,34.21699921630388,21.777790733285837,22.447530870271805,15.2,4460888.560970739 
 11/10  04:00:00,14.9,72.0,19.955687480009082,73.92729744046872,22.36501521633138,50.14316585952186,21.687222181263103,100.0,20.46283938131893,64.32978216749606,19.417228337634455,66.03448730399803,21.998029015195172,51.27040352507112,0.0,0.0,32.838264718942696,32.838264718942696,17234.978403276742,0.6284155018648296,29.835686402513886,23.270799088011227,0.0,0.0,0.0,0.0,0.0,0.0,37.13468380853277,37.13468380853277,1405.8435760457098,0.3608854743265031,25.772952512764505,25.772952512764505,25.772952512764505,29.808473258088043,29.808473258088043,29.882208214629102,25.680020000354894,21.687222181263103,19.417228337634455,29.882208214629102,29.882208214629102,23.270799088011227,29.835686402513886,25.680020000354894,29.882208214629102,29.882208214629102,29.835686402513886,29.882208214629102,29.835686402513886,22.36501521633138,21.998029015195172,14.9,5061036.873764556 
 11/10  05:00:00,14.5,75.0,19.898601621639692,74.18932889119708,23.033258224601425,47.54387901230634,21.933054470111067,99.3903698801322,20.29927366529831,64.98298035947838,19.314591983422936,65.77020323764347,21.57978809445901,51.93681509432162,0.0,0.0,32.838264718942696,32.838264718942696,7263.058340920937,0.354549421227659,29.219941122170397,23.733804351136893,0.0,0.0,0.0,0.0,9366.31872062627,0.5645648929596792,29.219941122170397,24.32639024544003,1429.869137239667,-0.01321915531207788,25.22453843661507,25.22453843661507,25.22453843661507,29.260098390328558,29.260098390328558,29.25638013999935,25.210195229389562,21.933054470111067,19.314591983422936,29.25638013999935,29.25638013999935,23.733804351136893,29.219941122170397,25.210195229389562,29.25638013999935,29.25638013999935,29.219941122170397,29.25638013999935,24.32639024544003,23.033258224601425,21.57978809445901,14.5,5147528.894062801 
 11/10  06:00:00,14.2,77.0,19.85953750573123,74.44343750360514,23.206443849269395,46.6260609506911,22.1177255569808,100.0,20.16345171407791,65.59637309835973,19.245874647539626,65.44314042147373,21.826813360405016,50.703978466436354,0.0,0.0,32.838264718942696,32.838264718942696,2403.192900122403,0.06533281140888791,31.707506260255155,22.907540075858748,0.0,0.0,0.0,0.0,13779.691463001685,0.9081048412154287,31.707506260255155,28.077334108973467,1324.3506685503896,-0.4120446962285964,27.790067801535667,27.790067801535667,27.790067801535667,31.825199026963578,31.825199026963578,31.790037579139522,27.805567703357262,22.1177255569808,19.245874647539626,31.790037579139522,31.790037579139522,22.907540075858748,31.707506260255155,27.805567703357262,31.790037579139522,31.790037579139522,31.707506260255155,31.790037579139522,28.077334108973467,23.206443849269395,21.826813360405016,14.2,4767662.406781402 
 11/10  07:00:00,14.9,75.0,19.85448106472192,74.54102880319275,23.319868196481547,46.08180328351587,22.225314924538175,100.0,20.079158561822865,66.00520477928026,19.383123228235583,64.45555003831453,22.759954499404554,47.67401735779776,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,3256.53059482888,0.12586641401867077,36.606284772612526,35.05886183406075,289.7670406005897,11.208771430921185,33.389715271192216,33.389715271192216,33.389715271192216,34.39839141071732,34.39839141071732,37.04997410233941,36.22079329546845,22.225314924538175,19.383123228235583,37.04997410233941,37.04997410233941,34.48277289710159,34.48277289710159,36.22079329546845,37.04997410233941,37.04997410233941,34.48277289710159,37.04997410233941,32.935349958549814,23.319868196481547,22.759954499404554,14.9,1043161.346162123 
 11/10  08:00:00,15.5,73.0,19.90627672490699,74.376057970283,24.231192156258178,43.35529708326646,22.36773682802868,99.83776729711144,20.107656744444675,65.95449367310395,19.824466101058533,62.00844329024876,23.869229113801367,44.31042316082041,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,15.5,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,22.36773682802868,19.824466101058533,37.13922794450077,37.13922794450077,33.73029870196687,33.73029870196687,37.13922794450077,37.13922794450077,37.13922794450077,33.73029870196687,37.13922794450077,33.73029870196687,24.231192156258178,23.869229113801367,15.5,0.0 
 11/10  09:00:00,16.2,71.0,19.98304406772105,74.09674132375667,25.315223603268894,40.561460607455636,22.615762738614453,98.93615288013795,20.287117706523333,65.29141201770182,20.23969871245112,59.82664738181265,24.35454187732033,42.95414182884045,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.2,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,22.615762738614453,20.23969871245112,37.13922794450077,37.13922794450077,33.73029870196687,33.73029870196687,37.13922794450077,37.13922794450077,37.13922794450077,33.73029870196687,37.13922794450077,33.73029870196687,25.315223603268894,24.35454187732033,16.2,0.0 
 11/10  10:00:00,16.2,73.0,20.08424980943081,73.63381327907601,26.167911393900425,38.6781948594535,23.02117220664054,97.23042468311895,20.590451704960575,64.08015760765522,20.619831565009658,58.147287083513504,24.427268401678976,42.89699833644343,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.2,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,37.13922794450076,37.13922794450076,23.02117220664054,20.619831565009658,37.13922794450076,37.13922794450076,33.668918745406856,33.668918745406856,37.13922794450076,37.13922794450076,37.13922794450076,33.668918745406856,37.13922794450076,33.668918745406856,26.167911393900425,24.427268401678976,16.2,0.0 
 11/10  11:00:00,16.2,75.0,20.210318640838786,73.1343083206991,26.390603804771125,38.481318994860764,23.58224377298216,95.10350766069857,21.033284162293334,62.418980796578055,20.973638549249145,56.80563214435139,24.305739113584153,43.55837069373088,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.2,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,23.58224377298216,20.973638549249145,37.13922794450077,37.13922794450077,33.60753870543315,33.60753870543315,37.13922794450077,37.13922794450077,37.13922794450077,33.60753870543315,37.13922794450077,33.60753870543315,26.390603804771125,24.305739113584153,16.2,0.0 
 11/10  12:00:00,16.2,77.0,20.361444166237607,72.45442447098058,26.020260963370582,39.721935741751366,24.251393585932092,92.59862593480064,21.557017619515186,60.446046727274435,21.402085321503282,55.324445252785935,24.157665646370234,44.3787934898447,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.2,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,37.13922794450076,37.13922794450076,24.251393585932092,21.402085321503282,37.13922794450076,37.13922794450076,33.668918745406856,33.668918745406856,37.13922794450076,37.13922794450076,37.13922794450076,33.668918745406856,37.13922794450076,33.668918745406856,26.020260963370582,24.157665646370234,16.2,0.0 
 11/10  13:00:00,16.1,77.0,20.5158639183523,71.76700268013849,25.31583906661964,41.95948846403604,24.72487116168243,92.57083234132787,22.038256153086408,58.69479717268326,21.781163780250854,54.07012999894761,24.143302997872343,44.99549623011611,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.1,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,37.13922794450076,37.13922794450076,24.72487116168243,21.781163780250854,37.13922794450076,37.13922794450076,33.668918745406856,33.668918745406856,37.13922794450076,37.13922794450076,37.13922794450076,33.668918745406856,37.13922794450076,33.668918745406856,25.31583906661964,24.143302997872343,16.1,0.0 
 11/10  14:00:00,16.0,77.0,20.660828414796207,71.12827234909125,24.76402079024888,43.61946204559676,24.819023611567303,94.63967701777753,22.511986955982533,57.02638251104888,22.038895459424047,53.21297835354993,24.306746275002403,44.822531389571886,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,16.0,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,24.819023611567303,22.038895459424047,37.13922794450077,37.13922794450077,33.60753870543315,33.60753870543315,37.13922794450077,37.13922794450077,37.13922794450077,33.60753870543315,37.13922794450077,33.60753870543315,24.76402079024888,24.306746275002403,16.0,0.0 
 11/10  15:00:00,15.4,78.0,20.75493152973239,70.71707283296979,24.121563214050312,45.37838559098858,24.276867845199632,99.31028735492518,22.807354611201784,56.01320109168549,21.935195074333556,53.48884742676478,23.93840547504622,45.874122666737364,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,15.399999999999999,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,33.48477862460034,37.13922794450076,37.13922794450076,24.276867845199632,21.935195074333556,37.13922794450076,37.13922794450076,33.668918745406856,33.668918745406856,37.13922794450076,37.13922794450076,37.13922794450076,33.668918745406856,37.13922794450076,33.668918745406856,24.121563214050312,23.93840547504622,15.399999999999999,0.0 
 11/10  16:00:00,15.3,78.0,20.774649280842155,70.70136333174057,23.577794227819933,46.92648367066033,23.82709495448003,100.0,22.91305198452841,55.710815324943155,21.770757793955923,54.01675285793374,23.544568733346175,47.01508641354572,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,15.3,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,23.82709495448003,21.770757793955923,37.13922794450077,37.13922794450077,33.60753870543315,33.60753870543315,37.13922794450077,37.13922794450077,37.13922794450077,33.60753870543315,37.13922794450077,33.60753870543315,23.577794227819933,23.544568733346175,15.3,0.0 
 11/10  17:00:00,15.3,77.0,20.73828929407961,70.85986451509447,23.08451061434168,48.29782775165485,23.379637018476828,100.0,22.856652348934745,55.901505188759565,21.544654956137514,54.68255183017013,23.117288631649426,48.19714555472788,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,15.3,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,23.379637018476828,21.544654956137514,37.13922794450077,37.13922794450077,33.60753870543315,33.60753870543315,37.13922794450077,37.13922794450077,37.13922794450077,33.60753870543315,37.13922794450077,33.60753870543315,23.08451061434168,23.117288631649426,15.3,0.0 
 11/10  18:00:00,15.2,76.0,20.66416337085642,71.25485491792169,22.571668150319468,49.82846433265323,22.932904375668812,100.0,22.699082017135062,56.4941847799643,21.236567062491794,55.73148831404201,22.61473290158454,49.6934647842437,0.0,0.0,32.838264718942696,32.838264718942696,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,0.0,15.2,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,33.484778624600345,37.13922794450077,37.13922794450077,22.932904375668812,21.236567062491794,37.13922794450077,37.13922794450077,33.60753870543315,33.60753870543315,37.13922794450077,37.13922794450077,37.13922794450077,33.60753870543315,37.13922794450077,33.60753870543315,22.571668150319468,22.61473290158454,15.2,0.0 
 11/10  19:00:00,15.1,76.0,20.554408105969415,71.73869479378358,21.93866497547922,51.696660481446855,22.422210850049503,100.0,22.408598528559708,57.49988478904598,20.836316879197483,57.047636007709315,22.019771425919608,51.43648380602855,6875.819377675088,0.13270588978550985,37.61463445062242,31.416971075880028,0.0,0.0,31.707506260255155,31.707506260255155,0.0,0.0,0.0,0.0,0.0,0.0,36.606284772612526,36.606284772612526,565.9570664919993,7.706999855785851,34.30419720486134,34.30419720486134,34.30419720486134,36.321549483911554,36.321549483911554,38.30498913695729,36.31190487799495,22.422210850049503,20.836316879197483,38.30498913695729,38.30498913695729,36.172444436155985,36.172444436155985,36.31190487799495,38.30498913695729,38.30498913695729,29.974781061413594,38.30498913695729,36.172444436155985,21.93866497547922,22.019771425919608,15.1,2037445.4393711975 
 11/10  20:00:00,15.0,77.0,20.39664537096811,72.44068023108537,22.352207132189996,50.237462037348664,21.76848902550622,100.0,22.0757097638241,58.67711094784873,20.43167454517262,58.331601623028995,21.434889845384127,53.12623255933971,0.0,0.0,31.49460994525749,31.49460994525749,5270.739652315147,0.16884089791190093,28.844738425489915,21.028510047532315,0.0,0.0,0.0,0.0,13443.603463129897,0.8183393149966851,28.844738425489915,24.932839115959208,1461.8767282710373,0.528162035282433,24.530968925426556,24.530968925426556,24.530968925426556,28.566347146202776,28.566347146202776,28.744548541947815,24.332185859174324,21.76848902550622,20.43167454517262,28.744548541947815,28.744548541947815,21.028510047532315,28.844738425489915,24.332185859174324,28.744548541947815,28.744548541947815,28.844738425489915,28.744548541947815,24.932839115959208,22.352207132189996,21.434889845384127,15.0,5262756.221775734 
 11/10  21:00:00,14.2,79.0,20.26370937238462,73.0380498651459,22.85019674462148,48.43325040326873,21.54843919966826,100.0,21.722335182480716,59.956635106388006,20.10571281861952,59.24495100206591,21.922084939617406,51.24381855387677,0.0,0.0,31.49460994525749,31.49460994525749,14099.53929442683,0.705653495110118,27.63590662994993,22.854728121380514,0.0,0.0,0.0,0.0,3023.864658281012,0.2865465048898822,27.63590662994993,25.111061506422143,1508.405534510643,-0.23336255522071525,23.528191806185298,23.528191806185298,23.528191806185298,27.5632933847783,27.5632933847783,27.56625307957846,23.50672749550162,21.54843919966826,20.10571281861952,27.56625307957846,27.56625307957846,22.854728121380514,27.63590662994993,23.50672749550162,27.56625307957846,27.56625307957846,27.63590662994993,27.56625307957846,25.111061506422143,22.85019674462148,21.922084939617406,14.2,5430259.924238315 
 11/10  22:00:00,14.1,78.0,20.181953164108762,73.48094877369641,22.867293034023724,48.00796302167041,21.786231463585636,99.99129939272088,21.37349506180583,61.311318821647646,19.8843890113385,59.768894190248744,22.145235648688164,50.16012180426857,0.0,0.0,31.49460994525749,31.49460994525749,15908.064887458202,0.6536037935814727,30.35578165184797,24.523021619938667,0.0,0.0,0.0,0.0,0.0,0.0,27.60289021417145,27.60289021417145,1376.0019984207256,-0.46317789818758115,26.48380542863906,26.48380542863906,26.48380542863906,30.51918889855368,30.51918889855368,30.46392692368541,26.52010623347504,21.786231463585636,19.8843890113385,30.46392692368541,30.46392692368541,24.523021619938667,30.35578165184797,26.52010623347504,30.46392692368541,30.46392692368541,30.35578165184797,30.46392692368541,30.35578165184797,22.867293034023724,22.145235648688164,14.1,4953607.194314612 
 11/10  23:00:00,14.0,77.0,20.1268844997496,73.80472477637228,22.59959588949178,48.4014092014842,22.286906982943876,99.54499458791703,21.067779117884964,62.534196516581915,19.717563742480507,60.09658744952255,22.06674957332764,49.99624549487436,0.0,0.0,31.49460994525749,31.49460994525749,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,0.0,0.0,27.60289021417145,27.60289021417145,0.0,14.0,26.81211132825239,26.81211132825239,26.81211132825239,26.81211132825239,26.81211132825239,30.82911299279792,30.82911299279792,22.286906982943876,19.717563742480507,30.82911299279792,30.82911299279792,27.085804423190744,27.085804423190744,30.82911299279792,30.82911299279792,30.82911299279792,27.085804423190744,30.82911299279792,27.085804423190744,22.59959588949178,22.06674957332764,14.0,0.0 
 11/10  24:00:00,13.0,80.0,20.088546007721796,74.05322570640605,22.20564513537601,49.21511914981721,22.7218099133082,100.0,20.810340425303778,63.59490804030882,19.554773771455807,60.45421245615312,21.914290280022655,50.09770793481057,0.0,0.0,31.49460994525749,31.49460994525749,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,14088.485641655003,0.4451200368656088,34.09080427822594,26.30633257018281,1228.9878175420965,-1.7126108193066143,30.627907929266886,30.627907929266886,30.627907929266886,34.66266581295962,34.66266581295962,34.578453277951894,30.693856978847002,22.7218099133082,19.554773771455807,34.578453277951894,34.578453277951894,34.09080427822594,34.09080427822594,30.693856978847002,34.578453277951894,34.578453277951894,34.09080427822594,34.578453277951894,26.30633257018281,22.20564513537601,21.914290280022655,13.0,4424356.143151548 
 11/11  01:00:00,13.5,78.0,20.048965025478488,74.23492112561217,21.861820999920155,49.88080452281813,22.80474110097141,100.0,20.576408058486713,64.51816179238108,19.450241696298654,60.56022837654827,22.503786390041174,47.969202315239386,15964.617610592124,0.4856855029081104,34.66238944775483,26.67210903812179,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320095,38.27384811320095,1221.1843174680066,-1.2185253460965821,30.839898743383344,30.839898743383344,30.839898743383344,34.87460330148377,34.87460330148377,34.88149401535763,30.813078311178508,22.80474110097141,19.450241696298654,34.88149401535763,34.88149401535763,34.66238944775483,34.66238944775483,30.813078311178508,34.88149401535763,34.88149401535763,26.67210903812179,34.88149401535763,34.66238944775483,21.861820999920155,22.503786390041174,13.5,4396263.542884823 
 11/11  02:00:00,14.0,77.0,20.01010629126033,74.41378630182624,22.509154940571086,47.74641762745533,22.620455757072413,99.99999999999999,20.38748525690696,65.27478391905137,19.38415558469569,60.62109507729615,23.298016273323796,45.5183209757323,4763.293639615146,0.15061212977258492,37.81799618084534,35.29596838524675,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320094,38.27384811320094,377.6425605073089,9.067266619361984,34.34217945688712,34.34217945688712,34.34217945688712,35.68708097625393,35.68708097625393,38.229901434798045,36.975953578886084,22.620455757072413,19.38415558469569,38.229901434798045,38.229901434798045,35.72497383831156,35.72497383831156,36.975953578886084,38.229901434798045,38.229901434798045,33.20294604271297,38.229901434798045,35.72497383831156,22.509154940571086,23.298016273323796,13.999999999999998,1359513.217826312 
 11/11  03:00:00,13.6,79.0,19.978447051972235,74.5598663332504,23.350824383159527,45.11317756207766,22.320400696229946,99.99999999999999,20.24340538086497,65.85852947018098,19.33243998562057,60.54254169749862,23.542252092942043,44.59323731036057,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320094,38.27384811320094,0.0,13.6,34.39177863415064,34.39177863415064,34.39177863415064,34.39177863415064,34.39177863415064,38.27768565362045,38.27768565362045,22.320400696229946,19.33243998562057,38.27768565362045,38.27768565362045,34.58758142832581,34.58758142832581,38.27768565362045,38.27768565362045,38.27768565362045,34.58758142832581,38.27768565362045,34.58758142832581,23.350824383159527,23.542252092942043,13.6,0.0 
 11/11  04:00:00,14.0,77.0,19.946412371208098,74.70800776966344,23.574196948247263,44.28915665295451,22.013553821521874,100.0,20.134379679025574,66.30414031534087,19.292560200174798,60.44561341317352,23.30994816681371,45.000247942485835,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,32.98324331554759,32.98324331554759,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320095,38.27384811320095,0.0,14.0,34.39177863415064,34.39177863415064,34.39177863415064,34.39177863415064,34.39177863415064,38.27768565362045,38.27768565362045,22.013553821521874,19.292560200174798,38.27768565362045,38.27768565362045,34.52231383058125,34.52231383058125,38.27768565362045,38.27768565362045,38.27768565362045,34.52231383058125,38.27768565362045,34.52231383058125,23.574196948247263,23.30994816681371,14.0,0.0 
 11/11  05:00:00,15.0,72.0,19.90651871457033,74.8929629502311,23.433074354113835,44.51578156198339,21.808932837830973,100.0,20.024849309827886,66.75525357844819,19.29530166792157,60.25809330833242,22.961281485138727,45.80318290795819,0.0,0.0,37.81799618084534,37.81799618084534,17576.82878374227,0.47467794658159357,32.279801488118125,23.410403351816385,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320095,38.27384811320095,1310.3971080887663,0.36962830987864237,28.176058515889757,28.176058515889757,28.176058515889757,32.211115218534914,32.211115218534914,32.323032105993306,28.041761816058283,21.808932837830973,19.29530166792157,32.323032105993306,32.323032105993306,23.410403351816385,32.279801488118125,28.041761816058283,32.323032105993306,32.323032105993306,32.279801488118125,32.323032105993306,32.279801488118125,23.433074354113835,22.961281485138727,15.0,4717429.589119559 
 11/11  06:00:00,12.6,91.0,19.860403727882044,75.18161331928957,23.018960370585816,45.68486656941066,22.058036988886,100.0,19.91868631070125,67.2621949825377,19.227595913993333,60.567041039605314,22.467249635605388,47.23916759656699,0.0,0.0,37.81799618084534,37.81799618084534,6120.955520854892,0.12447145826500851,34.11691301418088,28.234667210792963,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320095,38.27384811320095,578.1507515886383,5.220087423694444,30.381544691857773,30.381544691857773,30.381544691857773,32.398896970907984,32.398896970907984,34.33912380124098,32.50545186604178,22.058036988886,19.227595913993333,34.33912380124098,34.33912380124098,26.27122984315434,32.153475646542255,32.50545186604178,34.33912380124098,34.33912380124098,32.153475646542255,34.33912380124098,32.153475646542255,23.018960370585816,22.467249635605388,12.6,2081342.7057190978 
 11/11  07:00:00,12.8,87.0,19.82301570971483,75.35614559794439,22.599391972929617,46.86675384247326,22.450415329738572,100.0,19.819608347457656,67.67668585562521,19.247953846861932,60.49588851294657,22.042093079588753,48.48291551772315,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,38.27384811320095,38.27384811320095,0.0,12.8,33.415825359244174,33.415825359244174,33.415825359244174,33.415825359244174,33.415825359244174,37.25330042833321,37.25330042833321,22.450415329738572,19.247953846861932,37.25330042833321,37.25330042833321,33.54473363199266,33.54473363199266,37.25330042833321,37.25330042833321,37.25330042833321,33.54473363199266,37.25330042833321,33.54473363199266,22.599391972929617,22.042093079588753,12.8,0.0 
 11/11  08:00:00,13.0,88.0,19.809469902654556,75.41948860352913,22.383594240902987,47.48929258911069,22.661840516107922,100.0,19.788617840187317,67.80691885259344,19.45202756908722,59.73670181220769,21.98232918550167,48.6639558087679,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,13310.85874434194,0.2509319513393878,38.275020942679966,25.584664252156458,1116.2455014687987,-1.7994234903862623,35.05682740689116,35.05682740689116,35.05682740689116,39.09153196499159,39.09153196499159,39.06065707355435,35.06557126766896,22.661840516107922,19.45202756908722,39.06065707355435,39.06065707355435,38.275020942679966,38.275020942679966,35.06557126766896,39.06065707355435,39.06065707355435,38.275020942679966,39.06065707355435,25.584664252156458,22.383594240902987,21.98232918550167,13.0,4018483.8052876755 
 11/11  09:00:00,13.8,75.0,19.820822257477573,75.36639583641544,22.122522381431843,48.05090314810285,22.651349529639198,100.0,19.831261726316676,67.62777932108841,19.658554448184866,58.80925147136764,22.588458353563468,46.70855795229002,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,6368.705236651602,0.1370554586110692,39.96948278669392,34.41109894551287,409.5053703290127,8.000876979577178,36.88680691877457,36.88680691877457,36.88680691877457,38.45879469410434,38.45879469410434,39.98474139334691,38.449150088187814,22.651349529639198,19.658554448184866,39.98474139334691,39.98474139334691,38.63404118941069,38.63404118941069,38.449150088187814,39.98474139334691,39.98474139334691,38.63404118941069,39.98474139334691,33.07565734822963,22.122522381431843,22.588458353563468,13.8,1474219.3331844457 
 11/11  10:00:00,15.0,68.0,19.870807010405027,75.20731230611463,22.238438471108857,47.44370403888247,22.82096991484058,99.97950942384794,19.975969746569874,67.09002212936714,20.195377778915848,56.69770042626874,23.68211436847009,43.473606214134556,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,22.82096991484058,20.195377778915848,39.99999999999989,39.99999999999989,37.12467768678248,37.12467768678248,39.99999999999989,39.99999999999989,39.99999999999989,37.12467768678248,39.99999999999989,37.12467768678248,22.238438471108857,23.68211436847009,15.0,0.0 
 11/11  11:00:00,15.0,67.0,19.96133515410737,74.78649952179973,22.830248680992433,45.36890513895046,23.33893171095859,98.9299632345726,20.251708084422827,65.95484017305468,20.727992872150335,54.551251440563895,24.26016956006309,41.61761878237672,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,23.33893171095859,20.727992872150335,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,22.830248680992433,24.26016956006309,15.0,0.0 
 11/11  12:00:00,15.0,66.0,20.09393717398452,74.24803908836077,23.19130008737173,43.77092042402671,23.926516153729104,98.90435148629504,20.682160319073397,64.28906149496783,21.23182083189347,52.41956854005795,24.459371330074198,40.550890164052305,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,23.926516153729104,21.23182083189347,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,23.19130008737173,24.459371330074198,15.0,0.0 
 11/11  13:00:00,15.0,65.0,20.243611073857934,73.49125682314346,23.09521510428739,43.311065426776395,24.374152066528453,99.49801566882066,21.169634601194055,62.32873046907533,21.53763070472462,50.8604647491875,24.375340485591856,40.092208391887716,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,24.374152066528453,21.53763070472462,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,23.09521510428739,24.375340485591856,15.0,0.0 
 11/11  14:00:00,15.0,63.0,20.394258727775536,72.81031417930927,23.01060805110358,42.86885880923598,24.63848514609864,100.0,21.708587363520913,60.30450476027144,21.77366023673059,49.60895164705222,24.629626487848796,38.88284024586882,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,24.63848514609864,21.77366023673059,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,23.01060805110358,24.629626487848796,15.0,0.0 
 11/11  15:00:00,15.0,62.0,20.542282014565124,72.07698450584797,23.038687857295752,42.10204085227653,24.752222427201396,100.0,22.198032004277636,58.47231795089141,22.042570101004504,48.24636172533921,25.112560854338902,37.163561784640635,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,24.752222427201396,22.042570101004504,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,23.038687857295752,25.112560854338902,15.0,0.0 
 11/11  16:00:00,15.0,63.0,20.675243142537717,71.48855994371098,22.949456153123737,41.99086342764148,24.58211260321198,99.99999999999999,22.65037705142271,56.886132836458806,22.13050552991143,47.70546419211529,25.753713741021482,35.487026441628984,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.969482786693916,39.969482786693916,0.0,15.0,36.91758938820867,36.91758938820867,36.91758938820867,36.91758938820867,36.91758938820867,39.999999999999886,39.999999999999886,24.58211260321198,22.13050552991143,39.999999999999886,39.999999999999886,37.07290566509331,37.07290566509331,39.999999999999886,39.999999999999886,39.999999999999886,37.07290566509331,39.999999999999886,37.07290566509331,22.949456153123737,25.753713741021482,15.0,0.0 
 11/11  17:00:00,15.0,63.0,20.775220223672793,71.11973543606341,22.75065649127165,42.264445139724344,24.22922876858078,100.0,22.97565287454946,55.83041152846973,22.07551979538614,47.67030270244106,26.219447691146456,34.32868327593239,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,15.0,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,24.22922876858078,22.07551979538614,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,22.75065649127165,26.219447691146456,15.0,0.0 
 11/11  18:00:00,14.6,66.0,20.8241263903315,70.90590444374405,22.482152242222796,42.76765704304658,23.771696597406493,100.0,23.166104546446533,55.19080918672534,21.930736642309213,47.92096070758385,26.36554927948732,33.880444023010256,0.0,0.0,37.81799618084534,37.81799618084534,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,0.0,14.6,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,36.917589388208675,39.99999999999989,39.99999999999989,23.771696597406493,21.930736642309213,39.99999999999989,39.99999999999989,37.021133573047365,37.021133573047365,39.99999999999989,39.99999999999989,39.99999999999989,37.021133573047365,39.99999999999989,37.021133573047365,22.482152242222796,26.36554927948732,14.6,0.0 
 11/11  19:00:00,13.8,69.0,20.810347089789303,70.96606851510111,22.011538210995464,43.97709087437214,23.221266363413058,99.99999999999999,23.197390619150994,55.08650665927965,21.562360136883495,48.98205720506814,25.471410922223672,35.695759785902965,5378.605349104653,0.10519532264114756,37.81661714267048,33.739288547739065,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.969482786693916,39.969482786693916,378.73204043252076,8.860123274928558,35.97588100388434,35.97588100388434,35.97588100388434,37.320782523251154,37.320782523251154,39.40717895767546,37.9744231311171,23.221266363413058,21.562360136883495,39.40717895767546,39.40717895767546,37.31989013216913,37.31989013216913,37.9744231311171,39.40717895767546,39.40717895767546,33.242561537237705,39.40717895767546,37.31989013216913,22.011538210995464,25.471410922223672,13.799999999999999,1363435.3455570748 
 11/11  20:00:00,13.0,72.0,20.70309128288862,71.43651989528368,21.796790694533268,44.55325730364991,22.61468731189018,100.0,22.95395535584476,55.9040286466404,21.009556939625316,50.66903902926655,24.20332171590318,38.50112726523242,13404.506122567309,0.42418461347094777,35.3958408351489,29.227615303112824,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,974.2366074880669,1.2049134181830925,31.585030390788546,31.585030390788546,31.585030390788546,34.81280268559568,34.81280268559568,35.722222135460115,32.33592954401845,22.61468731189018,21.009556939625316,35.722222135460115,35.722222135460115,34.82236106076256,34.82236106076256,32.33592954401845,35.722222135460115,35.722222135460115,28.65413552872648,35.722222135460115,34.82236106076256,21.796790694533268,24.20332171590318,13.0,3507251.7869570404 
 11/11  21:00:00,12.4,74.0,20.558674364540273,72.07538253592065,22.762167278223522,42.01280693822083,22.11837982911323,100.0,22.612001449137168,57.07507939779005,20.559708185855808,52.09077680600953,23.139583549383026,41.04622779542495,3546.659759657214,0.13693577092558412,36.51912535546899,34.97007211986238,0.0,0.0,36.348244072426226,36.348244072426226,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,291.0847734447532,8.700793571471408,33.06106147703626,33.06106147703626,33.06106147703626,34.06973761656137,34.06973761656137,36.87323439251374,35.968789819512544,22.11837982911323,20.559708185855808,36.87323439251374,36.87323439251374,34.1934735871287,34.1934735871287,35.968789819512544,36.87323439251374,36.87323439251374,32.6444203515221,36.87323439251374,34.1934735871287,22.762167278223522,23.139583549383026,12.4,1047905.1844011114 
 11/11  22:00:00,11.4,80.0,20.406960532605023,72.753357659991,23.79071971956311,39.447381212747786,21.588412962126178,100.0,22.153613223664195,58.68880991854887,20.200241108171845,53.22014532132462,22.24042749326112,43.309663542163264,0.0,0.0,36.51912535546899,36.51912535546899,18197.206397965867,0.7719323148620068,28.727930784588217,22.85252732742763,0.0,0.0,0.0,0.0,0.0,0.0,39.96948278669392,39.96948278669392,1463.1034183764064,-3.110750872139731,24.532138620955497,24.532138620955497,24.532138620955497,28.567394167861245,28.567394167861245,28.73564199387481,24.340021992687667,21.588412962126178,20.200241108171845,28.73564199387481,28.73564199387481,22.85252732742763,28.727930784588217,24.340021992687667,28.73564199387481,28.73564199387481,28.727930784588217,28.73564199387481,28.727930784588217,23.79071971956311,22.24042749326112,11.4,5267172.306155062 
 11/11  23:00:00,10.4,86.0,20.286051671796933,73.37106053643602,23.972217725299913,38.98956194022935,21.681881271169765,99.99999999999999,21.68754725514375,60.44172505366845,19.881062078159133,54.255190522090885,21.374280523354578,45.633757088163506,0.0,0.0,36.51912535546899,36.51912535546899,10688.333601244933,0.5770611231552504,28.36996641779094,23.91133791549207,0.0,0.0,0.0,0.0,6437.066236269701,0.36942506466352065,32.01102296185154,29.21789471941477,1474.860977952285,-4.098714188905629,24.24273161130151,24.24273161130151,24.24273161130151,28.278079714727237,28.278079714727237,28.26198122204048,24.24044547209076,21.681881271169765,19.881062078159133,28.26198122204048,28.26198122204048,23.91133791549207,28.36996641779094,24.24044547209076,28.26198122204048,28.26198122204048,28.36996641779094,28.26198122204048,25.576838175354176,23.972217725299913,21.374280523354578,10.4,5309499.520628226 
 11/11  24:00:00,9.4,92.0,20.185648244231647,73.82788176617643,23.639863277545935,39.670372278246845,21.985679676485837,100.0,21.218439527423854,62.203614607846596,19.593851353929356,55.096729850623504,21.376767694396527,45.502667618977114,0.0,0.0,36.51912535546899,36.51912535546899,5897.748483643982,0.2550999768964993,29.569821246083443,23.56735855066755,0.0,0.0,0.0,0.0,11172.997378741116,0.7371000231035006,29.569821246083443,25.93704475654146,1420.9968775616917,-5.149825446346946,25.43404897748787,25.43404897748787,25.43404897748787,29.46956414846945,29.46956414846945,29.43123727440682,25.453703470701072,21.985679676485837,19.593851353929356,29.43123727440682,29.43123727440682,23.56735855066755,29.569821246083443,25.453703470701072,29.43123727440682,29.43123727440682,29.569821246083443,29.43123727440682,25.93704475654146,23.639863277545935,21.376767694396527,9.4,5115588.75922209 
 11/12  01:00:00,9.0,93.0,20.112235801458255,74.16393135485319,23.076384054731378,40.82385898229024,22.10571668925595,100.0,20.808133435074915,63.792186322262125,19.41351938389469,55.45795805887024,22.12101897204722,43.25007206435508,0.0,0.0,36.51912535546899,36.51912535546899,0.0,0.0,30.153886433879908,30.153886433879908,0.0,0.0,0.0,0.0,5679.821499098761,0.15173402509696457,37.21646430275006,32.73886288735255,566.7470408330189,1.5870209273985978,34.35674142510925,34.35674142510925,34.35674142510925,36.37409370415946,36.37409370415946,38.11532072574029,36.36444732563837,22.10571668925595,19.41351938389469,38.11532072574029,38.11532072574029,36.058415485050595,36.058415485050595,36.36444732563837,38.11532072574029,38.11532072574029,36.058415485050595,38.11532072574029,31.58081406965309,23.076384054731378,22.12101897204722,9.0,2040289.346998868 
 11/12  02:00:00,9.0,87.0,20.03542601141336,74.51746256060375,22.46590614428535,42.13241634440557,21.989938898875838,99.99999999999999,20.42319326040641,65.32423164947714,19.273098996896376,55.733535994814616,22.67722395339039,41.58409135006075,0.0,0.0,36.51912535546899,36.51912535546899,5457.169887264949,0.09912258104288663,32.518684094114164,28.12835237388455,0.0,0.0,0.0,0.0,0.0,0.0,37.21646430275006,37.21646430275006,384.1520871291778,4.060131148908187,34.12432916075922,34.12432916075922,34.12432916075922,35.46923068012603,35.46923068012603,37.98638498164287,36.60122838049378,21.989938898875838,19.273098996896376,37.98638498164287,37.98638498164287,31.14973704659076,35.54006876682038,36.60122838049378,37.98638498164287,37.98638498164287,35.54006876682038,37.98638498164287,35.54006876682038,22.46590614428535,22.67722395339039,9.0,1382947.5136650403 
 11/12  03:00:00,8.0,93.0,19.941207658906997,74.95369646064178,21.72801341605738,43.60976744247621,21.841291485967115,99.99999999999999,20.02122251143861,66.96835812557667,19.116361687730954,55.88374326444773,22.747003124502523,40.974427564666605,9216.773796302456,0.47797207219875126,29.566154896559382,24.715414129638702,8572.031105213742,0.3225331222811595,29.566154896559382,23.136314225165926,0.0,0.0,0.0,0.0,0.0,0.0,37.21646430275006,37.21646430275006,1420.892966485974,-6.564473833063761,25.447920915045444,25.447920915045444,25.447920915045444,29.48337660030194,29.48337660030194,29.635223439150128,25.27685941284412,21.841291485967115,19.116361687730954,29.635223439150128,29.635223439150128,23.136314225165926,29.566154896559382,25.27685941284412,29.635223439150128,29.635223439150128,24.715414129638702,29.635223439150128,29.566154896559382,21.72801341605738,22.747003124502523,8.0,5115214.679349506 
 11/12  04:00:00,8.0,93.0,19.84497736443123,75.40218399139152,21.836040158228123,42.93481204853087,21.858661684927895,100.0,19.690221643751194,68.35719643626848,18.972541315593844,56.0335887208377,22.450295652015775,41.345338035052684,7384.196307050571,0.5196255473555047,29.682522959146212,26.2615426740621,8998.311235377747,0.35673324451534305,29.682522959146212,23.649738830076064,0.0,0.0,0.0,0.0,0.0,0.0,37.21646430275006,37.21646430275006,1407.8059408985082,-6.576921447170565,25.72515540418825,25.72515540418825,25.72515540418825,29.760685380920446,29.760685380920446,29.735187129518195,25.732392300963184,21.858661684927895,18.972541315593844,29.735187129518195,29.735187129518195,23.649738830076064,29.682522959146212,25.732392300963184,29.735187129518195,29.735187129518195,26.2615426740621,29.735187129518195,29.682522959146212,21.836040158228123,22.450295652015775,8.0,5068101.38723463 
 11/12  05:00:00,8.0,93.0,19.754530322894194,75.82646260019588,22.174917696859893,41.61092233764549,22.018780148309197,100.0,19.37178688343033,69.7238085233121,18.86366805520901,55.977886683926826,21.99071702275642,42.06906309298427,0.0,0.0,30.413729511473925,30.413729511473925,13408.493065272589,0.27837955389658653,36.225210729277215,24.620269757974874,0.0,0.0,0.0,0.0,0.0,0.0,37.21646430275006,37.21646430275006,1166.9633805533583,-6.8059968189297875,32.87065122516873,32.87065122516873,32.87065122516873,36.90535578326916,36.90535578326916,36.76578077274942,32.99221994053349,22.018780148309197,18.86366805520901,36.76578077274942,36.76578077274942,24.620269757974874,36.225210729277215,32.99221994053349,36.76578077274942,36.76578077274942,36.225210729277215,36.76578077274942,36.225210729277215,22.174917696859893,21.99071702275642,8.0,4201068.16999209 
 11/12  06:00:00,8.0,90.0,19.679028830225228,76.1826993908453,22.394352414099284,40.66340175595242,22.1753057662191,100.0,19.115569410329982,70.84581501208947,18.763844712543317,55.93397431709989,21.62282263315869,42.61240414340881,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,17565.730110384095,0.7238743305436119,33.22279227035623,27.413652226170456,1277.2214862311312,-6.706535241856393,29.101471527583485,29.101471527583485,29.101471527583485,33.1363495526446,33.1363495526446,33.22925169522084,28.987428656564806,22.1753057662191,18.763844712543317,33.22925169522084,33.22925169522084,33.22279227035623,33.22279227035623,28.987428656564806,33.22925169522084,33.22925169522084,33.22279227035623,33.22925169522084,27.413652226170456,22.394352414099284,21.62282263315869,8.0,4597997.350432072 
 11/12  07:00:00,10.0,87.0,19.63463812055027,76.3930188722932,22.71274451688081,39.76410168760914,22.247876418495235,99.99999999999999,18.939440171874367,71.62885980801119,18.900283577670134,55.25987897741929,22.422063195773273,40.464806782593314,0.0,0.0,30.41372951147392,30.41372951147392,0.0,0.0,37.623974676183664,37.623974676183664,0.0,0.0,0.0,0.0,5053.462312540514,0.2681037268725208,35.64150656009144,34.1384038992542,397.36543041989745,5.076613362045313,31.948347159090297,31.948347159090297,31.948347159090297,33.293248678457104,33.293248678457104,35.815227101299385,34.574669080164114,22.247876418495235,18.900283577670134,35.815227101299385,35.815227101299385,33.40780598920631,33.40780598920631,34.574669080164114,35.815227101299385,35.815227101299385,33.40780598920631,35.815227101299385,31.904703328369074,22.71274451688081,22.422063195773273,10.0,1430515.5495116308 
 11/12  08:00:00,14.0,72.0,19.662860221434467,76.25922295619961,23.84032144209276,37.23095139239388,22.378216093408504,100.0,18.946663418753747,71.59652963276639,19.32043343453999,53.75434421963486,23.67025248287322,37.60661710164865,0.0,0.0,30.413729511473928,30.413729511473928,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,14.000000000000002,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,22.378216093408504,19.32043343453999,35.86894980965329,35.86894980965329,32.32985651667302,32.32985651667302,35.86894980965329,35.86894980965329,35.86894980965329,32.32985651667302,35.86894980965329,32.32985651667302,23.84032144209276,23.67025248287322,14.000000000000002,0.0 
 11/12  09:00:00,16.0,62.0,19.725940795187476,75.96114115275297,24.999426574446446,34.80427981613623,22.51536251818261,99.99224367264142,19.17032602732833,70.60432441619129,19.825369723424917,51.97937337267616,24.27265782906445,36.34149502305048,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,16.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,22.51536251818261,19.825369723424917,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,24.999426574446446,24.27265782906445,16.0,0.0 
