Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/12  10:00:00,18.0,59.0,19.839277201206524,75.35458343629074,26.07936615567334,32.927717640741285,23.034359157871773,98.55293222034547,19.637852149041606,68.51238292972943,20.381626138422646,50.09495965413154,24.468295977184003,36.23111304346148,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,18.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,23.034359157871773,20.381626138422646,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,26.07936615567334,24.468295977184003,18.0,0.0 
 11/12  11:00:00,19.0,52.0,19.995082243741706,74.63040856381981,26.489933760444842,32.274335183078364,23.67505476957098,96.17200946723123,20.305412538426918,65.73663270227085,20.85847255765023,48.52941815815323,24.410953710119607,36.51000116185809,0.0,0.0,30.41372951147392,30.41372951147392,0.0,0.0,37.623974676183664,37.623974676183664,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,19.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,23.67505476957098,20.85847255765023,35.86894980965329,35.86894980965329,32.200074465044885,32.200074465044885,35.86894980965329,35.86894980965329,35.86894980965329,32.200074465044885,35.86894980965329,32.200074465044885,26.489933760444842,24.410953710119607,19.0,0.0 
 11/12  12:00:00,19.4,55.0,20.170418539613173,73.82477821036282,26.060084577850255,33.582010839856565,24.289214265478492,94.67012887158103,20.990957419640033,63.01693626875897,21.184325199874124,47.555532880364346,24.227807169079277,37.44377718680644,0.0,0.0,30.41372951147392,30.41372951147392,0.0,0.0,37.623974676183664,37.623974676183664,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,19.4,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.289214265478492,21.184325199874124,35.86894980965329,35.86894980965329,32.200074465044885,32.200074465044885,35.86894980965329,35.86894980965329,35.86894980965329,32.200074465044885,35.86894980965329,32.200074465044885,26.060084577850255,24.227807169079277,19.4,0.0 
 11/12  13:00:00,20.0,53.0,20.351534110356713,73.00280939035522,25.348077917831702,35.754096223471,24.837082701084356,93.55408413007012,21.73145075418371,60.220650687319164,21.483819718140243,46.85936890929184,24.097944527130338,38.514081278272556,0.0,0.0,30.41372951147392,30.41372951147392,0.0,0.0,37.623974676183664,37.623974676183664,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,20.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.837082701084356,21.483819718140243,35.86894980965329,35.86894980965329,32.200074465044885,32.200074465044885,35.86894980965329,35.86894980965329,35.86894980965329,32.200074465044885,35.86894980965329,32.200074465044885,25.348077917831702,24.097944527130338,20.0,0.0 
 11/12  14:00:00,17.0,72.0,20.514846896202542,72.19914635828876,24.494460516547058,38.75392339489365,24.894239335372934,95.45168886601562,22.285513668152166,58.16188443167045,21.501367231209677,47.223595742764644,24.13485757284179,39.58101265916559,0.0,0.0,30.41372951147392,30.41372951147392,0.0,0.0,37.623974676183664,37.623974676183664,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,17.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.894239335372934,21.501367231209677,35.86894980965329,35.86894980965329,32.200074465044885,32.200074465044885,35.86894980965329,35.86894980965329,35.86894980965329,32.200074465044885,35.86894980965329,32.200074465044885,24.494460516547058,24.13485757284179,17.0,0.0 
 11/12  15:00:00,18.4,66.0,20.63301549681261,71.674844246602,24.039213028813567,40.57351609613992,24.929994976050587,97.38370505621188,22.46253947345716,57.53873843396843,21.69693662912058,47.00040740692714,25.096596138837892,38.07795604119559,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,18.4,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.929994976050587,21.69693662912058,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,24.039213028813567,25.096596138837892,18.4,0.0 
 11/12  16:00:00,17.2,68.0,20.72999978461548,71.31810275579008,23.634780591651595,42.49302206354585,24.678440942079277,100.0,22.72571023078918,56.68253024902246,21.762197978834873,47.28766899573485,26.264729394959733,36.32362947993532,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,17.2,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.678440942079277,21.762197978834873,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,23.634780591651595,26.264729394959733,17.2,0.0 
 11/12  17:00:00,16.0,72.0,20.814347950803686,70.94863016285188,23.239889422527604,43.965529832553756,24.25931259398417,100.0,23.06031123244702,55.545156978652344,21.736609491384996,47.60620892628199,27.167305057942393,34.80277781351239,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,16.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,24.25931259398417,21.736609491384996,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,23.239889422527604,27.167305057942393,16.0,0.0 
 11/12  18:00:00,15.0,71.0,20.881717315546915,70.65507454895543,22.824444884670843,45.095126100928354,23.7687716078588,100.0,23.311786754842977,54.707182614626845,21.677226825122624,47.80915980743154,27.459737909040665,34.218256490284254,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,15.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,23.7687716078588,21.677226825122624,35.86894980965329,35.86894980965329,32.135182346679926,32.135182346679926,35.86894980965329,35.86894980965329,35.86894980965329,32.135182346679926,35.86894980965329,32.135182346679926,22.824444884670843,27.459737909040665,15.0,0.0 
 11/12  19:00:00,15.0,72.0,20.87741586878681,70.74344968129799,22.307919020778822,46.52725039747884,23.25139275207784,100.0,23.3232796326815,54.72307418309701,21.424087503312986,48.596023642982544,26.396430813819215,36.42129656624371,0.0,0.0,30.413729511473925,30.413729511473925,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,0.0,15.0,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,32.00539810901395,35.86894980965329,35.86894980965329,23.25139275207784,21.424087503312986,35.86894980965329,35.86894980965329,32.26496649522334,32.26496649522334,35.86894980965329,35.86894980965329,35.86894980965329,32.26496649522334,35.86894980965329,32.26496649522334,22.307919020778822,26.396430813819215,15.0,0.0 
 11/12  20:00:00,14.0,77.0,20.77884412007486,71.17409654690142,21.750685830567505,48.09631124469567,22.655151227241717,99.99999999999997,23.03455002797692,55.68683613927463,20.961435984368904,49.98902610950401,24.788166568712114,40.04163026130383,13998.825979448224,0.4915748505183386,33.113961520148806,26.806577558674128,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.641506560091436,35.641506560091436,1052.5067166387478,1.7704802857036979,30.094535490821983,30.094535490821983,30.094535490821983,33.45697732708874,33.45697732708874,34.172099436970946,30.647835906514715,22.655151227241717,20.961435984368904,34.172099436970946,34.172099436970946,33.444128556701045,33.444128556701045,30.647835906514715,34.172099436970946,34.172099436970946,27.136744595226368,34.172099436970946,33.444128556701045,21.750685830567505,24.788166568712114,13.999999999999996,3789024.1798994928 
 11/12  21:00:00,13.8,75.0,20.619217584850247,71.87769563444809,22.329635694634458,46.28957223818885,22.163680548795146,100.0,22.664822504727645,56.94852880279506,20.54254974636376,51.23966433443688,23.534891952032545,43.03239264024399,2790.7118499110297,0.12314770741580867,34.36023638496367,33.27595405788787,0.0,0.0,37.62397467618367,37.62397467618367,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,244.85035642985437,10.85596294493546,30.95717798012376,30.95717798012376,30.95717798012376,31.76411889174385,31.76411889174385,34.7076426630299,34.00733473957916,22.163680548795146,20.54254974636376,34.7076426630299,34.7076426630299,31.95676956859343,31.95676956859343,34.00733473957916,34.7076426630299,34.7076426630299,30.87248724151763,34.7076426630299,31.95676956859343,22.329635694634458,23.534891952032545,13.8,881461.2831474757 
 11/12  22:00:00,14.0,77.0,20.455149029656294,72.68042547295485,23.213070545708437,43.87535756728015,21.726971830189278,100.0,22.206773709328015,58.61444190402593,20.238161255575335,52.24889723504917,22.58721483589513,45.5703272930093,0.0,0.0,34.36023638496367,34.36023638496367,13372.302176034982,0.4486906309334542,32.25852982463025,26.539605753903842,0.0,0.0,0.0,0.0,0.0,0.0,35.64150656009144,35.64150656009144,1040.1904111214337,3.081438856059905,27.51158953398576,27.51158953398576,27.51158953398576,30.538038022662427,30.538038022662427,31.583160448642886,28.318238013219457,21.726971830189278,20.238161255575335,31.583160448642886,31.583160448642886,24.950287579737747,30.669211650464156,28.318238013219457,31.583160448642886,31.583160448642886,30.669211650464156,31.583160448642886,30.669211650464156,23.213070545708437,22.58721483589513,14.0,3744685.4800371616 
 11/12  23:00:00,13.0,82.0,20.31997552035255,73.28958052015574,23.40306953838663,43.32763420092597,21.723832852125923,99.99999999999999,21.774086758203605,60.18205655462177,19.96348805307803,53.130548122663996,21.657713196260467,48.179329521021806,0.0,0.0,34.36023638496367,34.36023638496367,12257.50267963792,0.5578801188144935,28.79709278005596,23.577583006836676,0.0,0.0,0.0,0.0,4596.776198947613,0.25301374893727635,30.733945637580824,27.312249470599824,1451.562114602669,-1.497220858229251,24.760324156420527,24.760324156420527,24.760324156420527,28.795712504038168,28.795712504038168,28.804474041331435,24.733028942158818,21.723832852125923,19.96348805307803,28.804474041331435,28.804474041331435,23.577583006836676,28.79709278005596,24.733028942158818,28.804474041331435,28.804474041331435,28.79709278005596,28.804474041331435,25.37539661307496,23.40306953838663,21.657713196260467,13.0,5225623.612569609 
 11/12  24:00:00,13.0,78.0,20.215128083966185,73.83860871231748,23.165137945647707,43.827307558059964,21.990838031220548,100.0,21.363335298377244,61.77472862460271,19.744906412614544,53.827026845900804,21.54925257034968,48.355420480829906,0.0,0.0,34.36023638496367,34.36023638496367,5819.184418962925,0.27619159552644296,29.13777695598844,23.41819655119032,0.0,0.0,0.0,0.0,10851.948433479294,0.7160084044735571,29.13777695598844,25.49894377979884,1435.996358564477,-1.5221282117722064,25.099245390097934,25.099245390097934,25.099245390097934,29.134695976191946,29.134695976191946,29.098300144532708,25.117945766499382,21.990838031220548,19.744906412614544,29.098300144532708,29.098300144532708,23.41819655119032,29.13777695598844,25.117945766499382,29.098300144532708,29.098300144532708,29.13777695598844,29.098300144532708,25.49894377979884,23.165137945647707,21.54925257034968,13.0,5169586.890832118 
 11/13  01:00:00,13.0,76.0,20.135456451472642,74.20337188078997,22.723686364044973,44.6407002912665,22.1321611947928,100.0,21.0275894464544,63.06086647292748,19.57778336829588,54.199457073261925,22.099477014921845,46.37068485186077,0.0,0.0,34.36023638496367,34.36023638496367,0.0,0.0,29.867571487798852,29.867571487798852,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,0.0,13.0,25.943981763962245,25.943981763962245,25.943981763962245,25.943981763962245,25.943981763962245,29.925279732900442,29.925279732900442,22.1321611947928,19.57778336829588,29.925279732900442,29.925279732900442,26.216481266822285,26.216481266822285,29.925279732900442,29.925279732900442,29.925279732900442,26.216481266822285,29.925279732900442,26.216481266822285,22.723686364044973,22.099477014921845,13.0,0.0 
 11/13  02:00:00,13.0,74.0,20.08060606795848,74.45570075462831,22.218769521701468,45.67875157911993,22.049325897799307,99.99999999999999,20.740106627313054,64.18611365751053,19.465624875815443,54.394288522466056,22.909123067688203,43.806543171913944,0.0,0.0,34.36023638496367,34.36023638496367,0.0,0.0,29.867571487798852,29.867571487798852,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,0.0,13.0,25.943981763962242,25.943981763962242,25.943981763962242,25.943981763962242,25.943981763962242,29.925279732900442,29.925279732900442,22.049325897799307,19.465624875815443,29.925279732900442,29.925279732900442,26.144591110211707,26.144591110211707,29.925279732900442,29.925279732900442,29.925279732900442,26.144591110211707,29.925279732900442,26.144591110211707,22.218769521701468,22.909123067688203,13.0,0.0 
 11/13  03:00:00,13.0,72.0,20.021917274981277,74.65330355343002,21.74090200632053,46.53916612534941,21.831258739232027,100.0,20.51641673529604,65.01336408922184,19.383897029173582,54.38137728495008,23.153949541823852,42.708747464721526,4210.089169951803,0.24065846032807933,31.36473355648304,29.271981530057154,4282.626993639396,0.1714311221764373,29.11840110790063,26.129935978175283,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,734.7073907444275,5.747445422588775,25.146104314847925,25.146104314847925,25.146104314847925,27.163813455082696,27.163813455082696,29.180355695951196,27.09937292587152,21.831258739232027,19.383897029173582,29.180355695951196,29.180355695951196,24.235010898500896,27.223476028226244,27.09937292587152,29.180355695951196,29.180355695951196,25.13072400180036,29.180355695951196,27.223476028226244,21.74090200632053,23.153949541823852,13.0,2644946.6066799387 
 11/13  04:00:00,12.5,74.0,19.953383061412943,75.0446924665437,21.610746544656443,46.3766040671499,21.704320719708612,100.0,20.287096273128817,66.00537935833773,19.287419157283274,54.43714364034493,22.974734261425485,42.67978413847539,8049.871214111521,0.6009316542942859,28.072708978382188,24.867712035407735,8880.593644549721,0.3912683457057142,28.072708978382188,22.642318582488155,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,1485.0920453441788,-1.9913439404411442,24.014192217365004,24.014192217365004,24.014192217365004,28.049481491940895,28.049481491940895,28.055094096415292,23.99014096619974,21.704320719708612,19.287419157283274,28.055094096415292,28.055094096415292,22.642318582488155,28.072708978382188,23.99014096619974,28.055094096415292,28.055094096415292,24.867712035407735,28.055094096415292,28.072708978382188,21.610746544656443,22.974734261425485,12.5,5346331.363239043 
 11/13  05:00:00,12.0,82.0,19.889465277250892,75.34260662417617,21.868788489771987,45.3977752653556,21.769246662235346,100.0,20.06995468240727,66.89803457494381,19.194285686247063,54.58591175078921,22.557367056935206,43.529956493095696,6260.261231099261,0.4804646815336123,28.916591660109212,25.773809668005153,10645.778435477121,0.4760132059073231,28.916591660109212,23.54468377752785,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,1446.5602845974286,-2.5151122998549047,24.8464465196842,24.8464465196842,24.8464465196842,28.882057230856514,28.882057230856514,28.8691167700279,24.84007829586228,21.769246662235346,19.194285686247063,28.8691167700279,28.8691167700279,23.54468377752785,28.916591660109212,24.84007829586228,28.8691167700279,28.8691167700279,25.773809668005153,28.8691167700279,28.916591660109212,21.868788489771987,22.557367056935206,12.0,5207617.024550743 
 11/13  06:00:00,11.8,78.0,19.82650624231374,75.63733140316307,22.202636050107287,44.16091653300947,22.041693009422872,99.98646069968278,19.8522741921305,67.80642594019059,19.109927464053925,54.64821884650635,22.058518166475565,44.54710383628314,0.0,0.0,29.709788372676996,29.709788372676996,6117.03698528795,0.14273781836401292,34.641807650504035,29.515604959043504,0.0,0.0,0.0,0.0,0.0,0.0,33.487429877154455,33.487429877154455,601.0391817168367,4.420439804263675,31.5948451162184,31.5948451162184,31.5948451162184,33.612197395268616,33.612197395268616,35.40069574481305,33.602550685582024,22.041693009422872,19.109927464053925,35.40069574481305,35.40069574481305,28.252929906605218,33.37913259806575,33.602550685582024,35.40069574481305,35.40069574481305,33.37913259806575,35.40069574481305,33.37913259806575,22.202636050107287,22.058518166475565,11.8,2163741.054180612 
 11/13  07:00:00,14.0,47.0,19.793723533060437,75.86582415211373,22.789418705642262,41.47113303482065,22.38183007801785,99.69232239555937,19.710307973271917,68.473606312334,19.259930159872475,53.48132559191295,21.854597120310558,43.89620757624205,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,15997.24312409405,0.5572853801336176,33.73500628640027,26.70332819058985,1250.2590522064397,-0.7686371738507782,29.915359810127416,29.915359810127416,29.915359810127416,33.95013633673568,33.95013633673568,33.96528821066428,29.877828644310135,22.38183007801785,19.259930159872475,33.96528821066428,33.96528821066428,33.73500628640027,33.73500628640027,29.877828644310135,33.96528821066428,33.96528821066428,33.73500628640027,33.96528821066428,26.70332819058985,22.789418705642262,21.854597120310558,14.0,4500932.587943183 
 11/13  08:00:00,14.0,67.0,19.83332871222089,75.67967567106584,24.068218230489617,38.1137849935108,22.674712390959268,99.59953424762716,19.73080226197074,68.38653437675418,19.695499414585157,51.83012521501978,22.752654580342764,41.26272088638172,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,2739.853771547978,0.09249803339319781,37.17717031181337,35.75991334879249,229.37046725675347,11.037354589900032,33.838449342833535,33.838449342833535,33.838449342833535,34.645390254453616,34.645390254453616,37.60248663790382,36.89768238814512,22.674712390959268,19.695499414585157,37.60248663790382,37.60248663790382,34.823769539518395,34.823769539518395,36.89768238814512,37.60248663790382,37.60248663790382,34.823769539518395,37.60248663790382,33.406512576497505,24.068218230489617,22.752654580342764,14.000000000000002,825733.6821243124 
 11/13  09:00:00,14.6,68.0,19.92667632370415,75.31689334962557,25.453253639365442,34.95696416027843,22.866667456808557,99.91478867342927,19.95777895974313,67.49691867367255,20.147306496919658,50.219560585618524,24.079884047572452,37.94670286738903,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,14.6,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,22.866667456808557,20.147306496919658,37.653585716466665,37.653585716466665,34.20911941917563,34.20911941917563,37.653585716466665,37.653585716466665,37.653585716466665,34.20911941917563,37.653585716466665,34.20911941917563,25.453253639365442,24.079884047572452,14.6,0.0 
 11/13  10:00:00,15.0,67.0,20.043889691698176,74.69860644812206,26.554999332601568,32.713063992323185,23.318161971942136,98.77086895256383,20.361958110917055,65.76556255252788,20.580147394096077,48.75525761942982,24.53261747321622,36.88526618973911,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.0,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,23.318161971942136,20.580147394096077,37.653585716466665,37.653585716466665,34.14596440363613,34.14596440363613,37.653585716466665,37.653585716466665,37.653585716466665,34.14596440363613,37.653585716466665,34.14596440363613,26.554999332601568,24.53261747321622,15.0,0.0 
 11/13  11:00:00,15.2,69.0,20.18861285257787,74.03253466737775,26.941082673992092,32.07581429076123,23.904246127641823,97.81351844800864,20.876811737684363,63.710880066977666,20.936500501446975,47.68577553998267,24.608537239251355,36.831749073927,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.2,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,23.904246127641823,20.936500501446975,37.653585716466665,37.653585716466665,34.0196503766883,34.0196503766883,37.653585716466665,37.653585716466665,37.653585716466665,34.0196503766883,37.653585716466665,34.0196503766883,26.941082673992092,24.608537239251355,15.2,0.0 
 11/13  12:00:00,15.4,71.0,20.35342498984717,73.3541877878308,26.38122630015002,33.44714687010708,24.47800424670564,96.66952403150864,21.54954178312563,61.194509912922484,21.194197872170164,47.06824464917899,24.43641021671992,37.54271895013452,0.0,0.0,29.709788372676993,29.709788372676993,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.399999999999999,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,24.47800424670564,21.194197872170164,37.653585716466665,37.653585716466665,34.08280743307652,34.08280743307652,37.653585716466665,37.653585716466665,37.653585716466665,34.08280743307652,37.653585716466665,34.08280743307652,26.38122630015002,24.43641021671992,15.399999999999999,0.0 
 11/13  13:00:00,15.3,70.0,20.51747444917134,72.61503228047397,25.42959876410021,35.581309735647764,24.964664708034903,96.00095317830252,22.213117194326614,58.76491071277887,21.39957884585562,46.53309077812702,24.161064936682372,38.3755675160584,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.3,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,24.964664708034903,21.39957884585562,37.653585716466665,37.653585716466665,34.14596440363613,34.14596440363613,37.653585716466665,37.653585716466665,37.653585716466665,34.14596440363613,37.653585716466665,34.14596440363613,25.42959876410021,24.161064936682372,15.3,0.0 
 11/13  14:00:00,15.3,70.0,20.693415836958785,71.76109151098478,24.830770750594976,37.00475114899628,25.26679860475984,96.61270248219185,22.988322977643957,56.008748416903636,21.583511782431067,46.0140867544255,24.521815196440468,37.69154923695363,0.0,0.0,29.709788372676993,29.709788372676993,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.299999999999999,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,25.26679860475984,21.583511782431067,37.653585716466665,37.653585716466665,34.08280743307652,34.08280743307652,37.653585716466665,37.653585716466665,37.653585716466665,34.08280743307652,37.653585716466665,34.08280743307652,24.830770750594976,24.521815196440468,15.299999999999999,0.0 
 11/13  15:00:00,15.2,69.0,20.8752753770089,70.96208619983595,24.32067275830674,38.23868321903624,25.338865957280298,98.63725985848379,23.75226039355074,53.484839391513965,21.773831609658792,45.493814411776185,25.560861109278285,35.512695931874156,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.2,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,25.338865957280298,21.773831609658792,37.653585716466665,37.653585716466665,34.14596440363613,34.14596440363613,37.653585716466665,37.653585716466665,37.653585716466665,34.14596440363613,37.653585716466665,34.14596440363613,24.32067275830674,25.560861109278285,15.2,0.0 
 11/13  16:00:00,15.1,67.0,21.014044613596873,70.35910329649013,23.95438551389168,39.06863684675829,25.152912852019377,100.0,24.412717770835137,51.40558332747217,21.9158605684216,45.064561737497606,26.833967860541158,32.925180798277566,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.1,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,25.152912852019377,21.9158605684216,37.653585716466665,37.653585716466665,34.20911941917563,34.20911941917563,37.653585716466665,37.653585716466665,37.653585716466665,34.20911941917563,37.653585716466665,34.20911941917563,23.95438551389168,26.833967860541158,15.1,0.0 
 11/13  17:00:00,15.1,66.0,21.129543455996185,69.86156529683507,23.60375870590189,39.841063250181,24.68947244693835,100.0,24.86511915994908,50.03346621861524,21.96549726109356,44.87420360300163,27.742145796367954,31.16880385415972,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.1,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,24.68947244693835,21.96549726109356,37.653585716466665,37.653585716466665,34.14596440363613,34.14596440363613,37.653585716466665,37.653585716466665,37.653585716466665,34.14596440363613,37.653585716466665,34.14596440363613,23.60375870590189,27.742145796367954,15.1,0.0 
 11/13  18:00:00,15.0,64.0,21.2176095435603,69.48482294849168,23.205032890499357,40.668153019506335,24.19148024120831,100.0,25.021020584602127,49.56999105194623,21.95199817054874,44.8168105236678,28.054360892098707,30.49601582081692,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,15.0,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,24.19148024120831,21.95199817054874,37.653585716466665,37.653585716466665,34.0196503766883,34.0196503766883,37.653585716466665,37.653585716466665,37.653585716466665,34.0196503766883,37.653585716466665,34.0196503766883,23.205032890499357,28.054360892098707,15.0,0.0 
 11/13  19:00:00,14.0,69.0,21.210889369751627,69.5134478442009,22.667008828433588,41.93092123943254,23.581966056166824,100.0,24.836539065816623,50.11858863437697,21.69649934856022,45.46506901799148,26.858224890512492,32.644050589074226,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,14.0,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,23.581966056166824,21.69649934856022,37.653585716466665,37.653585716466665,34.14596440363613,34.14596440363613,37.653585716466665,37.653585716466665,37.653585716466665,34.14596440363613,37.653585716466665,34.14596440363613,22.667008828433588,26.858224890512492,14.0,0.0 
 11/13  20:00:00,13.2,73.0,21.098513911933622,69.99486123730331,22.090658771215846,43.387855373388106,22.96165460946466,100.0,24.353404395422277,51.588337915379554,21.22852757755546,46.76050610816242,25.417374282977264,35.51278064889334,0.0,0.0,29.709788372676996,29.709788372676996,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,0.0,13.200000000000001,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,33.89333626300083,37.653585716466665,37.653585716466665,22.96165460946466,21.22852757755546,37.653585716466665,37.653585716466665,34.20911941917563,34.20911941917563,37.653585716466665,37.653585716466665,37.653585716466665,34.20911941917563,37.653585716466665,34.20911941917563,22.090658771215846,25.417374282977264,13.200000000000001,0.0 
 11/13  21:00:00,12.5,77.0,20.924556249506995,70.74739389438645,21.64753295719563,44.54654633799056,22.45337396156184,100.0,23.690446770619115,53.68463933943246,20.82868676713416,47.90140502334445,24.11334489653792,38.363562807771785,17582.875441730146,0.7575928874701985,31.987527597347448,26.27958827016927,0.0,0.0,34.641807650504035,34.641807650504035,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,1321.7765508196237,-2.1394631884877997,27.888999418634796,27.888999418634796,27.888999418634796,31.9241115523769,31.9241115523769,32.04074064171667,27.748029984452476,22.45337396156184,20.82868676713416,32.04074064171667,32.04074064171667,31.987527597347448,31.987527597347448,27.748029984452476,32.04074064171667,32.04074064171667,26.27958827016927,32.04074064171667,31.987527597347448,21.64753295719563,24.11334489653792,12.5,4758395.582950646 
 11/13  22:00:00,12.2,77.0,20.721371683452396,71.63794861778902,22.50175933484488,42.247171176854295,21.969863939651866,100.0,23.099730506591026,55.63174715078754,20.44815268693214,49.009098457851294,23.059678135736302,40.83523849401956,3552.01769318851,0.19196709868197145,34.404679643744366,33.29802516466323,8141.09774891899,0.16513180891200474,34.747452527148994,28.684764398638336,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,915.503441154737,1.1456240134313926,30.927207436855433,30.927207436855433,30.927207436855433,33.95325744656216,33.95325744656216,34.84054724498325,31.893502898135246,21.969863939651866,20.44815268693214,34.84054724498325,34.84054724498325,27.810914366492725,33.87360249500338,31.893502898135246,34.84054724498325,34.84054724498325,32.76694801592224,34.84054724498325,33.87360249500338,22.50175933484488,23.059678135736302,12.2,3295812.388157053 
 11/13  23:00:00,12.0,76.0,20.532842897037227,72.54629340348748,23.506080115393516,39.65837191614529,21.759724566657283,100.0,22.503656336978693,57.73556747061439,20.132228607049477,49.92646353056884,22.20520006671429,42.90372005339291,0.0,0.0,34.404679643744366,34.404679643744366,16905.187618759774,0.5815565177736162,30.674150456618896,23.6983293879389,0.0,0.0,0.0,0.0,0.0,0.0,37.17717031181337,37.17717031181337,1368.4903750607336,-2.6036172100917274,26.671730176053273,26.671730176053273,26.671730176053273,30.707077356339852,30.707077356339852,30.76479966956495,26.598053643399282,21.759724566657283,20.132228607049477,30.76479966956495,30.76479966956495,23.6983293879389,30.674150456618896,26.598053643399282,30.76479966956495,30.76479966956495,30.674150456618896,30.76479966956495,30.674150456618896,23.506080115393516,22.20520006671429,12.0,4926565.350218641 
 11/13  24:00:00,10.8,82.0,20.402433638994644,73.13249565795634,23.728791690278975,39.003894390141454,21.953636752316523,99.98978361891669,21.96714515690013,59.6525251628677,19.848800019179937,50.7205761348682,21.436507436062218,44.82620503418221,0.0,0.0,34.404679643744366,34.404679643744366,7479.28253852994,0.29311311735616485,30.10644194868494,23.924584611820592,0.0,0.0,0.0,0.0,9277.201700325559,0.5478156184263955,32.02695704233436,29.303575552141936,1393.6368426891315,-3.7803397056100927,26.091415864290497,26.091415864290497,26.091415864290497,30.12687512013281,30.12687512013281,30.13387864332818,26.066125720345287,21.953636752316523,19.848800019179937,30.13387864332818,30.13387864332818,23.924584611820592,30.10644194868494,26.066125720345287,30.13387864332818,30.13387864332818,30.10644194868494,30.13387864332818,27.38306045849251,23.728791690278975,21.436507436062218,10.8,5017092.633680874 
 11/14  01:00:00,11.0,82.0,20.298638398116246,73.60283455307953,23.47014224954989,39.48933096844216,22.200884821221052,100.0,21.468631221002997,61.498204637007255,19.623933795173123,51.334573178039236,21.7720007137968,43.77487924412958,0.0,0.0,34.404679643744366,34.404679643744366,1449.8820479807393,0.042098013131911506,31.353510003934915,27.233817550994033,0.0,0.0,0.0,0.0,14571.831989946688,0.8209496953246367,32.280174491365386,27.961983919384654,1304.238792004577,-3.6629343345524585,28.372729819757303,28.372729819757303,28.372729819757303,32.40774856192284,32.40774856192284,32.344615347734354,28.417096541266716,22.200884821221052,19.623933795173123,32.344615347734354,32.344615347734354,28.160482038424497,32.280174491365386,28.417096541266716,32.344615347734354,32.344615347734354,32.280174491365386,32.344615347734354,27.961983919384654,23.47014224954989,21.7720007137968,11.0,4695259.651216477 
 11/14  02:00:00,9.0,86.0,20.21148751304352,73.92785073994918,22.97866433089272,40.50883356253885,22.224243516015093,99.99999999999999,21.04941234648325,63.038335916929526,19.459392006317316,51.724360973033725,22.613861574859197,41.4126870189817,0.0,0.0,34.404679643744366,34.404679643744366,0.0,0.0,31.353510003934915,31.353510003934915,0.0,0.0,0.0,0.0,4907.769696599294,0.19476778243082662,36.94265433828843,34.93323989909512,385.45149537641265,4.0605545330168535,33.346753606085656,33.346753606085656,33.346753606085656,34.69165512545247,34.69165512545247,37.187975901809764,35.96494924225946,22.224243516015093,19.459392006317316,37.187975901809764,37.187975901809764,34.778391630242076,34.778391630242076,35.96494924225946,37.187975901809764,37.187975901809764,34.778391630242076,37.187975901809764,32.76897719104877,22.97866433089272,22.613861574859197,9.0,1387625.3833550855 
 11/14  03:00:00,7.0,95.0,20.135028517422057,74.20535156758348,22.426300498085435,41.83088225104572,22.02377262179185,100.0,20.680635107669154,64.42178074889244,19.305629213162995,52.15907931631338,23.550004829011534,39.07771122843904,0.0,0.0,34.404679643744366,34.404679643744366,0.0,0.0,31.353510003934915,31.353510003934915,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,7.0,33.41193112429367,33.41193112429367,33.41193112429367,33.41193112429367,33.41193112429367,37.251103118733724,37.251103118733724,22.02377262179185,19.305629213162995,37.251103118733724,37.251103118733724,33.669861587295415,33.669861587295415,37.251103118733724,37.251103118733724,37.251103118733724,33.669861587295415,37.251103118733724,33.669861587295415,22.426300498085435,23.550004829011534,7.0,0.0 
 11/14  04:00:00,7.0,100.0,20.050021914364585,74.59690403442166,21.733932651474554,43.42300466283359,21.673841977211627,99.99999999999999,20.323825102239475,65.85605255673877,19.14847093529565,52.53753185779178,23.678941555167025,38.58496385945298,4439.528249622437,0.2437823394631737,30.479778963150792,27.328283578946817,8279.741213868258,0.35209644467412915,29.462722416547642,25.729821285337845,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,985.0669273846606,-2.6734428019141108,27.26386610726145,27.26386610726145,27.26386610726145,29.954104193069895,29.954104193069895,31.398690776571335,28.361568544689256,21.673841977211627,19.14847093529565,31.398690776571335,31.398690776571335,26.480444296526223,30.213345427736016,28.361568544689256,31.398690776571335,31.398690776571335,27.061850043532043,31.398690776571335,30.213345427736016,21.733932651474554,23.678941555167025,6.999999999999999,3546240.9385847785 
 11/14  05:00:00,7.0,93.0,19.93959589201785,75.18275740620417,21.49275789259432,43.644517482233326,21.58241448990909,100.0,19.92803552431446,67.55533952816941,18.98773298453347,52.83520800879009,23.347823373604506,38.982866863332404,7074.858801866161,0.49099325077931,28.195565552265165,24.749819614748084,10204.599947304545,0.5012067492206902,28.195565552265165,23.29791015633114,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,1484.2026098376305,-7.515644291638477,24.033662368576433,24.033662368576433,24.033662368576433,28.068959157626885,28.068959157626885,28.055641033862834,24.028867637551322,21.58241448990909,18.98773298453347,28.055641033862834,28.055641033862834,23.29791015633114,28.195565552265165,24.028867637551322,28.055641033862834,28.055641033862834,24.749819614748084,28.055641033862834,28.195565552265165,21.49275789259432,23.347823373604506,7.0,5343129.395415469 
 11/14  06:00:00,7.2,95.0,19.82660136831096,75.71128444101572,21.6258265556323,42.52694690870865,21.679398856849936,100.0,19.5218131415447,69.28030995404485,18.84333812747078,52.812367280338904,22.759936685786023,39.67855858095092,7316.961110785104,0.5418984898363535,29.211488694962206,25.980925187135114,10032.177843271067,0.4503015101636466,29.211488694962206,23.881472677577378,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,1438.1415406612214,-7.353985787993346,25.033373496745426,25.033373496745426,25.033373496745426,29.06903708604254,29.06903708604254,29.05474205897842,25.028190687719388,21.679398856849936,18.84333812747078,29.05474205897842,29.05474205897842,23.881472677577378,29.211488694962206,25.028190687719388,29.05474205897842,29.05474205897842,25.980925187135114,29.05474205897842,29.211488694962206,21.6258265556323,22.759936685786023,7.2,5177309.546380397 
 11/14  07:00:00,10.1,86.0,19.75113206192791,76.06662371947641,22.402958355250938,40.346527453057405,22.08149887347343,99.35502310286154,19.250450360435643,70.46032739960364,18.97064465662383,52.18744933991853,22.296580201961024,40.59783664708953,2269.3796180408235,0.1781176697073419,29.666097261573906,28.650060205338633,7621.0701744454545,0.26126125401004463,32.48027779628149,27.61031976147536,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,881.2443030136893,0.33451788966232865,29.004735292696665,29.004735292696665,29.004735292696665,31.69482530555782,31.69482530555782,32.85731821022233,30.345578041741803,22.08149887347343,18.97064465662383,32.85731821022233,32.85731821022233,26.728401017889716,31.598359052695848,30.345578041741803,32.85731821022233,32.85731821022233,30.58232199646057,32.85731821022233,31.598359052695848,22.402958355250938,22.296580201961024,10.099999999999998,3172479.4908492817 
 11/14  08:00:00,13.0,82.0,19.75659020000153,76.04083399346919,24.109111681741695,36.73570628577756,22.614255051823385,98.10134875454219,19.18784877087878,70.73565215012033,19.353583747076247,51.06817062304348,22.102232658740576,41.46210965870532,0.0,0.0,29.666097261573903,29.666097261573903,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,12.999999999999998,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,22.614255051823385,19.353583747076247,34.6375463804546,34.6375463804546,31.249669029081964,31.249669029081964,34.6375463804546,34.6375463804546,34.6375463804546,31.249669029081964,34.6375463804546,31.249669029081964,24.109111681741695,22.102232658740576,12.999999999999998,0.0 
 11/14  09:00:00,15.4,72.0,19.805983946317852,75.88262617970766,25.633200327915397,34.12031188275519,22.970089894331327,99.5819707010535,19.363776357775777,70.03346246939432,19.845972918215704,49.810838773835975,22.09007536388511,42.20459081274067,0.0,0.0,29.666097261573903,29.666097261573903,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,15.399999999999999,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,22.970089894331327,19.845972918215704,34.6375463804546,34.6375463804546,31.249669029081964,31.249669029081964,34.6375463804546,34.6375463804546,34.6375463804546,31.249669029081964,34.6375463804546,31.249669029081964,25.633200327915397,22.09007536388511,15.399999999999999,0.0 
 11/14  10:00:00,17.3,62.0,19.90934582674504,75.32386232901868,26.660333309072566,32.302692344813366,23.376204587209756,99.435084785767,19.81133528322505,68.04585438692972,20.3873260083616,48.222329588196246,22.149015463869535,42.30418124586341,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,17.3,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,23.376204587209756,20.3873260083616,34.6375463804546,34.6375463804546,31.123128698975094,31.123128698975094,34.6375463804546,34.6375463804546,34.6375463804546,31.123128698975094,34.6375463804546,31.123128698975094,26.660333309072566,22.149015463869535,17.3,0.0 
 11/14  11:00:00,19.1,54.0,20.058025806986496,74.63329377914687,27.198906904881582,31.43185916110711,24.084353038497163,97.94444883626524,20.493278621137215,65.2347519769431,20.87788426431834,46.840240302541886,22.331292550609433,42.017302222408595,0.0,0.0,29.666097261573906,29.666097261573906,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,19.1,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,34.6375463804546,34.6375463804546,24.084353038497163,20.87788426431834,34.6375463804546,34.6375463804546,31.059849355440633,31.059849355440633,34.6375463804546,34.6375463804546,34.6375463804546,31.059849355440633,34.6375463804546,31.059849355440633,27.198906904881582,22.331292550609433,19.1,0.0 
 11/14  12:00:00,21.0,46.0,20.25354678470083,73.73600740049784,27.07612959405993,31.76736778150365,24.913824155543807,97.584090033329,21.29874012919388,62.08137805593617,21.516120824736642,45.06583409818754,22.75420064702256,41.09250388969868,0.0,0.0,29.666097261573906,29.666097261573906,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,21.0,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,34.6375463804546,34.6375463804546,24.913824155543807,21.516120824736642,34.6375463804546,34.6375463804546,31.059849355440633,31.059849355440633,34.6375463804546,34.6375463804546,34.6375463804546,31.059849355440633,34.6375463804546,31.059849355440633,27.07612959405993,22.75420064702256,21.0,0.0 
 11/14  13:00:00,21.0,47.0,20.470931705876602,72.75252078642274,26.406840722492376,33.10791774288077,25.529506453272425,98.37383347684693,22.17558751059601,58.8419636180752,21.896179214639332,44.02889058267678,22.955819208446385,40.672696369422766,0.0,0.0,29.666097261573906,29.666097261573906,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,21.0,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,34.6375463804546,34.6375463804546,25.529506453272425,21.896179214639332,34.6375463804546,34.6375463804546,31.059849355440633,31.059849355440633,34.6375463804546,34.6375463804546,34.6375463804546,31.059849355440633,34.6375463804546,31.059849355440633,26.406840722492376,22.955819208446385,21.0,0.0 
 11/14  14:00:00,21.0,49.0,20.711167944031597,71.6124255309869,25.740870187553554,34.565842312039265,25.86101877094915,98.95582512599391,23.226846232032187,55.15390475844302,22.12981596180266,43.42900082715223,23.61258834023547,39.23654755228844,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,21.0,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,25.86101877094915,22.12981596180266,34.6375463804546,34.6375463804546,31.123128698975094,31.123128698975094,34.6375463804546,34.6375463804546,34.6375463804546,31.123128698975094,34.6375463804546,31.123128698975094,25.740870187553554,23.61258834023547,21.0,0.0 
 11/14  15:00:00,21.2,49.0,20.93535671681546,70.63120253470808,25.34463221240228,35.563475795969424,25.949774179430538,99.86826440875699,24.204854106750037,51.9998467441359,22.34939049583123,42.93041550180212,24.888833774065848,36.53098771614609,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,21.200000000000003,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,25.949774179430538,22.34939049583123,34.6375463804546,34.6375463804546,31.186406083701392,31.186406083701392,34.6375463804546,34.6375463804546,34.6375463804546,31.186406083701392,34.6375463804546,31.186406083701392,25.34463221240228,24.888833774065848,21.200000000000003,0.0 
 11/14  16:00:00,21.0,49.0,21.14631105950905,69.65281029670432,24.964382341423462,36.63196580957602,25.82304106419375,100.0,25.162026757048604,49.06212926914954,22.537121914305246,42.53208471302685,26.35709608493391,33.720070796714694,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,21.0,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,25.82304106419375,22.537121914305246,34.6375463804546,34.6375463804546,31.186406083701392,31.186406083701392,34.6375463804546,34.6375463804546,34.6375463804546,31.186406083701392,34.6375463804546,31.186406083701392,24.964382341423462,26.35709608493391,21.0,0.0 
 11/14  17:00:00,20.0,56.0,21.30941905509674,68.95901028384202,24.60366927000808,37.78792993878195,25.384336679193247,99.99999999999999,25.70944144927027,47.48907860831915,22.643112405646047,42.430899753998574,27.067636206003172,32.64709463187555,0.0,0.0,29.666097261573906,29.666097261573906,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,20.0,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,30.87001106593975,34.6375463804546,34.6375463804546,25.384336679193247,22.643112405646047,34.6375463804546,34.6375463804546,31.059849355440633,31.059849355440633,34.6375463804546,34.6375463804546,34.6375463804546,31.059849355440633,34.6375463804546,31.059849355440633,24.60366927000808,27.067636206003172,20.0,0.0 
 11/14  18:00:00,19.2,60.0,21.396856320218006,68.52268931374557,24.112379481255775,39.25415403939887,24.813202918657154,100.0,25.912672529362197,46.874203907512396,22.525775018024206,42.876310221697565,26.48484665834507,34.08370018781133,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,19.2,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,24.813202918657154,22.525775018024206,34.6375463804546,34.6375463804546,30.996569925911274,30.996569925911274,34.6375463804546,34.6375463804546,34.6375463804546,30.996569925911274,34.6375463804546,30.996569925911274,24.112379481255775,26.48484665834507,19.2,0.0 
