Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/14  19:00:00,18.6,65.0,21.37208779763923,68.62677059085976,23.479569563649925,41.18310691275565,24.13878029160459,100.0,25.68216494719826,47.51901469226343,22.133787466167725,44.1124516050126,25.1949504470033,37.162596217793684,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,18.6,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,24.13878029160459,22.133787466167725,34.6375463804546,34.6375463804546,31.186406083701392,31.186406083701392,34.6375463804546,34.6375463804546,34.6375463804546,31.186406083701392,34.6375463804546,31.186406083701392,23.479569563649925,25.1949504470033,18.6,0.0 
 11/14  20:00:00,18.0,73.0,21.262590611614094,69.08922312222629,22.841179376322636,43.37396946141536,23.493382899661608,100.0,25.17517523546725,48.97288528644109,21.675453286134843,45.64590146110385,24.049727856121635,40.326907915247524,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,18.0,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,23.493382899661608,21.675453286134843,34.6375463804546,34.6375463804546,31.123128698975094,31.123128698975094,34.6375463804546,34.6375463804546,34.6375463804546,31.123128698975094,34.6375463804546,31.123128698975094,22.841179376322636,24.049727856121635,18.0,0.0 
 11/14  21:00:00,17.8,72.0,21.10720024815577,69.75142144494926,22.295944899587177,45.948661551749055,22.978341131253334,100.0,24.5541485044913,50.822345520449694,21.30243482202124,47.27300299221682,23.161984130711918,43.60241153890334,0.0,0.0,29.66609726157391,29.66609726157391,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,0.0,17.8,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,30.870011065939753,34.6375463804546,34.6375463804546,22.978341131253334,21.30243482202124,34.6375463804546,34.6375463804546,31.123128698975094,31.123128698975094,34.6375463804546,34.6375463804546,34.6375463804546,31.123128698975094,34.6375463804546,31.123128698975094,22.295944899587177,23.161984130711918,17.8,0.0 
 11/14  22:00:00,16.0,77.0,20.935655223080914,70.49074938047737,21.786589705703612,47.982013058101025,22.502959384155155,99.99999999999999,23.894031685745404,52.8743885664013,20.938418785326725,48.670245004972905,22.405779756288908,46.210100137558896,10799.10272485325,0.34091315318268556,32.417792971416546,27.147102322274936,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,0.0,0.0,36.94265433828843,36.94265433828843,833.2436269860647,6.227048873880495,30.264801144232052,30.264801144232052,30.264801144232052,32.95468078609933,32.95468078609933,34.240640124417325,31.471115426863253,22.502959384155155,20.938418785326725,34.240640124417325,34.240640124417325,32.882377002705454,32.882377002705454,31.471115426863253,34.240640124417325,34.240640124417325,27.611686353563844,34.240640124417325,32.882377002705454,21.786589705703612,22.405779756288908,16.0,2999677.057149833 
 11/14  23:00:00,15.0,82.0,20.72573838751891,71.40745685436539,21.82208870230379,48.58757385646928,22.09499645646534,99.99999999999999,23.129213328196258,55.370765569920636,20.567806557392963,50.24594200368905,21.61961308036582,49.20105738792781,5713.309073445511,0.3366946828558991,29.459040134033188,25.311319324162515,0.0,0.0,33.887368063635286,33.887368063635286,0.0,0.0,0.0,0.0,11723.500385199372,0.5806721545098491,29.459040134033188,24.477208068465863,1424.7616238385644,0.5058715778947853,25.3368788481111,25.3368788481111,25.3368788481111,29.372477539762027,29.372477539762027,29.436998281796253,25.254653283176715,22.09499645646534,20.567806557392963,29.436998281796253,29.436998281796253,29.459040134033188,29.459040134033188,25.254653283176715,29.436998281796253,29.436998281796253,25.311319324162515,29.436998281796253,24.477208068465863,21.82208870230379,21.61961308036582,15.0,5129141.845818832 
 11/14  24:00:00,15.2,70.0,20.545296232825056,72.20601111838513,22.37985864776772,46.982315306697814,21.738320549468348,100.0,22.59051415046055,57.20600562002247,20.28510027281887,51.234245896754544,22.042981976351612,47.959803021920436,3212.0048927291987,0.1580907694979399,30.6990697027999,28.26875000234778,6915.158447672527,0.26063758289478456,31.238229258384457,28.064366537001124,0.0,0.0,0.0,0.0,6669.73109503736,0.436859852513502,29.644080077966766,25.93307936557713,1413.6561046448242,0.6638699814155338,25.62042104732813,25.62042104732813,25.62042104732813,29.655851528506226,29.655851528506226,29.662250236387425,25.593956146362842,21.738320549468348,20.28510027281887,29.662250236387425,29.662250236387425,26.470217356583433,29.644080077966766,25.593956146362842,29.662250236387425,29.662250236387425,27.213760377514646,29.662250236387425,25.93307936557713,22.37985864776772,22.042981976351612,15.2,5089161.976721367 
 11/15  01:00:00,14.0,72.0,20.40427187796219,72.83704959229038,22.724131784944586,45.54111963928443,21.601820719484685,100.0,22.118556873635974,58.87219546080278,20.04663540443969,51.888495398709225,22.418961619323646,46.39690366918501,0.0,0.0,30.6990697027999,30.6990697027999,16722.395197424965,0.8103019237918232,28.345001406889967,23.406239601648508,0.0,0.0,0.0,0.0,0.0,0.0,28.589090453133633,28.589090453133633,1469.9774308326528,-0.4923501406422268,24.33629391138961,24.33629391138961,24.33629391138961,28.371707581078752,28.371707581078752,28.37720561909082,24.312659306627626,21.601820719484685,20.04663540443969,28.37720561909082,28.37720561909082,23.406239601648508,28.345001406889967,24.312659306627626,28.37720561909082,28.37720561909082,28.345001406889967,28.37720561909082,28.345001406889967,22.724131784944586,22.418961619323646,14.0,5291918.750997549 
 11/15  02:00:00,13.0,77.0,20.313335876879375,73.2473247512827,22.622744920569968,45.19370816148823,21.8787149981561,99.7088188771994,21.69267906833427,60.42265342872398,19.82763419633276,52.391497331440746,22.377545111351637,45.875865850113115,0.0,0.0,30.6990697027999,30.6990697027999,15435.739745676976,0.5273002676616878,31.902962231833783,24.879117371650164,0.0,0.0,0.0,0.0,0.0,0.0,28.589090453133633,28.589090453133633,1312.0532273849806,-1.641914325339135,28.126863985214538,28.126863985214538,28.126863985214538,32.161930182784964,32.161930182784964,32.0889170351639,28.181171559885176,21.8787149981561,19.82763419633276,32.0889170351639,32.0889170351639,24.879117371650164,31.902962231833783,28.181171559885176,32.0889170351639,32.0889170351639,31.902962231833783,32.0889170351639,31.902962231833783,22.622744920569968,22.377545111351637,13.0,4723391.61858593 
 11/15  03:00:00,12.0,82.0,20.240080461582828,73.57973561421647,22.303437052606288,45.580146342543784,22.396389269315577,99.62035042794929,21.31171756145498,61.848653091075754,19.632427200365704,52.852446376210416,22.1082937182645,46.12865154567536,0.0,0.0,30.6990697027999,30.6990697027999,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,28.589090453133633,28.589090453133633,0.0,12.0,28.636217232771063,28.636217232771063,28.636217232771063,28.636217232771063,28.636217232771063,32.64191509142621,32.64191509142621,22.396389269315577,19.632427200365704,32.64191509142621,32.64191509142621,28.90951849999969,28.90951849999969,32.64191509142621,32.64191509142621,32.64191509142621,28.90951849999969,32.64191509142621,28.90951849999969,22.303437052606288,22.1082937182645,12.0,0.0 
 11/15  04:00:00,12.0,83.0,20.169404432228376,73.8292518342507,21.803597956784422,46.57261440142787,22.799408397934158,99.81864962854044,20.95387692612429,63.160402667185835,19.478925135016034,53.16869441232316,21.716400281437355,46.824701604124954,6897.20415485285,0.3116845839476864,29.203855282364025,23.88770334041652,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,10224.452424577656,0.5637674383069342,29.203855282364025,24.866698466564458,1432.701091714312,-2.525372219751974,25.15622185167649,25.15622185167649,25.15622185167649,29.19185636146248,29.19185636146248,29.252737125699674,25.075408842681775,22.799408397934158,19.478925135016034,29.252737125699674,29.252737125699674,29.203855282364025,29.203855282364025,25.075408842681775,29.252737125699674,29.252737125699674,23.88770334041652,29.252737125699674,24.866698466564458,21.803597956784422,21.716400281437355,12.0,5157723.930171524 
 11/15  05:00:00,12.0,82.0,20.112404012936846,74.09008145851999,21.850016217599354,46.06725371731405,22.83923520297821,100.0,20.65848267601337,64.31935413302539,19.35353071508261,53.42821243425973,21.94537517840464,45.80259788568425,8309.208989932098,0.4324883082805274,30.46477227783549,25.86846527347545,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,8578.928219557061,0.5597116917194727,30.46477227783549,26.797928789471328,1379.8330834057851,-2.5779037017689905,26.38791594325549,26.38791594325549,26.38791594325549,30.4233179276577,30.4233179276577,30.39970066652569,26.392786576569165,22.83923520297821,19.35353071508261,30.39970066652569,30.39970066652569,30.46477227783549,30.46477227783549,26.392786576569165,30.39970066652569,30.39970066652569,25.86846527347545,30.39970066652569,26.797928789471328,21.850016217599354,21.94537517840464,12.0,4967399.100260827 
 11/15  06:00:00,12.4,82.0,20.058459485720945,74.33792072657594,22.27346019655522,44.73150656688759,22.61778927868353,100.0,20.41157602277878,65.30655828425789,19.27955502782154,53.60597459394421,22.453698728237867,44.24613107684953,4636.778647235693,0.22119625999409678,32.44973487895282,29.942284734082598,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,2958.2867422195477,0.12743932973034042,32.44973487895282,29.673024963312983,645.0377659003088,5.071015186600292,28.76624088605125,28.76624088605125,28.76624088605125,30.78371613968841,30.78371613968841,32.7217122673203,30.77406987778167,22.61778927868353,19.27955502782154,32.7217122673203,32.7217122673203,30.83325675786404,30.83325675786404,30.77406987778167,32.7217122673203,32.7217122673203,28.32580661299382,32.7217122673203,28.056546842224204,22.27346019655522,22.453698728237867,12.4,2322135.957241112 
 11/15  07:00:00,13.0,82.0,20.008325461132106,74.56907606118111,22.856149790329006,43.183535232625886,22.384822536773136,100.0,20.21393771087338,66.10904164819641,19.338084558731673,53.42690249668763,22.901747557996188,43.06611009431951,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,13.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,22.384822536773136,19.338084558731673,32.760975506208105,32.760975506208105,28.939296770888266,28.939296770888266,32.760975506208105,32.760975506208105,32.760975506208105,28.939296770888266,32.760975506208105,28.939296770888266,22.856149790329006,22.901747557996188,13.0,0.0 
 11/15  08:00:00,14.0,77.0,20.009815276182753,74.56218399681991,24.087803221632623,40.17861102154336,22.34837282549932,100.0,20.168014818478426,66.29705886503093,19.661015317212737,52.42191045301296,23.103589403356576,42.632309307398714,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,14.000000000000002,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,22.34837282549932,19.661015317212737,32.760975506208105,32.760975506208105,29.138554529481024,29.138554529481024,32.760975506208105,32.760975506208105,32.760975506208105,29.138554529481024,32.760975506208105,29.138554529481024,24.087803221632623,23.103589403356576,14.000000000000002,0.0 
 11/15  09:00:00,16.0,72.0,20.05019920494671,74.37595280319812,25.35190450924745,37.593581275491175,22.589538929448462,99.79135458460276,20.29940188560618,65.76066819397737,20.178379801515106,50.98949811390399,23.182333347309807,42.81237365015079,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,16.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,22.589538929448462,20.178379801515106,32.760975506208105,32.760975506208105,29.138554529481024,29.138554529481024,32.760975506208105,32.760975506208105,32.760975506208105,29.138554529481024,32.760975506208105,29.138554529481024,25.35190450924745,23.182333347309807,16.0,0.0 
 11/15  10:00:00,20.0,60.0,20.13059903169999,73.93376287174229,26.519920961585726,35.56562452276835,23.07769487665304,98.66130710350707,20.62711863040259,64.38037446009719,20.732283308451784,49.57042056142273,23.226942914121175,43.280830511525934,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,20.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,23.07769487665304,20.732283308451784,32.760975506208105,32.760975506208105,29.07213667738715,29.07213667738715,32.760975506208105,32.760975506208105,32.760975506208105,29.07213667738715,32.760975506208105,29.07213667738715,26.519920961585726,23.226942914121175,20.0,0.0 
 11/15  11:00:00,21.0,53.0,20.25666223906206,73.35957852711103,26.987168592418236,34.89185723205179,23.72340679531934,96.81892419801001,21.193891046330965,62.1747623754103,21.21332146152008,48.34414011509112,23.20651936440226,43.69538716410791,0.0,0.0,32.44973487895281,32.44973487895281,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,0.0,21.0,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,32.760975506208105,32.760975506208105,23.72340679531934,21.21332146152008,32.760975506208105,32.760975506208105,29.00571676926913,29.00571676926913,32.760975506208105,32.760975506208105,32.760975506208105,29.00571676926913,32.760975506208105,29.00571676926913,26.987168592418236,23.20651936440226,21.0,0.0 
 11/15  12:00:00,22.4,51.0,20.417247394489394,72.5636969895519,26.698543650969512,35.943868023690115,24.436196748862947,96.22492184446358,21.897225995665018,59.49627790968499,21.60967962352262,47.502708231977955,23.35777969066269,43.847316861247954,0.0,0.0,32.44973487895281,32.44973487895281,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,0.0,22.4,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,32.760975506208105,32.760975506208105,24.436196748862947,21.60967962352262,32.760975506208105,32.760975506208105,29.00571676926913,29.00571676926913,32.760975506208105,32.760975506208105,32.760975506208105,29.00571676926913,32.760975506208105,29.00571676926913,26.698543650969512,23.35777969066269,22.4,0.0 
 11/15  13:00:00,23.0,47.0,20.603143092854705,71.66530561214043,26.087669683563167,37.60034383528943,25.104047622375717,96.8727268328924,22.72161010519626,56.52950684086933,21.95636386459962,46.743322362933924,23.499822811518587,43.86453515025993,0.0,0.0,32.44973487895281,32.44973487895281,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,0.0,23.0,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,32.760975506208105,32.760975506208105,25.104047622375717,21.95636386459962,32.760975506208105,32.760975506208105,29.00571676926913,29.00571676926913,32.760975506208105,32.760975506208105,32.760975506208105,29.00571676926913,32.760975506208105,29.00571676926913,26.087669683563167,23.499822811518587,23.0,0.0 
 11/15  14:00:00,24.0,44.0,20.839699995041908,70.62873297423606,25.6427587569537,38.732087807589586,25.69534071989608,96.40009618965881,23.79420580174916,52.985128052828145,22.358322180244645,45.73007707544408,24.24146255233753,42.09283023495455,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,24.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,25.69534071989608,22.358322180244645,32.760975506208105,32.760975506208105,29.07213667738715,29.07213667738715,32.760975506208105,32.760975506208105,32.760975506208105,29.07213667738715,32.760975506208105,29.07213667738715,25.6427587569537,24.24146255233753,24.0,0.0 
 11/15  15:00:00,24.6,47.0,21.068699914792326,69.57250725019509,25.456426072535404,39.614535777747975,25.944770725777893,99.09072403805641,24.86125331266593,49.654361685258536,22.80479439748777,44.80345027469367,25.44849664030064,39.62120536855779,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,24.6,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,25.944770725777893,22.80479439748777,32.760975506208105,32.760975506208105,29.07213667738715,29.07213667738715,32.760975506208105,32.760975506208105,32.760975506208105,29.07213667738715,32.760975506208105,29.07213667738715,25.456426072535404,25.44849664030064,24.6,0.0 
 11/15  16:00:00,23.3,52.0,21.288826964831657,68.63869435415177,25.15505482657745,40.77313421850717,25.858962646614312,100.0,25.70274994055563,47.22866618348784,23.007324924051915,44.53278497811491,26.7596766458743,37.0710840286928,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,23.3,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,25.858962646614312,23.007324924051915,32.760975506208105,32.760975506208105,29.138554529481024,29.138554529481024,32.760975506208105,32.760975506208105,32.760975506208105,29.138554529481024,32.760975506208105,29.138554529481024,25.15505482657745,26.7596766458743,23.3,0.0 
 11/15  17:00:00,22.0,57.0,21.45252179760586,67.95319862530393,24.779201361986804,42.087624542666894,25.38035198643337,100.0,26.2240718872582,45.79267289569475,23.00479823673497,44.779593850916214,27.777951077376404,35.25258769903858,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,22.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,25.38035198643337,23.00479823673497,32.760975506208105,32.760975506208105,29.07213667738715,29.07213667738715,32.760975506208105,32.760975506208105,32.760975506208105,29.07213667738715,32.760975506208105,29.07213667738715,24.779201361986804,27.777951077376404,22.0,0.0 
 11/15  18:00:00,22.8,55.0,21.57505186325575,67.37838312426851,24.40778947012236,43.27342289160649,24.954922583442855,100.0,26.526352144150003,44.938424516609416,23.01162645232153,44.888180077157955,28.30394060541407,34.382137842956254,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,22.8,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,24.954922583442855,23.01162645232153,32.760975506208105,32.760975506208105,28.939296770888266,28.939296770888266,32.760975506208105,32.760975506208105,32.760975506208105,28.939296770888266,32.760975506208105,28.939296770888266,24.40778947012236,28.30394060541407,22.8,0.0 
 11/15  19:00:00,22.0,60.0,21.607298818651298,67.24549431497509,23.884482639692614,44.704977795947556,24.414954922327354,99.99999999999999,26.496250308631986,45.01814606666734,22.788866998889652,45.52847579425194,27.349295970404242,36.39693697777751,0.0,0.0,32.44973487895281,32.44973487895281,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,0.0,22.0,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,28.806456773168435,32.760975506208105,32.760975506208105,24.414954922327354,22.788866998889652,32.760975506208105,32.760975506208105,29.00571676926913,29.00571676926913,32.760975506208105,32.760975506208105,32.760975506208105,29.00571676926913,32.760975506208105,29.00571676926913,23.884482639692614,27.349295970404242,22.0,0.0 
 11/15  20:00:00,20.0,68.0,21.531051556716758,67.56009211082434,23.252960251734915,46.75483391229373,23.79962082978488,99.99999999999997,26.14378779484827,45.964820346565325,22.295583144066185,47.0939273847911,25.784602096498688,40.19049568831609,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,19.999999999999996,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,23.79962082978488,22.295583144066185,32.760975506208105,32.760975506208105,29.204957225601984,29.204957225601984,32.760975506208105,32.760975506208105,32.760975506208105,29.204957225601984,32.760975506208105,29.204957225601984,23.252960251734915,25.784602096498688,19.999999999999996,0.0 
 11/15  21:00:00,19.0,68.0,21.391865430123744,68.13865838507384,22.685188944141085,48.79240249102923,23.27886007147189,100.0,25.573438374446617,47.544575606763864,21.86174100495592,48.61767677570052,24.527855370937324,43.67192886578347,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,19.0,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,23.27886007147189,21.86174100495592,32.760975506208105,32.760975506208105,29.138554529481024,29.138554529481024,32.760975506208105,32.760975506208105,32.760975506208105,29.138554529481024,32.760975506208105,29.138554529481024,22.685188944141085,24.527855370937324,19.0,0.0 
 11/15  22:00:00,18.6,68.0,21.224364327793246,68.84222441475129,22.20633118645887,50.549941190421755,22.84992496500442,100.0,24.907882735549805,49.46553219619257,21.497681934591846,49.945637431963725,23.572030183225696,46.54164350714585,0.0,0.0,32.44973487895282,32.44973487895282,0.0,0.0,35.496862829575186,35.496862829575186,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895282,32.44973487895282,0.0,18.6,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,28.80645677316844,32.760975506208105,32.760975506208105,22.84992496500442,21.497681934591846,32.760975506208105,32.760975506208105,29.07213667738715,29.07213667738715,32.760975506208105,32.760975506208105,32.760975506208105,29.07213667738715,32.760975506208105,29.07213667738715,22.20633118645887,23.572030183225696,18.6,0.0 
 11/15  23:00:00,18.2,68.0,21.046917134570407,69.66540410747956,21.81184741233114,52.04490762183033,22.480171169796677,99.99999999999999,24.237353381736078,51.54048324419249,21.179039958388046,51.176408837289216,22.823887477070507,48.941963183393334,10385.292122018498,0.33026551137633975,32.97184834101635,27.860967129346633,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,842.6838694155963,8.43915808564521,29.266490819025346,29.266490819025346,29.266490819025346,31.9563670883403,31.9563670883403,33.27225589416216,30.571543970632337,22.480171169796677,21.179039958388046,33.27225589416216,33.27225589416216,31.82384230445512,31.82384230445512,30.571543970632337,33.27225589416216,33.27225589416216,26.712961092785406,33.27225589416216,31.82384230445512,21.81184741233114,22.823887477070507,18.2,3033661.9298961465 
 11/15  24:00:00,17.8,67.0,20.84758595449829,70.52457478164027,22.03858303041094,51.485341082358886,22.164928399390156,99.99999999999999,23.510169703736135,53.844762468879956,20.866444986961135,52.41282842204592,22.146549704555312,51.152960205740285,8610.5439166087,0.19744277826555343,38.12838168196424,31.1854821655124,0.0,0.0,35.49686282957518,35.49686282957518,0.0,0.0,0.0,0.0,0.0,0.0,32.44973487895281,32.44973487895281,749.8384215523306,7.944956424263343,34.82693218165235,34.82693218165235,34.82693218165235,37.516735220385975,37.516735220385975,38.7433154279599,36.25366986488777,22.164928399390156,20.866444986961135,38.7433154279599,38.7433154279599,37.12534569808714,37.12534569808714,36.25366986488777,38.7433154279599,38.7433154279599,30.1824461816353,38.7433154279599,37.12534569808714,22.03858303041094,22.146549704555312,17.8,2699418.317588391 
 11/16  01:00:00,18.0,68.0,20.651810183773495,71.3093724970127,22.93032022357252,48.81418103305091,21.80473499362118,99.99999999999999,22.82368479456391,56.070483996928544,20.61262194962449,53.39850528247076,21.616319596629403,52.88237080777266,0.0,0.0,38.579286650663775,38.579286650663775,8820.548016715918,0.2776774513234702,29.517656243661783,21.42209590180727,0.0,0.0,0.0,0.0,12982.277882091195,0.6503947136623922,29.517656243661783,24.860595807745117,1465.900256803367,3.547075880579151,24.48554271678918,24.48554271678918,24.48554271678918,28.52072089470676,28.52072089470676,28.725629562832083,24.259868403735105,21.80473499362118,20.61262194962449,28.725629562832083,28.725629562832083,21.42209590180727,29.517656243661783,24.259868403735105,28.725629562832083,28.725629562832083,29.517656243661783,28.725629562832083,24.860595807745117,22.93032022357252,21.616319596629403,18.0,5277240.924492121 
 11/16  02:00:00,17.0,71.0,20.515888487806237,71.90940289356705,23.22896752953181,47.97944649541324,21.81117938412688,100.0,22.323369935817304,57.79906975416376,20.393539238645353,54.258694718485444,22.128462782066684,51.296390535498816,0.0,0.0,38.57928665066378,38.57928665066378,12461.169991051102,0.44236581302587163,29.66982923783354,22.96044201851314,0.0,0.0,0.0,0.0,3613.6665755972667,0.3287768499529855,29.071240512804525,27.75643998148069,1407.2222005817007,2.4868782220489685,25.752669093687032,25.752669093687032,25.752669093687032,29.788193760784864,29.788193760784864,29.729312961787354,25.793854557387476,21.81117938412688,20.393539238645353,29.729312961787354,29.729312961787354,22.96044201851314,29.66982923783354,25.793854557387476,29.729312961787354,29.729312961787354,29.66982923783354,29.729312961787354,28.355028706509707,23.22896752953181,22.128462782066684,17.0,5065999.922094123 
 11/16  03:00:00,16.0,76.0,20.425955261582494,72.30957147114292,23.031062884551936,48.599092850339694,22.045975860389134,100.0,21.99904245648021,58.95205038701813,20.210659707919937,55.02382598855713,22.682360102223576,49.63941021569489,0.0,0.0,38.57928665066378,38.57928665066378,6064.071509622308,0.1262428964189531,33.68655389148303,27.940746198272393,0.0,0.0,0.0,0.0,0.0,0.0,29.071240512804525,29.071240512804525,589.0812798137342,8.635501787977482,29.425669146679347,29.425669146679347,29.425669146679347,31.44302142572956,31.44302142572956,33.33860069148381,31.512333463584582,22.045975860389134,20.210659707919937,33.33860069148381,33.33860069148381,25.43980592736151,31.18561362057214,31.512333463584582,33.33860069148381,33.33860069148381,31.18561362057214,33.33860069148381,31.18561362057214,23.031062884551936,22.682360102223576,16.0,2120692.607329443 
 11/16  04:00:00,16.0,77.0,20.366247525793447,72.57667752977328,22.661552465474745,49.77431376239993,22.38349318456089,100.0,21.718422113980715,59.97093760402956,20.06115919190326,55.684128797843655,22.752426755067823,49.50236982908698,0.0,0.0,38.57928665066378,38.57928665066378,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,29.071240512804525,29.071240512804525,0.0,16.0,32.55462837517472,32.55462837517472,32.55462837517472,32.55462837517472,32.55462837517472,36.385949298924274,36.385949298924274,22.38349318456089,20.06115919190326,36.385949298924274,36.385949298924274,32.68332991817731,32.68332991817731,36.385949298924274,36.385949298924274,36.385949298924274,32.68332991817731,36.385949298924274,32.68332991817731,22.661552465474745,22.752426755067823,16.0,0.0 
 11/16  05:00:00,14.0,88.0,20.30819638569365,72.83745089571616,22.19402716333677,51.32252690909509,22.400175028744076,100.0,21.47469471976411,60.872021328602116,19.890845026797614,56.44128714118628,22.494418252751913,50.39465953144666,0.0,0.0,38.57928665066378,38.57928665066378,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,29.071240512804525,29.071240512804525,0.0,14.0,32.55462837517472,32.55462837517472,32.55462837517472,32.55462837517472,32.55462837517472,36.385949298924274,36.385949298924274,22.400175028744076,19.890845026797614,36.385949298924274,36.385949298924274,32.68332991817731,32.68332991817731,36.385949298924274,36.385949298924274,36.385949298924274,32.68332991817731,36.385949298924274,32.68332991817731,22.19402716333677,22.494418252751913,14.0,0.0 
 11/16  06:00:00,19.4,64.0,20.245006781324445,73.1949727639059,21.997973055857365,52.17925373955006,22.317077786627763,100.0,21.229971968287437,61.8532726118517,19.89008791116209,56.709174971546666,22.227440832446604,51.45667032101408,7782.70235264227,0.20544936680782333,35.42426251777627,30.892998820264378,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,29.071240512804525,29.071240512804525,597.6397925821565,12.048584122025256,31.705010803110675,31.705010803110675,31.705010803110675,33.72236308216089,33.72236308216089,35.76483964618258,33.71271847624429,22.317077786627763,19.89008791116209,35.76483964618258,35.76483964618258,33.76436705356069,33.76436705356069,33.71271847624429,35.76483964618258,35.76483964618258,29.2331033560488,35.76483964618258,33.76436705356069,21.997973055857365,22.227440832446604,19.4,2151503.2532957634 
 11/16  07:00:00,17.0,82.0,20.2072116557268,73.36622986957374,23.1309803057498,48.98044867468836,22.285811977339467,100.0,21.083792223166405,62.41086231215433,20.081420471145563,56.23493975050211,22.041585648492372,52.32892220525557,2806.4922591901636,0.06275983430538955,39.71475265865893,37.040233044258244,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,3919.8176203999064,0.07600852808370294,33.92566007966514,30.841284433861816,497.6488005551172,10.255577433282259,35.96717157208421,35.96717157208421,35.96717157208421,37.808661666345884,37.808661666345884,39.53656675289588,37.79901705133864,22.285811977339467,20.081420471145563,39.53656675289588,39.53656675289588,37.82216328420134,37.82216328420134,37.79901705133864,39.53656675289588,39.53656675289588,35.14764366980065,39.53656675289588,34.73778763839801,23.1309803057498,22.041585648492372,17.0,1791535.681998422 
 11/16  08:00:00,21.0,67.0,20.241134868963698,73.21248887835893,25.546272982568365,42.74652018534223,22.52146675326,99.9350653582161,21.115151040307783,62.290751414204735,20.604964452947183,54.70164287824008,22.480832408313685,51.369204146850834,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,21.0,35.01885992658902,35.01885992658902,35.01885992658902,35.01885992658902,35.01885992658902,39.188498164095726,39.188498164095726,22.52146675326,20.604964452947183,39.188498164095726,39.188498164095726,35.57879675956513,35.57879675956513,39.188498164095726,39.188498164095726,39.188498164095726,35.57879675956513,39.188498164095726,35.57879675956513,25.546272982568365,22.480832408313685,21.0,0.0 
 11/16  09:00:00,21.2,70.0,20.31686283544142,72.94277669792828,27.105254692762653,39.69288168371515,22.81716684216161,99.87091176506539,21.36878479388699,61.389734616331715,21.047153579296513,53.79140830364396,22.77348793206554,51.378822825805656,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.78007964652575,38.78007964652575,0.0,21.199999999999996,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,22.81716684216161,21.047153579296513,39.188498164095726,39.188498164095726,35.43903816730593,35.43903816730593,39.188498164095726,39.188498164095726,39.188498164095726,35.43903816730593,39.188498164095726,35.43903816730593,27.105254692762653,22.77348793206554,21.199999999999996,0.0 
 11/16  10:00:00,21.6,66.0,20.4307870328836,72.43135206185912,28.069523626328248,38.09114179748091,23.314541995698956,99.30772515809434,21.816635029903267,59.730409538376584,21.47584770697366,52.872726906791414,22.925668783213723,51.676444775734524,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,21.6,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,23.314541995698956,21.47584770697366,39.188498164095726,39.188498164095726,35.29899239335723,35.29899239335723,39.188498164095726,39.188498164095726,39.188498164095726,35.29899239335723,39.188498164095726,35.29899239335723,28.069523626328248,22.925668783213723,21.6,0.0 
 11/16  11:00:00,22.0,57.0,20.580176490305206,71.76680343750292,28.498893142752237,37.35390399897284,23.97749473863356,98.03400602810835,22.413224287706974,57.597790116614966,21.86247425573593,51.896650759050914,23.177427820219876,51.16970572155465,0.0,0.0,39.714752658658924,39.714752658658924,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,22.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,23.97749473863356,21.86247425573593,39.188498164095726,39.188498164095726,35.22895934829749,35.22895934829749,39.188498164095726,39.188498164095726,39.188498164095726,35.22895934829749,39.188498164095726,35.22895934829749,28.498893142752237,23.177427820219876,22.0,0.0 
 11/16  12:00:00,22.0,59.0,20.75533147988671,70.9963643634566,28.0760452086475,38.5591774776446,24.704913061645453,98.40526169797664,23.165787659236578,55.02921891609516,22.15776072041298,51.348413055111706,23.33817577038202,51.036976735973525,0.0,0.0,39.714752658658924,39.714752658658924,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,22.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,24.704913061645453,22.15776072041298,39.188498164095726,39.188498164095726,35.22895934829749,35.22895934829749,39.188498164095726,39.188498164095726,39.188498164095726,35.22895934829749,39.188498164095726,35.22895934829749,28.0760452086475,23.33817577038202,22.0,0.0 
 11/16  13:00:00,22.0,57.0,20.96431645770107,70.08927234951076,27.273737981581903,40.66459393466074,25.323570250424307,99.18354072141338,24.001849869783946,52.32630688281978,22.41354623747182,50.918764912729,23.450169247875237,51.01207753584953,0.0,0.0,39.714752658658924,39.714752658658924,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,22.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,25.323570250424307,22.41354623747182,39.188498164095726,39.188498164095726,35.22895934829749,35.22895934829749,39.188498164095726,39.188498164095726,39.188498164095726,35.22895934829749,39.188498164095726,35.22895934829749,27.273737981581903,23.450169247875237,22.0,0.0 
 11/16  14:00:00,21.0,69.0,21.149273967120138,69.29737875246201,26.48330942331873,43.21289009634801,25.75002726384376,99.20758215749092,24.97209341228611,49.37552202492081,22.613887446618513,50.7938793349673,24.058772550801883,49.88119007926786,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,21.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,25.75002726384376,22.613887446618513,39.188498164095726,39.188498164095726,35.29899239335723,35.29899239335723,39.188498164095726,39.188498164095726,39.188498164095726,35.29899239335723,39.188498164095726,35.29899239335723,26.48330942331873,24.058772550801883,21.0,0.0 
 11/16  15:00:00,21.0,65.0,21.33207960345368,68.52450944310448,25.94864657234378,44.89072668062751,25.85938378706082,99.91110035683704,25.72903095127862,47.20146461631901,22.797469308469605,50.505634580424584,25.298383225448354,46.631375735333165,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,21.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,25.85938378706082,22.797469308469605,39.188498164095726,39.188498164095726,35.3690232705484,35.3690232705484,39.188498164095726,39.188498164095726,39.188498164095726,35.3690232705484,39.188498164095726,35.3690232705484,25.94864657234378,25.298383225448354,21.0,0.0 
 11/16  16:00:00,20.4,68.0,21.49899738445818,67.8271321705061,25.511207406435048,46.55835607012255,25.692785968434272,100.0,26.349661335210474,45.49995147168519,22.955908862410173,50.4966542812742,26.61346335931565,43.60124280764239,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,20.4,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,25.692785968434272,22.955908862410173,39.188498164095726,39.188498164095726,35.3690232705484,35.3690232705484,39.188498164095726,39.188498164095726,39.188498164095726,35.3690232705484,39.188498164095726,35.3690232705484,25.511207406435048,26.61346335931565,20.4,0.0 
 11/16  17:00:00,19.8,70.0,21.619990649487356,67.39315121706304,25.093084324881854,48.13202932100145,25.292823535665228,100.0,26.680473123985564,44.66476646631516,23.019129271952625,50.72281848507285,27.18569648491595,42.51425205491472,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,19.8,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,25.292823535665228,23.019129271952625,39.188498164095726,39.188498164095726,35.15892620806474,35.15892620806474,39.188498164095726,39.188498164095726,39.188498164095726,35.15892620806474,39.188498164095726,35.15892620806474,25.093084324881854,27.18569648491595,19.8,0.0 
 11/16  18:00:00,19.2,72.0,21.66458052268289,67.20953505369835,24.50872521907473,50.09607688258551,24.726440638863792,99.99999999999999,26.662330635074,44.712434620130814,22.84416827142796,51.57297128015149,26.52783011534708,44.42208168491522,0.0,0.0,39.714752658658924,39.714752658658924,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,19.2,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,24.726440638863792,22.84416827142796,39.188498164095726,39.188498164095726,35.22895934829749,35.22895934829749,39.188498164095726,39.188498164095726,39.188498164095726,35.22895934829749,39.188498164095726,35.22895934829749,24.50872521907473,26.52783011534708,19.2,0.0 
 11/16  19:00:00,18.0,77.0,21.60074596218965,67.53920705459224,23.7699797679439,52.58482384868612,24.030602996773638,100.0,26.24038349219716,45.88460704103417,22.36622606697875,53.400677279706464,25.171873959121605,48.3443783971518,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,18.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,24.030602996773638,22.36622606697875,39.188498164095726,39.188498164095726,35.3690232705484,35.3690232705484,39.188498164095726,39.188498164095726,39.188498164095726,35.3690232705484,39.188498164095726,35.3690232705484,23.7699797679439,25.171873959121605,18.0,0.0 
 11/16  20:00:00,17.0,82.0,21.452402655590856,68.22280916772145,23.001727350168355,55.43043416860284,23.353003780198684,100.0,25.582645793304323,47.754446354008586,21.830776965471966,55.750276248469945,23.948381426607725,52.347363663116354,0.0,0.0,39.71475265865893,39.71475265865893,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,17.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,23.353003780198684,21.830776965471966,39.188498164095726,39.188498164095726,35.3690232705484,35.3690232705484,39.188498164095726,39.188498164095726,39.188498164095726,35.3690232705484,39.188498164095726,35.3690232705484,23.001727350168355,23.948381426607725,17.0,0.0 
 11/16  21:00:00,17.0,78.0,21.26462673131612,69.0807774351766,22.40575137304855,57.37568029321144,22.843896068356774,99.99999999999999,24.826481916584402,50.00212218000107,21.42108661178829,57.40927487464928,23.05419973554623,55.15388910751366,0.0,0.0,39.714752658658924,39.714752658658924,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,0.0,17.0,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,35.01885992658903,39.188498164095726,39.188498164095726,22.843896068356774,21.42108661178829,39.188498164095726,39.188498164095726,35.22895934829749,35.22895934829749,39.188498164095726,39.188498164095726,39.188498164095726,35.22895934829749,39.188498164095726,35.22895934829749,22.40575137304855,23.05419973554623,17.0,0.0 
 11/16  22:00:00,16.0,77.0,21.058043950835216,70.03138138795849,21.89449356330535,58.46832526700504,22.41117383923043,99.99999999999999,24.08465672481129,52.32435038994906,21.05788444490366,58.73261242984249,22.358042840883297,56.83076666473147,11199.413511269468,0.2956911779797351,35.660082601899035,29.579258988904733,0.0,0.0,35.45961493066031,35.45961493066031,0.0,0.0,0.0,0.0,0.0,0.0,38.780079646525756,38.780079646525756,802.5045649631109,6.197791150565081,31.687200287676404,31.687200287676404,31.687200287676404,34.37700332641002,34.37700332641002,35.84642308335087,32.991690940969164,22.41117383923043,21.05788444490366,35.84642308335087,35.84642308335087,34.429868433515196,34.429868433515196,32.991690940969164,35.84642308335087,35.84642308335087,28.349044820520895,35.84642308335087,34.429868433515196,21.89449356330535,22.358042840883297,16.0,2889016.4338671993 
 11/16  23:00:00,15.0,77.0,20.829409294914097,71.0929975314727,22.654088918925396,54.4922896173364,21.979331454321155,99.99999999999999,23.260184504035593,55.042843854321234,20.66794114397823,59.77236083575073,21.614578403666776,58.04177854626758,0.0,0.0,36.73956051512562,36.73956051512562,725.4064275456154,0.017944320398593998,33.73164549758443,30.5079289549322,0.0,0.0,0.0,0.0,16579.210562033404,0.7302432409100049,31.774403987684558,26.124778897184235,1329.6621114247916,0.40113286243682467,27.699128340224796,27.699128340224796,27.699128340224796,31.734277140336516,31.734277140336516,31.81088668966048,27.60199870263846,21.979331454321155,20.66794114397823,31.81088668966048,31.81088668966048,28.550687445032327,31.774403987684558,27.60199870263846,31.81088668966048,31.81088668966048,31.774403987684558,31.81088668966048,26.124778897184235,22.654088918925396,21.614578403666776,15.0,4786783.601129251 
 11/16  24:00:00,15.0,71.0,20.6460376608747,71.97113500986913,23.668982613762857,50.02376975263707,21.688394653470247,100.0,22.703622429808135,56.98272154583598,20.378158502173353,60.32828732446849,22.385092167995506,54.064852803182795,0.0,0.0,36.73956051512562,36.73956051512562,14117.989508720606,0.5276330161275467,29.861029700055546,22.316043896792905,0.0,0.0,0.0,0.0,2751.942897425878,0.20157727830412955,32.04243974449241,31.22592963187269,1406.047226939806,0.45632088473226196,25.845208375195874,25.845208375195874,25.845208375195874,29.880527984356426,29.880527984356426,29.915020345260086,25.793277982381646,21.688394653470247,20.378158502173353,29.915020345260086,29.915020345260086,22.316043896792905,29.861029700055546,25.793277982381646,29.915020345260086,29.915020345260086,29.861029700055546,29.915020345260086,29.044519587435826,23.668982613762857,22.385092167995506,15.0,5061770.016983301 
 11/17  01:00:00,15.0,72.0,20.529863178153406,72.48829430922234,23.98591041026731,48.08082157769035,21.838364230859383,99.80814610779738,22.27657396993596,58.48062916172955,20.18545300186007,60.543820512339735,23.226871262175116,50.337642960952266,0.0,0.0,36.73956051512562,36.73956051512562,15638.787685818159,0.58550586977696,30.728856685214968,24.163008941821367,0.0,0.0,0.0,0.0,0.0,0.0,32.04243974449241,32.04243974449241,1360.2878774909595,0.4157421343592601,26.903604173048404,26.903604173048404,26.903604173048404,30.93890658142452,30.93890658142452,30.867143504051562,26.958079690261698,21.838364230859383,20.18545300186007,30.867143504051562,30.867143504051562,24.163008941821367,30.728856685214968,26.958079690261698,30.867143504051562,30.867143504051562,30.728856685214968,30.867143504051562,30.728856685214968,23.98591041026731,23.226871262175116,15.0,4897036.358967455 
 11/17  02:00:00,14.0,72.0,20.45914329942183,72.8052351265728,23.714749427120616,47.667425890768506,22.137300872369217,99.21895071002228,21.911889780006437,59.79503522588137,20.00344242176422,60.563599968618036,23.38920885924884,48.617252558868614,0.0,0.0,36.73956051512562,36.73956051512562,8025.504773002607,0.24321521616429062,33.29925718851309,29.35218255909364,0.0,0.0,0.0,0.0,0.0,0.0,32.04243974449241,32.04243974449241,633.1973271146524,6.65689143186538,29.429662187404347,29.429662187404347,29.429662187404347,31.447071329114713,31.447071329114713,33.42637885649896,31.437425953616852,22.137300872369217,20.00344242176422,33.42637885649896,33.42637885649896,27.63263288874949,31.579707518168938,31.437425953616852,33.42637885649896,33.42637885649896,31.579707518168938,33.42637885649896,31.579707518168938,23.714749427120616,23.38920885924884,14.0,2279510.3776127486 
 11/17  03:00:00,13.8,75.0,20.399555709598776,73.07357877411509,23.20320143174991,48.113530224106114,22.759301824753507,96.49558212340486,21.569104996857625,61.061028236806806,19.83114038269389,60.591617919711496,23.116630207134904,48.37060244614392,0.0,0.0,36.73956051512562,36.73956051512562,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,32.04243974449241,32.04243974449241,0.0,13.799999999999999,29.448406398646597,29.448406398646597,29.448406398646597,29.448406398646597,29.448406398646597,33.44573625958269,33.44573625958269,22.759301824753507,19.83114038269389,33.44573625958269,33.44573625958269,29.649823558678882,29.649823558678882,33.44573625958269,33.44573625958269,33.44573625958269,29.649823558678882,33.44573625958269,29.649823558678882,23.20320143174991,23.116630207134904,13.799999999999999,0.0 
