Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/17  04:00:00,14.0,72.0,20.34423641838046,73.32367774012536,22.678204391504273,48.626049510883874,22.81169217525803,97.61765849114175,21.335070475346797,61.94260512852761,19.714466733239476,60.387744395272705,22.693833174449395,48.58402381337676,0.0,0.0,36.73956051512562,36.73956051512562,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,32.04243974449241,32.04243974449241,0.0,14.0,29.4484063986466,29.4484063986466,29.4484063986466,29.4484063986466,29.4484063986466,33.44573625958269,33.44573625958269,22.81169217525803,19.714466733239476,33.44573625958269,33.44573625958269,29.582684505657614,29.582684505657614,33.44573625958269,33.44573625958269,33.44573625958269,29.582684505657614,33.44573625958269,29.582684505657614,22.678204391504273,22.693833174449395,14.0,0.0 
 11/17  05:00:00,13.0,67.0,20.278270364097402,73.69551156970986,22.18099992393192,48.06162119648448,22.582958482381095,100.0,21.11030462285312,62.86456470885527,19.566113182884244,59.684200971982925,22.226535849253544,47.93163162314512,0.0,0.0,36.73956051512562,36.73956051512562,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,32.04243974449241,32.04243974449241,0.0,13.0,29.4484063986466,29.4484063986466,29.4484063986466,29.4484063986466,29.4484063986466,33.44573625958269,33.44573625958269,22.582958482381095,19.566113182884244,33.44573625958269,33.44573625958269,29.582684505657614,29.582684505657614,33.44573625958269,33.44573625958269,33.44573625958269,29.582684505657614,33.44573625958269,29.582684505657614,22.18099992393192,22.226535849253544,13.0,0.0 
 11/17  06:00:00,13.0,64.0,20.18870199368953,74.1048124953501,21.678393035410338,46.95751328636944,22.268665333799447,99.88935480596871,20.847191638335133,63.88972402505826,19.448756367958886,58.426242530922096,21.72129212140729,46.836547559585775,9508.73586963584,0.5334349012390034,28.711863834744186,24.450753615687283,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,8379.665656330519,0.44085685517336304,28.711863834744186,24.167014133985052,1462.2453565784008,-1.5322669535323081,24.503902288069224,24.503902288069224,24.503902288069224,28.539380698336643,28.539380698336643,28.62480164141995,24.398437694049864,22.268665333799447,19.448756367958886,28.62480164141995,28.62480164141995,28.711863834744186,28.711863834744186,24.398437694049864,28.62480164141995,28.62480164141995,24.450753615687283,28.62480164141995,24.167014133985052,21.678393035410338,21.72129212140729,13.0,5264083.283682244 
 11/17  07:00:00,14.0,63.0,20.116628477326426,74.50902890064242,22.34623184584235,43.95291861472842,22.05661468316588,99.99999999999999,20.6165809008163,64.86732193831574,19.57902924971514,57.113603758556565,22.098180336250834,44.624383590566694,2801.664294049117,0.17718393044904462,30.205358294783224,28.944418859130923,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,6347.386525870765,0.2611982134461298,33.53670209261048,29.426574142735504,856.6608678526727,4.2046783162313774,30.325583599785098,30.325583599785098,30.325583599785098,33.01563336767802,33.01563336767802,34.12168706694405,31.69032041307676,22.05661468316588,19.57902924971514,34.12168706694405,34.12168706694405,32.78022000226535,32.78022000226535,31.69032041307676,34.12168706694405,34.12168706694405,31.519280566613052,34.12168706694405,28.670092052390373,22.34623184584235,22.098180336250834,13.999999999999998,3083979.1242696224 
 11/17  08:00:00,14.0,63.0,20.1055195417998,74.63334700127317,24.149662854234396,38.692998667111176,22.120609016952592,99.9246914894984,20.537037236761655,65.25016362346176,20.021796720507766,54.904937839284344,22.749159935726667,42.0969806511346,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,13.999999999999996,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.28115317808969,36.28115317808969,22.120609016952592,20.021796720507766,36.28115317808969,36.28115317808969,32.93845364480835,32.93845364480835,36.28115317808969,36.28115317808969,36.28115317808969,32.93845364480835,36.28115317808969,32.93845364480835,24.149662854234396,22.749159935726667,13.999999999999996,0.0 
 11/17  09:00:00,15.1,55.0,20.139642601117032,74.54886199939574,25.614135288993925,34.1240347437336,22.286423596638112,99.0720231972376,20.644355403095194,64.8832945715147,20.382018884640793,52.35814439998396,23.078902210657123,39.7265062202849,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.099999999999998,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.28115317808969,36.28115317808969,22.286423596638112,20.382018884640793,36.28115317808969,36.28115317808969,32.93845364480835,32.93845364480835,36.28115317808969,36.28115317808969,36.28115317808969,32.93845364480835,36.28115317808969,32.93845364480835,25.614135288993925,23.078902210657123,15.099999999999998,0.0 
 11/17  10:00:00,15.0,55.0,20.211527194170074,74.21812088211409,26.606099287301934,31.60786585043205,22.63350522401012,98.42601565441286,20.924581288338448,63.77350074881514,20.783056890793365,50.46654331558601,23.229363535669947,38.676654636597625,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.0,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,22.63350522401012,20.783056890793365,36.281153178089696,36.281153178089696,32.81360074769325,32.81360074769325,36.281153178089696,36.281153178089696,36.281153178089696,32.81360074769325,36.281153178089696,32.81360074769325,26.606099287301934,23.229363535669947,15.0,0.0 
 11/17  11:00:00,15.3,57.0,20.314707648949536,73.74623954543445,27.03116814818547,30.41890901997466,23.073506728999963,97.34111029970043,21.346292480412387,62.14329441546696,21.10820573575411,48.92738816460485,23.173804793686607,38.29838058772342,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.3,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,23.073506728999963,21.10820573575411,36.281153178089696,36.281153178089696,32.688729653560614,32.688729653560614,36.281153178089696,36.281153178089696,36.281153178089696,32.688729653560614,36.281153178089696,32.688729653560614,27.03116814818547,23.173804793686607,15.3,0.0 
 11/17  12:00:00,15.6,57.0,20.43465446698881,73.20191148392368,26.503168304264808,30.912345250330333,23.484271602548596,96.93321990755878,21.893497569639603,60.097568869954614,21.313626524734147,47.57004085782353,23.009073058554176,38.11053591102673,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.6,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,23.484271602548596,21.313626524734147,36.281153178089696,36.281153178089696,32.688729653560614,32.688729653560614,36.281153178089696,36.281153178089696,36.281153178089696,32.688729653560614,36.281153178089696,32.688729653560614,26.503168304264808,23.009073058554176,15.6,0.0 
 11/17  13:00:00,15.0,55.0,20.560096214172777,72.63751902674294,25.52111597743876,32.33690408866208,23.880130684702927,96.05744938428012,22.499309295923062,57.9207566387345,21.464549850078384,46.62226725262136,22.948772431465486,37.755401634903734,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.0,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,23.880130684702927,21.464549850078384,36.281153178089696,36.281153178089696,32.81360074769325,32.81360074769325,36.281153178089696,36.281153178089696,36.281153178089696,32.81360074769325,36.281153178089696,32.81360074769325,25.52111597743876,22.948772431465486,15.0,0.0 
 11/17  14:00:00,15.0,55.0,20.686377992737608,72.07428813123201,24.807636315119083,33.3730211461072,24.124507737546097,96.44934842270035,23.120330715754427,55.78107152905471,21.612817597341294,45.77716841920589,23.343640376198437,36.46573793409653,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.0,32.56385847367919,32.56385847367919,32.56385847367919,32.56385847367919,32.56385847367919,36.281153178089696,36.281153178089696,24.124507737546097,21.612817597341294,36.281153178089696,36.281153178089696,32.751165243051005,32.751165243051005,36.281153178089696,36.281153178089696,36.281153178089696,32.751165243051005,36.281153178089696,32.751165243051005,24.807636315119083,23.343640376198437,15.0,0.0 
 11/17  15:00:00,14.7,58.0,20.818757952269035,71.4191669502842,24.245779208191784,34.18692222975053,24.22594578575658,96.87616107085111,23.82776675747617,53.39968183775351,21.74813160734781,44.9364659083231,24.373422703080422,33.95223138738798,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,14.7,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,24.22594578575658,21.74813160734781,36.281153178089696,36.281153178089696,32.81360074769325,32.81360074769325,36.281153178089696,36.281153178089696,36.281153178089696,32.81360074769325,36.281153178089696,32.81360074769325,24.245779208191784,24.373422703080422,14.7,0.0 
 11/17  16:00:00,15.0,59.0,20.93890006048672,70.89316587903122,23.821818158990958,34.92713985728531,24.03203111526256,98.65424244745239,24.316735196543473,51.85388102670928,21.84424244082764,44.31098439886335,25.60072294264737,31.426610934179436,0.0,0.0,30.205358294783228,30.205358294783228,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.0,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,24.03203111526256,21.84424244082764,36.281153178089696,36.281153178089696,32.87603431964831,32.87603431964831,36.281153178089696,36.281153178089696,36.281153178089696,32.87603431964831,36.281153178089696,32.87603431964831,23.821818158990958,25.60072294264737,15.0,0.0 
 11/17  17:00:00,15.0,59.0,21.02476657802916,70.51982504229682,23.392179820706637,35.71205130399536,23.703912287770756,99.8819820851596,24.580770514626092,51.040286121046606,21.843763690920923,43.92157437039948,26.437864550154014,29.792952250259773,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,15.0,32.56385847367919,32.56385847367919,32.56385847367919,32.56385847367919,32.56385847367919,36.281153178089696,36.281153178089696,23.703912287770756,21.843763690920923,36.281153178089696,36.281153178089696,32.751165243051005,32.751165243051005,36.281153178089696,36.281153178089696,36.281153178089696,32.751165243051005,36.281153178089696,32.751165243051005,23.392179820706637,26.437864550154014,15.0,0.0 
 11/17  18:00:00,14.4,58.0,21.075587636694227,70.23105703152007,22.9811061030991,36.30507338940639,23.356690945830593,100.0,24.58118877313374,50.988920807100506,21.851832076434164,43.460556993512284,26.715608978287584,29.06000335385592,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,14.4,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,23.356690945830593,21.851832076434164,36.281153178089696,36.281153178089696,32.688729653560614,32.688729653560614,36.281153178089696,36.281153178089696,36.281153178089696,32.688729653560614,36.281153178089696,32.688729653560614,22.9811061030991,26.715608978287584,14.4,0.0 
 11/17  19:00:00,13.0,58.0,21.047321942809244,70.42210594713453,22.40388728075452,37.16623723314635,22.847640469609768,100.0,24.284047864351685,51.95535902243432,21.568495931786437,43.846677013051476,25.645326152060242,30.59683976694266,0.0,0.0,30.205358294783224,30.205358294783224,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,0.0,13.0,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,32.5638584736792,36.281153178089696,36.281153178089696,22.847640469609768,21.568495931786437,36.281153178089696,36.281153178089696,32.81360074769325,32.81360074769325,36.281153178089696,36.281153178089696,36.281153178089696,32.81360074769325,36.281153178089696,32.81360074769325,22.40388728075452,25.645326152060242,13.0,0.0 
 11/17  20:00:00,12.0,62.0,20.920425182060054,70.97383184544597,21.742319073512565,38.31139149111312,22.27558680506594,99.99999999999997,23.722032613275218,53.740191940950034,21.024235101637004,44.99869855832894,24.128152607376197,33.16259492259534,11687.226702761387,0.4684435737795863,31.774920444457642,27.71944338108697,0.0,0.0,33.29925718851309,33.29925718851309,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,866.8822817686004,2.1989883439189692,29.842758118457148,29.842758118457148,29.842758118457148,32.532765130083114,32.532765130083114,33.85283748426203,30.982218010413213,22.27558680506594,21.024235101637004,33.85283748426203,33.85283748426203,32.685952227799355,32.685952227799355,30.982218010413213,33.85283748426203,33.85283748426203,28.630475164428677,33.85283748426203,32.685952227799355,21.742319073512565,24.128152607376197,12.0,3120776.2143669613 
 11/17  21:00:00,12.4,68.0,20.717500732883597,71.86623338017611,22.224308822663012,37.11998643013365,21.785468155755595,100.0,23.148149980996195,55.63256672083587,20.561826740642505,46.11871859543416,23.00627699321308,35.4011404564355,3607.20511078057,0.15701945759591726,34.05793055631416,32.683948402980306,13037.122956884421,0.38065528908496993,32.169902407243676,25.3687406977666,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,1310.004914868061,-2.2740166230480887,28.409452768182742,28.409452768182742,28.409452768182742,32.44453750933451,32.44453750933451,32.486766506473494,28.346322673786762,21.785468155755595,20.561826740642505,32.486766506473494,32.486766506473494,25.55840903971687,32.35957074919395,28.346322673786762,32.486766506473494,32.486766506473494,30.98558859586009,32.486766506473494,32.35957074919395,22.224308822663012,23.00627699321308,12.4,4716017.69352502 
 11/17  22:00:00,13.0,72.0,20.536391191600615,72.67286263060475,23.039452745080737,35.46969101015566,21.800070449791725,99.99999999999999,22.551901072002615,57.679464031383446,20.221634360083144,47.02951935932694,22.153594997646874,37.43119415556305,0.0,0.0,34.05793055631416,34.05793055631416,15905.798428739987,0.5547237943748995,30.89910672559524,24.033266088442726,0.0,0.0,0.0,0.0,0.0,0.0,35.20237399152411,35.20237399152411,1353.5417337974861,-1.6161026586068965,27.039270852681508,27.039270852681508,27.039270852681508,31.074547059454183,31.074547059454183,31.032932979557486,27.0639777847514,21.800070449791725,20.221634360083144,31.032932979557486,31.032932979557486,24.033266088442726,30.89910672559524,27.0639777847514,31.032932979557486,31.032932979557486,30.89910672559524,31.032932979557486,30.89910672559524,23.039452745080737,22.153594997646874,13.0,4872750.24167095 
 11/17  23:00:00,11.0,76.0,20.393460965787853,73.31660179186741,23.272548800278354,35.11946601737462,22.020017776524274,99.98113547454919,21.99356097137187,59.673522613343486,19.91820327652288,47.796566775341844,21.35709335664008,39.46255461625125,0.0,0.0,34.05793055631416,34.05793055631416,641.2718403050276,0.023381311407985862,30.699395269632852,28.51224046846702,0.0,0.0,0.0,0.0,16444.752511559247,0.9533228203592925,30.24079522371129,26.115120033575668,1389.4457022671095,-3.595372817683924,26.160488412796674,26.160488412796674,26.160488412796674,30.195934315069287,30.195934315069287,30.216170597479927,26.121083980021755,22.020017776524274,19.91820327652288,30.216170597479927,30.216170597479927,28.05364042254546,30.24079522371129,26.121083980021755,30.216170597479927,30.216170597479927,30.24079522371129,30.216170597479927,26.115120033575668,23.272548800278354,21.35709335664008,11.0,5002004.528161595 
 11/17  24:00:00,10.2,74.0,20.290843228695042,73.78283021492793,22.996772114704267,35.545763678528864,22.226789978622048,99.94364859385574,21.50438446776287,61.48429506370083,19.64465130881477,48.33250791862166,22.181317347654996,37.35489755544158,0.0,0.0,34.05793055631416,34.05793055631416,0.0,0.0,29.819258095514634,29.819258095514634,0.0,0.0,0.0,0.0,3788.643980910595,0.13478293206795758,35.05888791340522,32.81732279284137,391.1403033259818,5.262079220647508,30.537050823608556,30.537050823608556,30.537050823608556,31.881952342975364,31.881952342975364,34.344806612216516,33.21196475383525,22.226789978622048,19.64465130881477,34.344806612216516,34.344806612216516,31.80662699231829,31.80662699231829,33.21196475383525,34.344806612216516,34.344806612216516,31.80662699231829,34.344806612216516,29.565061871754438,22.996772114704267,22.181317347654996,10.2,1408105.0919735346 
 11/18  01:00:00,10.0,71.0,20.20822628136332,74.08801665673838,22.549506509672163,36.14679293966273,22.17740515555519,99.99999999999999,21.106836266558652,62.939794498538944,19.49008253853661,48.37755920934438,22.950341178158958,35.2803544925912,0.0,0.0,34.05793055631416,34.05793055631416,0.0,0.0,29.819258095514634,29.819258095514634,0.0,0.0,0.0,0.0,0.0,0.0,35.589887111340914,35.589887111340914,0.0,10.0,32.868681444745434,32.868681444745434,32.868681444745434,32.868681444745434,32.868681444745434,36.56783559932222,36.56783559932222,22.17740515555519,19.49008253853661,36.56783559932222,36.56783559932222,33.05507414944006,33.05507414944006,36.56783559932222,36.56783559932222,36.56783559932222,33.05507414944006,36.56783559932222,33.05507414944006,22.549506509672163,22.950341178158958,10.0,0.0 
 11/18  02:00:00,9.6,79.0,20.132862105052766,74.43422978333798,22.026516870822086,37.16290963543645,21.952760997578284,100.0,20.77084341269049,64.25379799135436,19.36766542107177,48.53435555791125,23.115985729917234,34.78382710573187,0.0,0.0,34.05793055631416,34.05793055631416,7672.300851698835,0.13834205671200767,33.32974843450799,26.695906505743647,0.0,0.0,0.0,0.0,0.0,0.0,35.58988711134092,35.58988711134092,578.9814221500216,2.1878136053935533,33.00930861705277,33.00930861705277,33.00930861705277,35.02666089610298,35.02666089610298,36.86587813609289,34.85412923170989,21.952760997578284,19.36766542107177,36.86587813609289,36.86587813609289,28.282749082073295,34.91659101083764,34.85412923170989,36.86587813609289,36.86587813609289,34.91659101083764,36.86587813609289,34.91659101083764,22.026516870822086,23.115985729917234,9.6,2084333.1197400775 
 11/18  03:00:00,9.2,83.0,20.038974640729876,74.86808099275021,21.524682040983073,38.225168900747676,21.824139730334633,100.0,20.365282071929435,65.88118085679157,19.231134785238606,48.73032175097046,22.861389136089677,35.236210943103174,11705.550303932829,0.7346215114480195,28.992412792252615,25.18496125589708,6554.019016082104,0.25757848855198073,28.992412792252615,22.871916227441304,0.0,0.0,0.0,0.0,0.0,0.0,35.58988711134092,35.58988711134092,1450.8156349473595,-5.342095205758571,24.75682497929464,24.75682497929464,24.75682497929464,28.79235840399095,28.79235840399095,28.93987525850651,24.589547077664136,21.824139730334633,19.231134785238606,28.93987525850651,28.93987525850651,22.871916227441304,28.992412792252615,24.589547077664136,28.93987525850651,28.93987525850651,25.18496125589708,28.93987525850651,28.992412792252615,21.524682040983073,22.861389136089677,9.2,5222936.285810495 
 11/18  04:00:00,9.0,81.0,19.940215136263525,75.32754242079616,21.87900913023944,37.303711462717224,21.832488910639107,100.0,19.996341927084067,67.40197030072747,19.098059424519377,48.91584277139587,22.39849310589252,36.140901798501396,6245.990040637153,0.4601656917069672,29.56229808469912,26.306726223158336,10180.455744516967,0.4055813962990097,29.56229808469912,23.557693031718838,0.0,0.0,0.0,0.0,0.0,0.0,35.58988711134092,35.58988711134092,1413.2423773572823,-5.58380148165321,25.598821613571758,25.598821613571758,25.598821613571758,29.634375995939138,29.634375995939138,29.612689901957715,25.60155030601029,21.832488910639107,19.098059424519377,29.612689901957715,29.612689901957715,23.557693031718838,29.56229808469912,25.60155030601029,29.612689901957715,29.612689901957715,26.306726223158336,29.612689901957715,29.56229808469912,21.87900913023944,22.39849310589252,9.0,5087672.558486216 
 11/18  05:00:00,8.5,90.0,19.84391299285376,75.77861617714784,22.196101089661294,36.551628807076284,21.95876618007495,100.0,19.663776563976185,68.8067308596377,18.96621209100661,49.12127090627632,21.779747339196874,37.491928102003996,0.0,0.0,30.283416857040553,30.283416857040553,6657.374197025698,0.2487381113796806,30.015899610206958,23.610764448342625,0.0,0.0,0.0,0.0,9318.211815281637,0.4368888823059027,30.015899610206958,24.913029035134024,1388.665197911113,-6.095747275463647,26.175765378310622,26.175765378310622,26.175765378310622,30.211208331299332,30.211208331299332,30.203608273125646,26.16394112741947,21.95876618007495,18.96621209100661,30.203608273125646,30.203608273125646,23.610764448342625,30.015899610206958,26.16394112741947,30.203608273125646,30.203608273125646,30.015899610206958,30.203608273125646,24.913029035134024,22.196101089661294,21.779747339196874,8.5,4999194.712480007 
 11/18  06:00:00,8.0,81.0,19.761292561852837,76.16799330659632,22.32409592289255,36.028981094385934,22.000346055068817,100.0,19.400218664694016,69.94332572100389,18.841899905413378,49.176027652988,21.891434012361785,36.99162824714735,0.0,0.0,30.283416857040553,30.283416857040553,4990.055107164119,0.1444605520408208,31.553156008816057,23.289356161914107,0.0,0.0,0.0,0.0,10978.749867973029,0.6648824188804151,31.553156008816057,27.60284072126744,1327.9571883386013,-6.675152793993128,27.69496140643307,27.69496140643307,27.69496140643307,31.730110991695852,31.730110991695852,31.703494429525055,27.702835235218078,22.000346055068817,18.841899905413378,31.703494429525055,31.703494429525055,23.289356161914107,31.553156008816057,27.702835235218078,31.703494429525055,31.703494429525055,31.553156008816057,31.703494429525055,27.60284072126744,22.32409592289255,21.891434012361785,8.0,4780645.878018965 
 11/18  07:00:00,11.0,78.0,19.71794918586947,76.37319087507154,22.60108597744132,35.52404720679322,22.105954676740584,99.99999999999999,19.215861078520856,70.75101048482863,19.01618251029802,48.523535275680096,22.647078850778264,35.425504537139574,0.0,0.0,30.28341685704055,30.28341685704055,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,4290.169647639363,0.13605437285627994,37.46324925026454,34.94867522742755,379.088166778227,6.05644879176925,34.2674527639474,34.2674527639474,34.2674527639474,35.612354283314204,35.612354283314204,37.97190317078486,36.839012242519544,22.105954676740584,19.01618251029802,37.97190317078486,37.97190317078486,35.59211336306231,35.59211336306231,36.839012242519544,37.97190317078486,37.97190317078486,35.59211336306231,37.97190317078486,33.077539340225314,22.60108597744132,22.647078850778264,11.0,1364717.4004016174 
 11/18  08:00:00,14.0,63.0,19.737331824782807,76.28135521926664,23.641899669027893,33.46932914316686,22.283149001969463,99.83050808225482,19.204359823929433,70.80171618526298,19.467671380204244,47.057699823027335,23.672641164386334,33.40726578446874,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,14.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,22.283149001969463,19.467671380204244,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,23.641899669027893,23.672641164386334,14.0,0.0 
 11/18  09:00:00,15.6,60.0,19.793725158271823,76.01488810627465,24.79425048885892,31.530540917179007,22.426376340422053,99.94437121617082,19.400094036344512,69.94390607609589,19.949001091020882,45.571851015565954,24.160222589504713,32.74859362782077,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,15.6,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,22.426376340422053,19.949001091020882,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,24.79425048885892,24.160222589504713,15.6,0.0 
 11/18  10:00:00,16.7,56.0,19.895936357724757,75.4605542111114,25.887342785726233,29.865125033454206,22.827291366532677,99.14093877166489,19.832032011058466,68.0253077824081,20.452939902085475,44.13700988048086,24.298857295470498,32.8262079675156,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,16.7,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,22.827291366532677,20.452939902085475,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,25.887342785726233,24.298857295470498,16.7,0.0 
 11/18  11:00:00,17.9,53.0,20.037271508222492,74.72925622362668,26.37421591779826,29.22442904716075,23.330097607248454,98.19775326197909,20.47030312767763,65.32725918529825,20.899326823257514,42.93055228881173,24.23747075431637,33.18193104428862,0.0,0.0,30.28341685704055,30.28341685704055,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026454,37.46324925026454,0.0,17.9,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,23.330097607248454,20.899326823257514,38.07853107240034,38.07853107240034,34.56566418074233,34.56566418074233,38.07853107240034,38.07853107240034,38.07853107240034,34.56566418074233,38.07853107240034,34.56566418074233,26.37421591779826,24.23747075431637,17.9,0.0 
 11/18  12:00:00,19.0,49.0,20.199042075400946,73.98486626823615,26.027737221761207,30.13409039387391,23.805138818278174,99.1543167624821,21.17774615073821,62.54378538027312,21.224178265048142,42.13077047409989,24.079712405318624,33.83810586422719,0.0,0.0,30.28341685704055,30.28341685704055,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026454,37.46324925026454,0.0,19.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,23.805138818278174,21.224178265048142,38.07853107240034,38.07853107240034,34.56566418074233,34.56566418074233,38.07853107240034,38.07853107240034,38.07853107240034,34.56566418074233,38.07853107240034,34.56566418074233,26.027737221761207,24.079712405318624,19.0,0.0 
 11/18  13:00:00,19.2,52.0,20.397558599141135,73.01102570837726,25.36610654533506,31.65303281416527,24.300071385942758,98.56950223539914,22.17231078787492,58.79751841673288,21.53613910369107,41.41056184657334,23.97939342542311,34.38028320678177,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,19.2,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.300071385942758,21.53613910369107,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,25.36610654533506,23.97939342542311,19.2,0.0 
 11/18  14:00:00,19.4,54.0,20.61821529294606,71.95297290688279,24.85988989106009,33.31608788631502,24.740353263451656,99.47195046052516,23.265988208682277,54.97134439640468,21.865960750824055,40.83724742010599,24.46736453445131,34.097333201219456,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,19.4,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.740353263451656,21.865960750824055,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,24.85988989106009,24.46736453445131,19.4,0.0 
 11/18  15:00:00,19.6,56.0,20.825705387701532,70.96939056286482,24.613494141920206,34.73588048831812,24.920177878554203,99.94137447763957,24.156235754860468,52.04902625080037,22.260449424002196,40.26258495261505,25.111536919918596,33.711621164982134,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,19.6,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.920177878554203,22.260449424002196,38.07853107240034,38.07853107240034,34.62779686254123,34.62779686254123,38.07853107240034,38.07853107240034,38.07853107240034,34.62779686254123,38.07853107240034,34.62779686254123,24.613494141920206,25.111536919918596,19.6,0.0 
 11/18  16:00:00,19.0,60.0,21.01625141287371,70.07325444534361,24.389165075850975,35.83690425845136,24.867310327794684,99.99999999999999,24.796619927203125,50.0413493101877,22.527076316948097,39.89228406629603,25.882345043759056,32.78385029383909,0.0,0.0,30.28341685704055,30.28341685704055,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026454,37.46324925026454,0.0,19.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.867310327794684,22.527076316948097,38.07853107240034,38.07853107240034,34.56566418074233,34.56566418074233,38.07853107240034,38.07853107240034,38.07853107240034,34.56566418074233,38.07853107240034,34.56566418074233,24.389165075850975,25.882345043759056,19.0,0.0 
 11/18  17:00:00,19.0,60.0,21.152923001070874,69.48720246808931,24.08764796408058,37.12676889121125,24.564688551923563,100.0,25.15073514712278,48.995209877321166,22.580176189076774,40.07742510909762,26.46765269689109,32.225235094247665,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,19.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.564688551923563,22.580176189076774,38.07853107240034,38.07853107240034,34.50353141450682,34.50353141450682,38.07853107240034,38.07853107240034,38.07853107240034,34.50353141450682,38.07853107240034,34.50353141450682,24.08764796408058,26.46765269689109,19.0,0.0 
 11/18  18:00:00,18.8,65.0,21.22882459855768,69.0959480771817,23.65743546946476,39.2736942613089,24.14981471591124,100.0,25.271405771376926,48.596534600591895,22.51162803797846,40.82250980293071,26.479358548795087,33.20363677119106,0.0,0.0,30.283416857040553,30.283416857040553,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,0.0,18.8,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,24.14981471591124,22.51162803797846,38.07853107240034,38.07853107240034,34.50353141450682,34.50353141450682,38.07853107240034,38.07853107240034,38.07853107240034,34.50353141450682,38.07853107240034,34.50353141450682,23.65743546946476,26.479358548795087,18.8,0.0 
 11/18  19:00:00,18.0,73.0,21.221490141620237,69.12704308168225,23.07988208915402,41.67962430569027,23.604218861238675,99.99999999999999,25.08839326422616,49.12900272086448,22.18841067676461,42.153581638439874,25.57718600079608,35.90634490967602,0.0,0.0,30.28341685704055,30.28341685704055,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026454,37.46324925026454,0.0,18.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,23.604218861238675,22.18841067676461,38.07853107240034,38.07853107240034,34.56566418074233,34.56566418074233,38.07853107240034,38.07853107240034,38.07853107240034,34.56566418074233,38.07853107240034,34.56566418074233,23.07988208915402,25.57718600079608,18.0,0.0 
 11/18  20:00:00,17.0,77.0,21.122161457018716,69.54995410732678,22.47296536457455,43.73374116529565,23.026435012518135,100.0,24.63458691263027,50.47825381502931,21.66603814203204,43.77986886199687,24.32380789889609,39.13681862572208,0.0,0.0,30.283416857040557,30.283416857040557,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026455,37.46324925026455,0.0,17.0,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,34.379265881139524,38.07853107240034,38.07853107240034,23.026435012518135,21.66603814203204,38.07853107240034,38.07853107240034,34.689927621026804,34.689927621026804,38.07853107240034,38.07853107240034,38.07853107240034,34.689927621026804,38.07853107240034,34.689927621026804,22.47296536457455,24.32380789889609,17.0,0.0 
 11/18  21:00:00,17.2,79.0,20.97141280063657,70.19731612198676,21.96475473207246,45.62594374486382,22.573046861793948,100.0,24.055394599868357,52.26096693029176,21.25368558544269,45.17239776590307,23.352652571010417,41.965473178533024,8049.891898544338,0.1880327857960581,33.20918014595538,28.05821500929673,0.0,0.0,31.553156008816057,31.553156008816057,0.0,0.0,0.0,0.0,0.0,0.0,37.463249250264546,37.463249250264546,589.1844371417416,9.849393000217713,33.372743213165954,33.372743213165954,33.372743213165954,35.39009549221617,35.39009549221617,37.27948601906308,35.16578637782203,22.573046861793948,21.25368558544269,37.27948601906308,37.27948601906308,35.38137014870572,35.38137014870572,35.16578637782203,37.27948601906308,37.27948601906308,30.230405012047072,37.27948601906308,35.38137014870572,21.96475473207246,23.352652571010417,17.2,2121063.9737102697 
 11/18  22:00:00,16.1,85.0,20.78156454718609,71.0922852078887,21.998697525880885,45.88552175266437,22.19661765987959,99.99999999999999,23.35288587441574,54.573153616821024,20.86665741384766,46.47502775594487,22.624425915361375,44.19680511304681,9078.165183654586,0.19638828498724753,38.39427140718779,31.016097989140057,0.0,0.0,31.553156008816053,31.553156008816053,0.0,0.0,0.0,0.0,0.0,0.0,37.46324925026454,37.46324925026454,747.1878388953503,6.2633078941698965,35.04036880066459,35.04036880066459,35.04036880066459,37.73017183939821,37.73017183939821,38.99645557193743,36.42061296306536,22.19661765987959,20.86665741384766,38.99645557193743,38.99645557193743,37.40852002593901,37.40852002593901,36.42061296306536,38.99645557193743,38.99645557193743,30.030346607891282,38.99645557193743,37.40852002593901,21.998697525880885,22.624425915361375,16.1,2689876.2200232614 
 11/18  23:00:00,15.0,94.0,20.590293421275653,71.93501208428768,22.778637300360202,43.97626862308969,21.810927921487757,99.99999999999999,22.847107645343208,56.26704389854449,20.549200032365754,47.51937346271872,21.95980888607705,46.247887536183555,0.0,0.0,38.77022943870391,38.77022943870391,16437.362208292077,0.44691219167366,31.661021619316838,22.556722610450464,0.0,0.0,0.0,0.0,1731.3334915735234,0.07220934574639801,34.35909602506832,32.446918493405796,1343.6116484057234,0.4635004805945375,27.497233472351272,27.497233472351272,27.497233472351272,31.53221403719683,31.53221403719683,31.724592195644036,27.280140664657434,21.810927921487757,20.549200032365754,31.724592195644036,31.724592195644036,22.556722610450464,31.661021619316838,27.280140664657434,31.724592195644036,31.724592195644036,31.661021619316838,31.724592195644036,29.748844087654312,22.778637300360202,21.95980888607705,15.0,4837001.934260605 
 11/18  24:00:00,15.4,90.0,20.45885361675483,72.5205453022034,23.027340692789238,43.871148138976864,21.916547108830887,100.0,22.374780399141205,57.90381925206653,20.297644224286,48.60493855393707,21.466077841770545,48.27018759276032,0.0,0.0,38.77022943870391,38.77022943870391,7715.587820331613,0.35131699003629396,28.6954635428965,23.23576846303306,0.0,0.0,0.0,0.0,8803.01482778837,0.5055387953648476,28.6954635428965,23.88721653864124,1452.5195180248206,0.9616825726855645,24.71533088206812,24.71533088206812,24.71533088206812,28.750890952978175,28.750890952978175,28.7390623854569,24.71232989738969,21.916547108830887,20.297644224286,28.7390623854569,28.7390623854569,23.23576846303306,28.6954635428965,24.71232989738969,28.7390623854569,28.7390623854569,28.6954635428965,28.7390623854569,23.88721653864124,23.027340692789238,21.466077841770545,15.4,5229070.264889354 
 11/19  01:00:00,15.0,94.0,20.36124242452803,72.8869391615164,22.822834066699997,45.46017342956188,22.059804877714324,100.0,21.962520366172086,59.31785039696745,20.087357084886477,49.877630448712495,21.985990394066558,47.846999827062746,0.0,0.0,38.77022943870391,38.77022943870391,0.0,0.0,30.900474150316153,30.900474150316153,0.0,0.0,0.0,0.0,13852.640152008698,0.4728506392221995,34.768120986632525,27.676578840110764,1207.949336199054,0.33562790827953926,31.317189571681915,31.317189571681915,31.317189571681915,35.35189412978235,35.35189412978235,35.22293200296173,31.42803960737462,22.059804877714324,20.087357084886477,35.22293200296173,35.22293200296173,34.768120986632525,34.768120986632525,31.42803960737462,35.22293200296173,35.22293200296173,34.768120986632525,35.22293200296173,27.676578840110764,22.822834066699997,21.985990394066558,15.0,4348617.610316595 
 11/19  02:00:00,15.0,94.0,20.28928102504181,73.13948749019204,22.44150642940337,47.237710191257364,22.125442386309572,99.99999999999999,21.586523603081275,60.63650016354765,19.917763617796627,50.843315968780686,22.76997902744742,46.31663876805922,0.0,0.0,38.77022943870391,38.77022943870391,0.0,0.0,30.900474150316153,30.900474150316153,0.0,0.0,0.0,0.0,3819.111897025258,0.08957045561021333,39.81580619849801,36.41564064526527,275.05787659182863,11.127991697417448,36.99360601879997,36.99360601879997,36.99360601879997,38.0483721394465,38.0483721394465,39.938602060306806,39.017756330353535,22.125442386309572,19.917763617796627,39.938602060306806,39.938602060306806,38.14590017742864,38.14590017742864,39.017756330353535,39.938602060306806,39.938602060306806,38.14590017742864,39.938602060306806,34.7457346241959,22.44150642940337,22.76997902744742,15.0,990208.3557305832 
 11/19  03:00:00,14.4,91.0,20.215063051554047,73.40325297808144,21.8879005648684,50.05782274661693,21.96870493242266,99.99999999999999,21.246076697777106,61.85348545863842,19.73065038383943,52.2848010835261,23.496011686569595,45.41585297060435,6493.971883008349,0.2537927571856668,31.525730519728558,27.250165071903815,5700.122963381524,0.15837763510591393,31.525730519728558,25.809197527366067,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849801,39.81580619849801,904.4942438369206,4.705494202227989,27.230641084298497,27.230641084298497,27.230641084298497,29.92083035429573,29.92083035429573,31.593552779936314,28.529904713380848,21.96870493242266,19.73065038383943,31.593552779936314,31.593552779936314,24.38731061081957,30.10384360318206,28.529904713380848,31.593552779936314,31.593552779936314,25.828278155357317,31.593552779936314,30.10384360318206,21.8879005648684,23.496011686569595,14.399999999999999,3256179.2778129145 
 11/19  04:00:00,14.0,94.0,20.150789628914843,73.76851377139354,22.13390747847562,50.000332446470274,22.03360586500167,100.0,20.96816590700357,62.98037591636242,19.622991879087735,53.17235083522031,23.7845994433514,45.259956400131315,8255.113763896934,0.48674069066258513,30.601886716167794,26.544474552146692,7730.507236166822,0.24876541686052356,30.601886716167794,23.16755895326617,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849802,39.81580619849802,1365.0521946847225,-0.5325139554011216,26.749466061971297,26.749466061971297,26.749466061971297,30.784798224836017,30.784798224836017,30.769411529821856,26.747511344232308,22.03360586500167,19.622991879087735,30.769411529821856,30.769411529821856,23.16755895326617,30.601886716167794,26.747511344232308,30.769411529821856,30.769411529821856,26.544474552146692,30.769411529821856,30.601886716167794,22.13390747847562,23.7845994433514,14.0,4914187.900865001 
 11/19  05:00:00,14.0,94.0,20.109015975633525,73.9594607421839,22.481420977366078,49.503873589573345,22.102432867293953,100.0,20.729149419458892,63.91363335133295,19.513636514820043,54.01549209682052,23.493330147756996,46.579653724168324,0.0,0.0,30.601886716167794,30.601886716167794,0.0,0.0,30.601886716167794,30.601886716167794,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849802,39.81580619849802,0.0,14.0,26.766804493579176,26.766804493579176,26.766804493579176,26.766804493579176,26.766804493579176,30.784798224836017,30.784798224836017,22.102432867293953,19.513636514820043,30.784798224836017,30.784798224836017,26.901776740300125,26.901776740300125,30.784798224836017,30.784798224836017,30.784798224836017,26.901776740300125,30.784798224836017,26.901776740300125,22.481420977366078,23.493330147756996,14.0,0.0 
 11/19  06:00:00,14.4,94.0,20.064639711131377,74.16291464507142,22.490097971190984,50.383238832752994,22.01599881798029,100.0,20.554217817594143,64.60650480465048,19.44060716957025,55.08538562940883,23.030600550736025,48.776028735774915,0.0,0.0,30.601886716167794,30.601886716167794,0.0,0.0,30.601886716167794,30.601886716167794,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849802,39.81580619849802,0.0,14.4,26.766804493579176,26.766804493579176,26.766804493579176,26.766804493579176,26.766804493579176,30.784798224836017,30.784798224836017,22.01599881798029,19.44060716957025,30.784798224836017,30.784798224836017,26.901776740300125,26.901776740300125,30.784798224836017,30.784798224836017,30.784798224836017,26.901776740300125,30.784798224836017,26.901776740300125,22.490097971190984,23.030600550736025,14.4,0.0 
 11/19  07:00:00,15.0,94.0,20.01005715576514,74.48754529485461,22.322190769931517,51.97853611854234,21.929854429168856,100.0,20.396802340633187,65.30168803740801,19.44570174297064,56.02523362817249,22.602021124186123,51.11836373700591,0.0,0.0,30.601886716167794,30.601886716167794,15134.018067411154,0.38388062072627366,32.817334165620004,23.30672773531139,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849802,39.81580619849802,1276.7413436642573,0.4006040547760783,29.13289934858697,29.13289934858697,29.13289934858697,33.16777130952407,33.16777130952407,33.113747565579715,29.168293160755468,21.929854429168856,19.44570174297064,33.113747565579715,33.113747565579715,23.30672773531139,32.817334165620004,29.168293160755468,33.113747565579715,33.113747565579715,32.817334165620004,33.113747565579715,32.817334165620004,22.322190769931517,22.602021124186123,15.0,4596268.837191327 
 11/19  08:00:00,16.0,88.0,19.9687427488913,74.67842865872026,22.133445061644736,53.626033670482244,22.306391810212197,99.65834513267397,20.291884066602627,65.72632849363936,19.600434881544043,56.40830492731537,22.250749382386047,53.25918033093615,0.0,0.0,30.601886716167794,30.601886716167794,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,39.81580619849802,39.81580619849802,0.0,16.0,30.022660475311056,30.022660475311056,30.022660475311056,30.022660475311056,30.022660475311056,34.00126782923113,34.00126782923113,22.306391810212197,19.600434881544043,34.00126782923113,34.00126782923113,30.295042666332307,30.295042666332307,34.00126782923113,34.00126782923113,34.00126782923113,30.295042666332307,34.00126782923113,30.295042666332307,22.133445061644736,22.250749382386047,16.0,0.0 
 11/19  09:00:00,16.2,86.0,19.95665576544382,74.73437274618762,22.036407744643153,54.905361988858374,22.82535768048125,99.63097201438265,20.2469419280339,65.90917217709142,19.812299182737245,56.60221456639227,22.006623491130657,55.01805785228824,4031.6464841580573,0.13773233893003997,30.960815592508467,27.459427553358882,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,3851.063197174372,0.12825044298409147,30.960815592508467,27.368987901573213,672.0903068809223,8.930547478539044,27.226588400267648,27.226588400267648,27.226588400267648,29.244203800286563,29.244203800286563,31.354793669176953,29.234559194369975,22.82535768048125,19.812299182737245,31.354793669176953,31.354793669176953,29.277951383507325,29.277951383507325,29.234559194369975,31.354793669176953,31.354793669176953,25.77656334435774,31.354793669176953,25.68612369257207,22.036407744643153,22.006623491130657,16.2,2419525.1047713202 
 11/19  10:00:00,17.0,82.0,19.99668994992125,74.54925025614119,22.729600894980734,53.13061183019493,23.35088105982335,99.12127712763674,20.290463599549014,65.73209315725232,20.36329051140514,55.222863456516045,22.71346216166139,53.19360661331633,0.0,0.0,30.960815592508464,30.960815592508464,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,17.0,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,23.35088105982335,20.36329051140514,31.309584217794523,31.309584217794523,27.447559524837224,27.447559524837224,31.309584217794523,31.309584217794523,31.309584217794523,27.447559524837224,31.309584217794523,27.447559524837224,22.729600894980734,22.71346216166139,17.0,0.0 
 11/19  11:00:00,17.0,82.0,20.106774654701784,73.96980515246568,23.546695785059388,50.92373618068282,23.81546721022812,98.685997751413,20.556134050666948,64.59892136968435,20.96886676904019,53.60976657347176,23.73734991405447,50.35246911456354,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,17.0,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,23.81546721022812,20.96886676904019,31.309584217794523,31.309584217794523,27.456343914880126,27.456343914880126,31.309584217794523,31.309584217794523,31.309584217794523,27.456343914880126,31.309584217794523,27.456343914880126,23.546695785059388,23.73734991405447,17.0,0.0 
 11/19  12:00:00,17.8,81.0,20.241396319440398,73.35637084321566,24.004353155711218,50.077556291519855,24.468212322016825,97.40929404712259,20.984520546040866,62.9172467756355,21.419955281480547,52.67938947890257,24.158754540241674,49.62418293203762,0.0,0.0,30.960815592508464,30.960815592508464,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,17.8,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,24.468212322016825,21.419955281480547,31.309584217794523,31.309584217794523,27.386963852819235,27.386963852819235,31.309584217794523,31.309584217794523,31.309584217794523,27.386963852819235,31.309584217794523,27.386963852819235,24.004353155711218,24.158754540241674,17.8,0.0 
