Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/19  13:00:00,19.9,72.0,20.40111914473037,72.63599725722605,24.088070756522203,50.706174363427984,25.089071103591163,98.18784282968917,21.526197126515854,60.86093616315114,21.89008484404554,52.042935116921086,24.374844930394595,49.84919832509894,0.0,0.0,30.960815592508464,30.960815592508464,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,19.9,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,25.089071103591163,21.89008484404554,31.309584217794523,31.309584217794523,27.386963852819235,27.386963852819235,31.309584217794523,31.309584217794523,31.309584217794523,27.386963852819235,31.309584217794523,27.386963852819235,24.088070756522203,24.374844930394595,19.9,0.0 
 11/19  14:00:00,22.0,69.0,20.579848090874272,71.76830511553902,24.077954235822823,51.780363004438996,25.409441444473693,99.91408841326374,22.254357240203525,58.157461458764324,22.217367023399476,51.88432326945681,25.005335973485344,48.99346337024387,0.0,0.0,30.960815592508464,30.960815592508464,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,22.0,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,25.409441444473693,22.217367023399476,31.309584217794523,31.309584217794523,27.386963852819235,27.386963852819235,31.309584217794523,31.309584217794523,31.309584217794523,27.386963852819235,31.309584217794523,27.386963852819235,24.077954235822823,25.005335973485344,22.0,0.0 
 11/19  15:00:00,23.2,60.0,20.766759831671393,70.94645022490838,24.017697154941782,52.244283729397466,25.438195026593256,100.0,23.091065976355313,55.27841599836,22.413846888035003,51.52010086141068,26.141999120630285,46.04583480285576,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,23.2,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,25.438195026593256,22.413846888035003,31.309584217794523,31.309584217794523,27.456343914880126,27.456343914880126,31.309584217794523,31.309584217794523,31.309584217794523,27.456343914880126,31.309584217794523,27.456343914880126,24.017697154941782,26.141999120630285,23.2,0.0 
 11/19  16:00:00,23.0,61.0,20.976235453383076,70.03797613737669,23.929993759159032,52.842880227861166,25.307202639050924,100.0,24.049301291203285,52.17786942414971,22.59250679242215,51.28029759558298,27.428652531288,42.95463970662669,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,23.000000000000004,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,25.307202639050924,22.59250679242215,31.309584217794523,31.309584217794523,27.525721829285494,27.525721829285494,31.309584217794523,31.309584217794523,31.309584217794523,27.525721829285494,31.309584217794523,27.525721829285494,23.929993759159032,27.428652531288,23.000000000000004,0.0 
 11/19  17:00:00,21.0,69.0,21.141925947516715,69.32857501505552,23.762073675102222,53.82522237387778,25.05763115772804,100.0,24.974848694686948,49.367077455089735,22.66437560624461,51.508587032736784,28.13840990081625,41.555462410314135,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,21.0,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,25.05763115772804,22.66437560624461,31.309584217794523,31.309584217794523,27.456343914880126,27.456343914880126,31.309584217794523,31.309584217794523,31.309584217794523,27.456343914880126,31.309584217794523,27.456343914880126,23.762073675102222,28.13840990081625,21.0,0.0 
 11/19  18:00:00,20.4,76.0,21.268387764844956,68.79241902954337,23.482105587097905,55.32130415073873,24.630246480684182,100.0,25.362370481539422,48.23897341749013,22.661822656138238,51.99989235862081,27.937679189135793,42.49568836421482,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,20.4,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,24.630246480684182,22.661822656138238,31.309584217794523,31.309584217794523,27.31758369647273,27.31758369647273,31.309584217794523,31.309584217794523,31.309584217794523,27.31758369647273,31.309584217794523,27.31758369647273,23.482105587097905,27.937679189135793,20.4,0.0 
 11/19  19:00:00,19.0,83.0,21.298192599435357,68.66670033798408,23.00040634834411,57.44077938022342,24.05001385222976,100.0,25.353659609809124,48.263897205300395,22.366433430765206,53.33492250277813,26.752604465464557,45.94731563949848,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,19.0,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,24.05001385222976,22.366433430765206,31.309584217794523,31.309584217794523,27.456343914880126,27.456343914880126,31.309584217794523,31.309584217794523,31.309584217794523,27.456343914880126,31.309584217794523,27.456343914880126,23.00040634834411,26.752604465464557,19.0,0.0 
 11/19  20:00:00,18.5,85.0,21.224250244723333,68.97895096723792,22.44420602033321,59.87953482052227,23.43860480925067,100.0,24.987877101625806,49.32695342817986,21.86648715086914,55.38549217069709,25.28314339219737,50.51913421269957,0.0,0.0,30.960815592508467,30.960815592508467,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,18.5,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,27.178823382778923,31.309584217794523,31.309584217794523,23.43860480925067,21.86648715086914,31.309584217794523,31.309584217794523,27.525721829285494,27.525721829285494,31.309584217794523,31.309584217794523,31.309584217794523,27.525721829285494,31.309584217794523,27.525721829285494,22.44420602033321,25.28314339219737,18.5,0.0 
 11/19  21:00:00,18.0,87.0,21.087723519502592,69.55970392092911,21.950485367023653,62.17374109209501,22.937578975160946,100.0,24.441613421437317,50.963781286836465,21.449037705794638,57.24655216406638,24.129469605600427,54.528879021276225,7095.0260521052405,0.19700169258866518,32.33379848433843,28.016690051156818,0.0,0.0,35.123233765042265,35.123233765042265,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,620.2647271645094,10.699738732546642,28.690216773524167,28.690216773524167,28.690216773524167,30.707569052574385,30.707569052574385,32.722917408112636,30.797464540970882,22.937578975160946,21.449037705794638,32.722917408112636,32.722917408112636,30.58156264552426,30.58156264552426,30.797464540970882,32.722917408112636,32.722917408112636,26.264454212342645,32.722917408112636,30.58156264552426,21.950485367023653,24.129469605600427,18.0,2232953.017792234 
 11/19  22:00:00,18.0,83.0,20.903436919577025,70.42187416939774,21.979963756456478,62.338717060349566,22.53867253722448,99.99999999999999,23.747179450235983,53.18627774305584,21.072099166036725,58.94210156718094,23.284019769556263,57.62803621231862,13648.148185960941,0.2987209612760232,37.79150743900334,26.777505061189714,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,1130.3317018596924,3.281306837830787,34.42651570737049,34.42651570737049,34.42651570737049,38.46122026547092,38.46122026547092,38.36909772651568,34.50073217038637,22.53867253722448,21.072099166036725,38.36909772651568,38.36909772651568,37.79150743900334,37.79150743900334,34.50073217038637,38.36909772651568,38.36909772651568,26.777505061189714,38.36909772651568,37.79150743900334,21.979963756456478,23.284019769556263,18.0,4069194.1266948935 
 11/19  23:00:00,17.0,88.0,20.720774632258227,71.21805238558727,22.884955645124933,59.210264959391964,22.188556363119677,99.99999999999999,23.096204796000066,55.31669734288167,20.74978668804542,60.51194372997222,22.590421178064204,60.30748027376158,0.0,0.0,39.99619059232781,39.99619059232781,0.0,0.0,35.12323376504226,35.12323376504226,0.0,0.0,0.0,0.0,0.0,0.0,36.74889294336652,36.74889294336652,0.0,17.0,35.81293241005935,35.81293241005935,35.81293241005935,35.81293241005935,35.81293241005935,39.77319520837017,39.77319520837017,22.188556363119677,20.74978668804542,39.77319520837017,39.77319520837017,36.073069330173375,36.073069330173375,39.77319520837017,39.77319520837017,39.77319520837017,36.073069330173375,39.77319520837017,36.073069330173375,22.884955645124933,22.590421178064204,17.0,0.0 
 11/19  24:00:00,16.4,88.0,20.557827378963726,71.93694047335148,23.781397540243823,56.1491972971637,21.796668148555042,99.99999999999999,22.66036900849088,56.79553719050455,20.48104474267988,61.780056018844135,21.78183366225613,63.41660909520714,0.0,0.0,39.99619059232781,39.99619059232781,11688.71181693417,0.4174386958545524,28.619784806213342,21.89400854415038,0.0,0.0,0.0,0.0,6525.9435408507015,0.3211296670380128,28.619784806213342,22.96000619639276,1466.1175097519,1.9861320264530662,24.468358167643704,24.468358167643704,24.468358167643704,28.50363162440928,28.50363162440928,28.72209077511011,24.22765352637541,21.796668148555042,20.48104474267988,28.72209077511011,28.72209077511011,21.89400854415038,28.619784806213342,24.22765352637541,28.72209077511011,28.72209077511011,28.619784806213342,28.72209077511011,22.96000619639276,23.781397540243823,21.78183366225613,16.4,5278023.035106841 
 11/20  01:00:00,15.0,94.0,20.449029051740155,72.42137698826039,23.928216717440485,55.5881207649107,21.80905066867546,100.0,22.271864624242255,58.1525599751159,20.239777955037344,62.86978793751134,21.804253376941432,63.2516584600773,0.0,0.0,39.99619059232781,39.99619059232781,9590.686182390711,0.4387168315651271,28.169953085992496,22.939348882551723,0.0,0.0,0.0,0.0,6870.497608935599,0.47185127721877657,28.169953085992496,24.68639806201525,1476.6871688993656,0.5897218201959387,24.192616254806552,24.192616254806552,24.192616254806552,28.227974426616026,28.227974426616026,28.202463298023012,24.200564926999107,21.80905066867546,20.239777955037344,28.202463298023012,28.202463298023012,22.939348882551723,28.169953085992496,24.200564926999107,28.202463298023012,28.202463298023012,28.169953085992496,28.202463298023012,24.68639806201525,23.928216717440485,21.804253376941432,15.0,5316073.808037716 
 11/20  02:00:00,15.0,94.0,20.364606742817656,72.79985191177988,23.620474425188615,56.46455780803316,22.028554129752237,100.0,21.896076131201056,59.500063295470575,20.052606150290064,63.80614054152802,22.172937887906052,61.66606283093289,0.0,0.0,39.99619059232781,39.99619059232781,13256.36027297251,0.28353673591209483,35.30812256498635,24.02378884741156,0.0,0.0,0.0,0.0,0.0,0.0,29.165068835734658,29.165068835734658,1190.6607025322542,0.3195660378080003,31.9764005844552,31.9764005844552,31.9764005844552,36.011105142555635,36.011105142555635,35.85787933502279,32.1118132969607,22.028554129752237,20.052606150290064,35.85787933502279,35.85787933502279,24.02378884741156,35.30812256498635,32.1118132969607,35.85787933502279,35.85787933502279,35.30812256498635,35.85787933502279,35.30812256498635,23.620474425188615,22.172937887906052,15.0,4286378.5291161155 
 11/20  03:00:00,14.4,94.0,20.30195752864791,73.00996942515879,23.15303078656442,57.79120028798009,22.305102800571447,100.0,21.55047925128732,60.710325127306476,19.891109293141092,64.5229062323262,22.44539905815889,60.34852617084147,0.0,0.0,39.99619059232781,39.99619059232781,0.0,0.0,36.81089890666096,36.81089890666096,0.0,0.0,0.0,0.0,0.0,0.0,29.165068835734658,29.165068835734658,0.0,14.4,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,37.40821110191413,37.40821110191413,22.305102800571447,19.891109293141092,37.40821110191413,37.40821110191413,33.59551542673193,33.59551542673193,37.40821110191413,37.40821110191413,37.40821110191413,33.59551542673193,37.40821110191413,33.59551542673193,23.15303078656442,22.44539905815889,14.4,0.0 
 11/20  04:00:00,14.2,95.0,20.24217989738802,73.3527307288087,22.65034442802125,59.393800901718535,22.322643742435403,100.0,21.293872024529716,61.73337033772381,19.765884859363332,65.14497453842823,22.414341118214892,60.274008174362706,0.0,0.0,39.99619059232781,39.99619059232781,0.0,0.0,36.81089890666096,36.81089890666096,0.0,0.0,0.0,0.0,0.0,0.0,29.165068835734658,29.165068835734658,0.0,14.2,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,37.40821110191413,37.40821110191413,22.322643742435403,19.765884859363332,37.40821110191413,37.40821110191413,33.59551542673193,33.59551542673193,37.40821110191413,37.40821110191413,37.40821110191413,33.59551542673193,37.40821110191413,33.59551542673193,22.65034442802125,22.414341118214892,14.2,0.0 
 11/20  05:00:00,14.0,95.0,20.179924001004856,73.63569371852617,22.204640994738536,60.86605903497893,22.16277237632141,100.0,21.040882677273935,62.6995434850365,19.657093377237228,65.60806735456235,22.186775324538296,60.9545373366016,0.0,0.0,39.99619059232781,39.99619059232781,0.0,0.0,36.81089890666096,36.81089890666096,0.0,0.0,0.0,0.0,0.0,0.0,29.165068835734658,29.165068835734658,0.0,14.0,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,33.46298767652709,37.40821110191413,37.40821110191413,22.16277237632141,19.657093377237228,37.40821110191413,37.40821110191413,33.59551542673193,33.59551542673193,37.40821110191413,37.40821110191413,37.40821110191413,33.59551542673193,37.40821110191413,33.59551542673193,22.204640994738536,22.186775324538296,14.0,0.0 
 11/20  06:00:00,13.8,96.0,20.093881411782387,74.10196940553382,21.75917281782928,62.54802779517887,21.84870643278438,100.0,20.775428396139155,63.79474502008233,19.547524676274396,66.12549371794893,21.81483245186878,62.35794510678407,7430.044519674081,0.4368980770180445,27.692696689176337,23.647755938360582,5322.076129725739,0.2201149881835463,27.692696689176337,21.797521134054545,0.0,0.0,0.0,0.0,5469.891658263863,0.2973373243611756,27.692696689176337,23.267767284241152,1510.358605122687,-0.5933430469314755,23.49318591241313,23.49318591241313,23.49318591241313,27.52827398181871,27.52827398181871,27.701717369747712,23.29861787586822,21.84870643278438,19.547524676274396,27.701717369747712,27.701717369747712,21.797521134054545,27.692696689176337,23.29861787586822,27.701717369747712,27.701717369747712,23.647755938360582,27.701717369747712,23.267767284241152,21.75917281782928,21.81483245186878,13.8,5437290.978441674 
 11/20  07:00:00,16.0,88.0,20.040253624181545,74.34836788159419,22.37210813485145,60.21085626112363,21.97522098396589,100.0,20.569526574761326,64.60931590717733,19.777480696896667,65.25996731498992,22.02976019073496,61.50002888370873,0.0,0.0,28.148121112384366,28.148121112384366,9679.681716791016,0.3437092828609337,29.57336968412248,22.81179116118554,0.0,0.0,0.0,0.0,5633.546225343733,0.2668676391453017,29.57336968412248,24.47221477334393,1402.9461686669454,1.5193258271329064,25.84458795304213,25.84458795304213,25.84458795304213,29.88009486498931,29.88009486498931,29.82517240815889,25.881041333924856,21.97522098396589,19.777480696896667,29.82517240815889,29.82517240815889,22.81179116118554,29.57336968412248,25.881041333924856,29.82517240815889,29.82517240815889,29.57336968412248,29.82517240815889,24.47221477334393,22.37210813485145,22.02976019073496,16.0,5050606.207201003 
 11/20  08:00:00,18.0,75.0,20.063382338248566,74.24197242371137,24.081578206782282,54.16817490578383,22.455681616159733,99.37823955105713,20.57184526913559,64.60005054593942,20.32596499988622,63.129341005827335,22.466293081888253,59.7285917435035,0.0,0.0,28.148121112384366,28.148121112384366,1950.1804665586592,0.047432348807850834,33.690966791932674,32.05161319121686,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,205.5516331566215,15.558387653709733,30.812470019354443,30.812470019354443,30.812470019354443,31.48492077903785,31.48492077903785,34.3966166757181,33.86634418663242,22.455681616159733,20.32596499988622,34.3966166757181,34.3966166757181,30.031135043802934,31.670488644518755,33.86634418663242,34.3966166757181,34.3966166757181,31.670488644518755,34.3966166757181,31.670488644518755,24.081578206782282,22.466293081888253,18.0,739985.8793638374 
 11/20  09:00:00,20.0,67.0,20.155017541947743,73.82216036960605,25.770076183663697,48.74836739535056,23.169623725722186,98.39385236704999,20.819542617948624,63.621738114616306,20.82706985203449,61.31475635756118,22.840266296924334,58.11567961917013,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.690966791932674,33.690966791932674,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,19.999999999999996,30.888728323021905,30.888728323021905,30.888728323021905,30.888728323021905,30.888728323021905,34.46568132755747,34.46568132755747,23.169623725722186,20.82706985203449,34.46568132755747,34.46568132755747,31.24918113330492,31.24918113330492,34.46568132755747,34.46568132755747,34.46568132755747,31.24918113330492,34.46568132755747,31.24918113330492,25.770076183663697,22.840266296924334,19.999999999999996,0.0 
 11/20  10:00:00,21.0,73.0,20.280879875524832,73.24985478429795,27.188339710104284,45.06869011012331,23.72779768515536,98.34309423196014,21.29866693220784,61.77637538237634,21.273236783752417,59.90731700683989,23.000877199268388,57.84629302505818,0.0,0.0,28.14812111238437,28.14812111238437,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922305,30.020146843922305,0.0,21.0,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,23.72779768515536,21.273236783752417,34.46568132755747,34.46568132755747,31.189118369809915,31.189118369809915,34.46568132755747,34.46568132755747,34.46568132755747,31.189118369809915,34.46568132755747,31.189118369809915,27.188339710104284,23.000877199268388,21.0,0.0 
 11/20  11:00:00,21.0,73.0,20.443613167988573,72.4456732570871,27.56166139093456,44.45230147319674,24.28594691209163,98.10797997344466,21.959949876626492,59.26879850283581,21.667681063658137,58.8210609806061,23.205151893306887,57.59780313070198,0.0,0.0,28.148121112384363,28.148121112384363,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,0.0,21.0,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755746,34.46568132755746,24.28594691209163,21.667681063658137,34.46568132755746,34.46568132755746,31.06896356524777,31.06896356524777,34.46568132755746,34.46568132755746,34.46568132755746,31.06896356524777,34.46568132755746,31.06896356524777,27.56166139093456,23.205151893306887,21.0,0.0 
 11/20  12:00:00,22.4,72.0,20.622377052134805,71.65116975822917,27.14391259810467,46.3567108445053,24.764714577093564,99.8470440033365,22.716824359359975,56.601751287970345,21.955857151204647,58.507312487659675,23.338671561368518,58.12757015615041,0.0,0.0,28.148121112384363,28.148121112384363,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,0.0,22.4,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755746,34.46568132755746,24.764714577093564,21.955857151204647,34.46568132755746,34.46568132755746,31.06896356524777,31.06896356524777,34.46568132755746,34.46568132755746,34.46568132755746,31.06896356524777,34.46568132755746,31.06896356524777,27.14391259810467,23.338671561368518,22.4,0.0 
 11/20  13:00:00,22.5,72.0,20.836231616037498,70.64374348936542,26.41713371622303,48.95494836252084,25.22925436180742,99.64582863613948,23.711362465969124,53.24953212899571,22.217069674836974,58.02695410004892,23.424752292379758,58.50334545512,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,22.5,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,25.22925436180742,22.217069674836974,34.46568132755747,34.46568132755747,31.129041897389367,31.129041897389367,34.46568132755747,34.46568132755747,34.46568132755747,31.129041897389367,34.46568132755747,31.129041897389367,26.41713371622303,23.424752292379758,22.5,0.0 
 11/20  14:00:00,22.5,72.0,21.019054848527126,69.8539473217559,25.776311794721416,51.89989976937109,25.474346682583345,99.93941369763246,24.688123261225705,50.21926991737427,22.442632596587195,58.080177745182084,23.964530124767528,57.799667448657544,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,22.5,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,25.474346682583345,22.442632596587195,34.46568132755747,34.46568132755747,31.129041897389367,31.129041897389367,34.46568132755747,34.46568132755747,34.46568132755747,31.129041897389367,34.46568132755747,31.129041897389367,25.776311794721416,23.964530124767528,22.5,0.0 
 11/20  15:00:00,22.6,72.0,21.21116632410582,68.96628871829637,25.31331849054893,54.385597100431575,25.559049140160155,100.0,25.619972362990524,47.46210201427564,22.650224239306997,58.202261577278776,25.101556619355563,55.05495145591096,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,22.6,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,25.559049140160155,22.650224239306997,34.46568132755747,34.46568132755747,31.129041897389367,31.129041897389367,34.46568132755747,34.46568132755747,34.46568132755747,31.129041897389367,34.46568132755747,31.129041897389367,25.31331849054893,25.101556619355563,22.6,0.0 
 11/20  16:00:00,23.4,64.0,21.386563365027285,68.16089479670656,25.010085739316164,55.661247664722474,25.44772177404033,100.0,26.2719980540942,45.6184076518137,22.882217050035955,57.747709299387104,26.591898358314747,50.67164814175208,0.0,0.0,28.14812111238437,28.14812111238437,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922305,30.020146843922305,0.0,23.4,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,25.44772177404033,22.882217050035955,34.46568132755747,34.46568132755747,31.189118369809915,31.189118369809915,34.46568132755747,34.46568132755747,34.46568132755747,31.189118369809915,34.46568132755747,31.189118369809915,25.010085739316164,26.591898358314747,23.4,0.0 
 11/20  17:00:00,24.2,57.0,21.530961548429673,67.49361702399707,24.759991710445533,56.362814082330615,25.21769808440931,100.0,26.770571421160177,44.25346339181153,23.03916868971587,57.35725886022765,27.67203482834467,47.44507707136219,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,24.2,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,25.21769808440931,23.03916868971587,34.46568132755747,34.46568132755747,31.129041897389367,31.129041897389367,34.46568132755747,34.46568132755747,34.46568132755747,31.129041897389367,34.46568132755747,31.129041897389367,24.759991710445533,27.67203482834467,24.2,0.0 
 11/20  18:00:00,25.0,50.0,21.643730173691097,66.96286301919345,24.46834177821041,56.724555412983136,24.935899009059405,100.0,26.958887272254195,43.722420063969665,23.182774565251364,56.810459457356515,28.07302420522131,45.83299527987401,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,25.0,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,24.935899009059405,23.182774565251364,34.46568132755747,34.46568132755747,31.00888515146136,31.00888515146136,34.46568132755747,34.46568132755747,34.46568132755747,31.00888515146136,34.46568132755747,31.00888515146136,24.46834177821041,28.07302420522131,25.0,0.0 
 11/20  19:00:00,23.5,55.0,21.67727207549459,66.8919443197513,23.9593170813505,57.965702674710045,24.44915081924369,99.99999999999999,26.80939176970133,44.15210495498103,22.992225489607286,57.49235884963946,27.152992284771415,47.93513063767048,0.0,0.0,28.148121112384363,28.148121112384363,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,0.0,23.5,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755746,34.46568132755746,24.44915081924369,22.992225489607286,34.46568132755746,34.46568132755746,31.06896356524777,31.06896356524777,34.46568132755746,34.46568132755746,34.46568132755746,31.06896356524777,34.46568132755746,31.06896356524777,23.9593170813505,27.152992284771415,23.5,0.0 
 11/20  20:00:00,22.0,60.0,21.60156417721589,67.20249929508768,23.344570977004466,59.651094533224246,23.867779752289668,99.99999999999997,26.356762726039214,45.345612189483504,22.48198277162077,59.25454061556283,25.624405663285863,52.025236305101274,0.0,0.0,28.148121112384366,28.148121112384366,0.0,0.0,33.690966791932674,33.690966791932674,0.0,0.0,0.0,0.0,0.0,0.0,30.0201468439223,30.0201468439223,0.0,22.0,30.888728323021905,30.888728323021905,30.888728323021905,30.888728323021905,30.888728323021905,34.46568132755747,34.46568132755747,23.867779752289668,22.48198277162077,34.46568132755747,34.46568132755747,31.24918113330492,31.24918113330492,34.46568132755747,34.46568132755747,34.46568132755747,31.24918113330492,34.46568132755747,31.24918113330492,23.344570977004466,25.624405663285863,22.0,0.0 
 11/20  21:00:00,20.6,66.0,21.460498282074447,67.78550108741435,22.805282705694765,61.27715403273212,23.37727324170718,100.0,25.751012388198973,46.99988855168885,22.038132505588056,60.856934371262334,24.45068135793971,55.47245810741445,0.0,0.0,28.14812111238437,28.14812111238437,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922305,30.020146843922305,0.0,20.6,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755747,34.46568132755747,23.37727324170718,22.038132505588056,34.46568132755747,34.46568132755747,31.189118369809915,31.189118369809915,34.46568132755747,34.46568132755747,34.46568132755747,31.189118369809915,34.46568132755747,31.189118369809915,22.805282705694765,24.45068135793971,20.6,0.0 
 11/20  22:00:00,19.8,70.0,21.292565531565828,68.48682389578474,22.335995986156618,62.77284215926085,22.960626961785994,99.99999999999999,25.091849780814222,48.877305425992994,21.66266312717461,62.268978101126805,23.552191024212544,58.2913750816869,0.0,0.0,28.148121112384363,28.148121112384363,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,0.0,19.799999999999997,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,30.88872832302191,34.46568132755746,34.46568132755746,22.960626961785994,21.66266312717461,34.46568132755746,34.46568132755746,31.06896356524777,31.06896356524777,34.46568132755746,34.46568132755746,34.46568132755746,31.06896356524777,34.46568132755746,31.06896356524777,22.335995986156618,23.552191024212544,19.799999999999997,0.0 
 11/20  23:00:00,19.0,83.0,21.112270476999853,69.24882282824964,21.94004515382565,64.4150989772265,22.596032990239213,99.99999999999999,24.442487663193955,50.81019655667572,21.333484115614425,63.77381860153096,22.860196942978526,60.888326781613614,9989.950876506944,0.25359280272443313,34.836968496140614,28.547708883569243,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,806.3603262802546,9.250643429231387,31.27426728536325,31.27426728536325,31.27426728536325,33.96407032409687,33.96407032409687,35.28972542343206,32.601029345511364,22.596032990239213,21.333484115614425,35.28972542343206,35.28972542343206,33.80107907275119,33.80107907275119,32.601029345511364,35.28972542343206,35.28972542343206,27.511819460179815,35.28972542343206,33.80107907275119,21.94004515382565,22.860196942978526,19.0,2902897.174608917 
 11/20  24:00:00,18.2,85.0,20.9207243405289,70.0689053937022,22.33473738966969,63.332172198117874,22.280414684030024,99.99999999999999,23.73627597761023,53.01093682825517,21.008349544199127,65.43208994192366,22.200915728382647,63.83126063570692,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,33.69096679193268,33.69096679193268,0.0,0.0,0.0,0.0,0.0,0.0,30.020146843922298,30.020146843922298,0.0,18.2,31.067699893255458,31.067699893255458,31.067699893255458,31.067699893255458,31.067699893255458,35.11824440420703,35.11824440420703,22.280414684030024,21.008349544199127,35.11824440420703,35.11824440420703,31.332385921598124,31.332385921598124,35.11824440420703,35.11824440420703,35.11824440420703,31.332385921598124,35.11824440420703,31.332385921598124,22.33473738966969,22.200915728382647,18.2,0.0 
 11/21  01:00:00,17.0,94.0,20.73749228685587,70.86373390475399,23.485450726341103,59.25396779718522,21.92513497956937,100.0,23.05666369633603,55.230388504006505,20.711704972400266,66.80077397017679,21.659812892986636,66.17801087071737,0.0,0.0,37.13897799293049,37.13897799293049,3046.6723485262364,0.09747894615010566,31.269753222029976,27.370256310635593,0.0,0.0,0.0,0.0,10452.692938386936,0.49454975834738973,30.404813766245915,26.383403798563016,1041.9044573541537,6.158597272089601,27.553478890095878,27.553478890095878,27.553478890095878,30.579829723748126,30.579829723748126,31.718114239202386,28.42431631003877,21.92513497956937,20.711704972400266,31.718114239202386,31.718114239202386,26.83523793927718,30.734734850671565,28.42431631003877,31.718114239202386,31.718114239202386,30.734734850671565,31.718114239202386,26.713324882988672,23.485450726341103,21.659812892986636,17.0,3750856.0464749536 
 11/21  02:00:00,17.0,94.0,20.59100926247515,71.50608258021899,23.862214270918287,58.15118119258216,21.76956889763906,100.0,22.527479143066586,57.029787072651175,20.481720388971837,67.97393214810839,22.014419162074105,65.01625851084647,0.0,0.0,37.13897799293049,37.13897799293049,9907.891923057034,0.35841484103091303,29.0048166146155,21.8848926414395,0.0,0.0,0.0,0.0,6456.670096715521,0.46360886318100014,29.0048166146155,25.46836122092762,1437.321771290167,2.5901241762538634,25.063051175076005,25.063051175076005,25.063051175076005,29.09854491432881,29.09854491432881,29.084577780886583,25.0588821831731,21.76956889763906,20.481720388971837,29.084577780886583,29.084577780886583,21.8848926414395,29.0048166146155,25.0588821831731,29.084577780886583,29.084577780886583,29.0048166146155,29.084577780886583,25.46836122092762,23.862214270918287,22.014419162074105,17.0,5174358.376644601 
 11/21  03:00:00,17.0,94.0,20.48030696818175,71.99596410907716,23.631000809534083,59.35876545630188,21.883229183042175,100.0,22.16970167528961,58.28413342747652,20.30849547838961,69.09510456754403,22.404877992152485,63.91114198308337,0.0,0.0,37.13897799293049,37.13897799293049,15435.068546582357,0.46868379455597603,31.58567255734625,23.701733991488,0.0,0.0,0.0,0.0,0.0,0.0,28.410384600856702,28.410384600856702,1323.36588579705,2.482771329599328,27.81980041248975,27.81980041248975,27.81980041248975,31.854925896282754,31.854925896282754,31.79250022417424,27.864043721666622,21.883229183042175,20.30849547838961,31.79250022417424,31.79250022417424,23.701733991488,31.58567255734625,27.864043721666622,31.79250022417424,31.79250022417424,31.58567255734625,31.79250022417424,31.58567255734625,23.631000809534083,22.404877992152485,17.0,4764117.188869379 
 11/21  04:00:00,16.0,94.0,20.411371608760966,72.37470947893863,23.192637791490828,61.15302495847739,22.162512884039543,100.0,21.865493391937612,59.43451149218473,20.141910736473648,70.16363505442577,22.416399495249433,64.08128862096768,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,28.410384600856702,28.410384600856702,0.0,16.0,28.169849460056106,28.169849460056106,28.169849460056106,28.169849460056106,28.169849460056106,32.185661963314054,32.185661963314054,22.162512884039543,20.141910736473648,32.185661963314054,32.185661963314054,28.44349359415679,28.44349359415679,32.185661963314054,32.185661963314054,32.185661963314054,28.44349359415679,32.185661963314054,28.44349359415679,23.192637791490828,22.416399495249433,16.0,0.0 
 11/21  05:00:00,17.1,92.0,20.35055341419683,72.64707514002666,22.73098906564234,62.92864237515931,22.62726943863791,99.71235654609345,21.590311207027213,60.442663739387356,20.031973543364707,70.84711907974777,22.231375549248376,64.85224792411137,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,28.410384600856702,28.410384600856702,0.0,17.1,28.169849460056106,28.169849460056106,28.169849460056106,28.169849460056106,28.169849460056106,32.185661963314054,32.185661963314054,22.62726943863791,20.031973543364707,32.185661963314054,32.185661963314054,28.304748435073982,28.304748435073982,32.185661963314054,32.185661963314054,32.185661963314054,28.304748435073982,32.185661963314054,28.304748435073982,22.73098906564234,22.231375549248376,17.1,0.0 
 11/21  06:00:00,18.2,89.0,20.295888504562146,72.89286940802111,22.31902984088915,64.79127313941608,22.751322210834108,100.0,21.38626602935281,61.20266292915663,19.98134973309204,71.34200610980892,22.078410740812764,65.73226541328062,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,6203.213302778921,0.14998201532160674,35.38673989035839,30.43940564479307,590.1264391271404,10.877113495658868,32.34335778324714,32.34335778324714,32.34335778324714,34.36071006229736,34.36071006229736,36.23754874565893,34.35106461175445,22.751322210834108,19.98134973309204,36.23754874565893,36.23754874565893,34.104801496379224,34.104801496379224,34.35106461175445,36.23754874565893,36.23754874565893,34.104801496379224,36.23754874565893,29.1574672508139,22.31902984088915,22.078410740812764,18.2,2124455.1808577054 
 11/21  07:00:00,19.4,82.0,20.256303238384035,73.07143756707384,22.06869978502941,66.20934597244693,22.74416335081777,100.0,21.2376281827016,61.76298800054626,20.095956790728803,71.21060559608023,22.50171403514206,64.47409201299752,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,19.4,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,22.74416335081777,20.095956790728803,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,22.06869978502941,22.50171403514206,19.4,0.0 
 11/21  08:00:00,20.6,75.0,20.26318374612275,73.04036071152248,22.416792488474805,65.25274436827192,22.89965679604785,100.0,21.242467948972404,61.74463919450361,20.497009102143267,69.93470839274829,22.869009957659017,63.475877470613355,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,20.6,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,22.89965679604785,20.497009102143267,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,22.416792488474805,22.869009957659017,20.6,0.0 
 11/21  09:00:00,21.8,69.0,20.31862691505802,72.79053771264599,23.316371816028138,61.99479534084793,23.18545263007708,99.77897989050113,21.394380277114802,61.17218673051116,21.018431189873617,68.0545257954171,23.128490096248296,62.69108733066798,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,21.8,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,23.18545263007708,21.018431189873617,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,23.316371816028138,23.128490096248296,21.8,0.0 
 11/21  10:00:00,23.0,65.0,20.405442169387545,72.32947225827428,24.148395940253334,59.21222406805175,23.612648110304825,99.1430066525716,21.688083189423555,60.02275434941275,21.596583515310087,66.11719077210165,23.32336122865688,62.21804744434289,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,23.0,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,23.612648110304825,21.596583515310087,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,24.148395940253334,23.32336122865688,23.0,0.0 
 11/21  11:00:00,24.0,62.0,20.52091366065826,71.81583700653752,24.737225383787308,57.53647870740495,24.06963866242647,99.76355145117374,22.07623870426209,58.61710673329473,22.06435692250335,64.73938334973418,23.6475634203482,61.41572417088626,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,24.0,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,24.06963866242647,22.06435692250335,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,24.737225383787308,23.6475634203482,24.0,0.0 
 11/21  12:00:00,25.0,61.0,20.66501762100056,71.10992085884699,24.92527289600214,57.30747838630424,24.595529891849033,99.51170842068065,22.600436766116395,56.72088570057008,22.5173516681613,63.33683039593937,23.919565142234863,60.85734508699292,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,25.0,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,24.595529891849033,22.5173516681613,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,24.92527289600214,23.919565142234863,25.0,0.0 
 11/21  13:00:00,25.7,57.0,20.823995650598732,70.41706183217458,24.750616581339322,58.42030550066859,25.05493167627459,100.0,23.159976362802965,54.83025886895452,22.878977290671287,62.41942661708697,24.122456556632933,60.6515269202673,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,25.7,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,25.05493167627459,22.878977290671287,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,24.750616581339322,24.122456556632933,25.7,0.0 
 11/21  14:00:00,26.3,55.0,21.00515163048619,69.56784262498272,24.674240969520206,58.820847797055535,25.401523960073973,99.94149589036958,23.953861979964152,52.217544490594,23.214988979714292,61.30041121484044,24.659952083345253,58.86520932155734,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,26.299999999999997,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,25.401523960073973,23.214988979714292,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,24.674240969520206,24.659952083345253,26.299999999999997,0.0 
 11/21  15:00:00,27.0,53.0,21.199764591311922,68.74121463234661,24.740478270711368,58.761611391622594,25.633393053012753,99.99999999999999,24.850581238875602,49.48854678686158,23.559689190568847,60.2387052415001,25.39672197904686,56.5044676781524,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,27.0,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,25.633393053012753,23.559689190568847,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,24.740478270711368,25.39672197904686,27.0,0.0 
 11/21  16:00:00,25.7,58.0,21.385379647831112,67.89552226223867,24.741268950051104,58.874180534845166,25.608455392480607,99.99999999999999,25.59823859456914,47.286457114670085,23.78631329335637,59.53826822291808,25.97653454171675,54.70166888665044,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,25.7,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,25.608455392480607,23.78631329335637,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,24.741268950051104,25.97653454171675,25.7,0.0 
 11/21  17:00:00,24.3,64.0,21.524468822696495,67.31940051669855,24.556356121475567,59.70754237309564,25.332511833394136,100.0,26.196461830315464,45.64037468620336,23.75536519949486,59.803488913430726,26.170412616224244,54.24074544390834,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,24.3,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,25.332511833394136,23.75536519949486,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,24.556356121475567,26.170412616224244,24.3,0.0 
 11/21  18:00:00,23.0,70.0,21.595028852469337,66.96252514550551,24.15093072609886,61.409525382050695,24.86350216028046,100.0,26.424565606112274,44.98481921840778,23.506532228803987,60.880081906153464,25.902264977884602,55.32044590615877,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,23.0,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,24.86350216028046,23.506532228803987,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,24.15093072609886,25.902264977884602,23.0,0.0 
 11/21  19:00:00,23.2,70.0,21.573455618223694,67.11776877420438,23.613432512497084,63.78405709506471,24.29588680278549,99.99999999999999,26.296191546503433,45.37200569497708,23.045974727612474,62.88069379202994,24.980148564961898,58.77021950777467,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,23.199999999999996,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,24.29588680278549,23.045974727612474,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,23.613432512497084,24.980148564961898,23.199999999999996,0.0 
 11/21  20:00:00,23.5,71.0,21.474899237792258,67.5240636591997,23.07199341779991,66.38595211216172,23.74785365096816,100.0,25.89528953204534,46.46061658413561,22.545943933311325,65.13961859668954,24.080239550598428,62.47634643612119,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,23.5,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,23.74785365096816,22.545943933311325,36.30676671923997,36.30676671923997,32.676140671504264,32.676140671504264,36.30676671923997,36.30676671923997,36.30676671923997,32.676140671504264,36.30676671923997,32.676140671504264,23.07199341779991,24.080239550598428,23.5,0.0 
 11/21  21:00:00,23.7,71.0,21.339570864871337,68.08638035857994,22.6475447673731,68.76053586911155,23.335771095897545,99.99999999999999,25.38533607108575,47.88779204965798,22.17007288054369,67.07606801120768,23.404970926949794,65.68399213114574,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,23.7,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,23.335771095897545,22.17007288054369,36.30676671923997,36.30676671923997,32.61076892183133,32.61076892183133,36.30676671923997,36.30676671923997,36.30676671923997,32.61076892183133,36.30676671923997,32.61076892183133,22.6475447673731,23.404970926949794,23.7,0.0 
 11/21  22:00:00,22.9,74.0,21.19363475028028,68.69858801796613,22.270665221768716,71.013927112247,22.98469466228368,100.0,24.858878688026298,49.412938680905796,21.84682264247946,68.88173307302544,22.8516321719112,68.55637955380527,0.0,0.0,37.13897799293049,37.13897799293049,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,0.0,22.9,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,32.41465340535426,36.30676671923997,36.30676671923997,22.98469466228368,21.84682264247946,36.30676671923997,36.30676671923997,32.54539708331996,32.54539708331996,36.30676671923997,36.30676671923997,36.30676671923997,32.54539708331996,36.30676671923997,32.54539708331996,22.270665221768716,22.8516321719112,22.9,0.0 
