Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/21  23:00:00,22.1,76.0,21.044888280436187,69.3289755297041,21.9886616840378,73.03185599967803,22.678450207092162,100.0,24.353697124092648,50.928302552001426,21.561514584657402,70.74068549272502,22.40134015527003,71.22423067644563,7475.081998335492,0.17043743216415125,35.667626360193154,30.421428074754147,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,0.0,0.0,35.38673989035839,35.38673989035839,592.5141036610521,14.793767816539066,32.08778837106455,32.08778837106455,32.08778837106455,34.10514065011476,34.10514065011476,36.13107800422048,34.09549604419817,22.678450207092162,21.561514584657402,36.13107800422048,36.13107800422048,34.081602842758564,34.081602842758564,34.09549604419817,36.13107800422048,36.13107800422048,28.835404557319556,36.13107800422048,34.081602842758564,21.9886616840378,22.40134015527003,22.1,2133050.7731797877 
 11/21  24:00:00,21.2,79.0,20.89104071223823,69.98789604663739,22.419826998967764,71.58683978364942,22.400986204932472,100.0,23.808100519963496,52.624196471061076,21.271365137403336,72.53641125609411,21.962269348201016,73.6141780521215,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,7626.57816534312,0.16363161499458212,36.58723533132761,31.012089504514922,582.0514708615249,13.881143053829087,32.914538816249106,32.914538816249106,32.914538816249106,34.93189109529932,34.93189109529932,36.92147121427969,34.922246489382744,22.400986204932472,21.271365137403336,36.92147121427969,36.92147121427969,34.964018589095815,34.964018589095815,34.922246489382744,36.92147121427969,36.92147121427969,34.964018589095815,36.92147121427969,29.38887276228313,22.419826998967764,21.962269348201016,21.2,2095385.2951014896 
 11/22  01:00:00,20.4,82.0,20.76455979757977,70.46471911745934,23.488826931081235,67.16079990593882,22.1542768623718,100.0,23.316253733881567,54.153785055827726,21.024658587630274,73.83722431108049,22.393810460267016,71.76574558096746,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.330267376846514,34.330267376846514,0.0,0.0,0.0,0.0,3261.4805616437316,0.07592379131828556,39.17775669548894,36.60854059727246,275.4352139343452,16.724984034632442,35.99902653897942,35.99902653897942,35.99902653897942,37.00770267850453,37.00770267850453,39.826980875916234,38.91533451721505,22.1542768623718,21.024658587630274,39.826980875916234,39.826980875916234,37.05925250068946,37.05925250068946,38.91533451721505,39.826980875916234,39.826980875916234,37.05925250068946,39.826980875916234,34.49003640247298,23.488826931081235,22.393810460267016,20.4,991566.7701636427 
 11/22  02:00:00,19.6,86.0,20.659895892057698,70.9204638888286,23.832402107926693,65.89342420927919,21.924785800681573,100.0,22.918109592301374,55.47329100956872,20.824290279077537,75.13308230686323,23.495388691409005,67.2509972528371,0.0,0.0,38.5922863752541,38.5922863752541,13339.41389223807,0.2775147632303849,34.77917212668511,26.066551195349696,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,933.2864616704844,8.675074470652074,30.57708248252859,30.57708248252859,30.57708248252859,33.60318818778996,33.60318818778996,34.80548130888431,31.515151817155896,21.924785800681573,20.824290279077537,34.80548130888431,34.80548130888431,25.045018229205738,33.75763916054115,31.515151817155896,34.80548130888431,34.80548130888431,33.75763916054115,34.80548130888431,33.75763916054115,23.832402107926693,23.495388691409005,19.6,3359831.2620137436 
 11/22  03:00:00,18.8,89.0,20.597430882850986,71.19400646039583,23.643335302058944,66.62698018450615,22.142929550281366,100.0,22.665918824260807,56.32745042019811,20.644391705745857,76.19723987349664,23.834483679307944,65.86661023750452,0.0,0.0,38.5922863752541,38.5922863752541,7515.714362797072,0.1794879505774084,34.45048786470874,29.441745538667746,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,611.5166655420876,11.504100337531337,30.805574223327596,30.805574223327596,30.805574223327596,32.82292650237781,32.82292650237781,34.763218290182905,32.81328119034127,22.142929550281366,20.644391705745857,34.763218290182905,34.763218290182905,27.844397789210962,32.85314011525196,32.81328119034127,34.763218290182905,34.763218290182905,32.85314011525196,34.763218290182905,32.85314011525196,23.643335302058944,23.834483679307944,18.8,2201459.995951515 
 11/22  04:00:00,19.3,87.0,20.552166416681985,71.39301013975285,23.259301839930004,68.15053925525925,22.481792857300594,99.99209775529312,22.42340656413225,57.16336962125678,20.51674761769732,77.0817044629196,23.649753646215032,66.56550789033179,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,19.3,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.481792857300594,20.51674761769732,34.80037967651168,34.80037967651168,30.97832634671509,30.97832634671509,34.80037967651168,34.80037967651168,34.80037967651168,30.97832634671509,34.80037967651168,30.97832634671509,23.259301839930004,23.649753646215032,19.3,0.0 
 11/22  05:00:00,19.8,85.0,20.507931183693,71.58810396625623,22.831325540382174,70.00104839292607,22.647540177321673,100.0,22.208719070375032,57.91505830915911,20.43300560759927,77.79612305889161,23.307403070218967,68.0147163452495,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,19.8,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.647540177321673,20.43300560759927,34.80037967651168,34.80037967651168,30.97832634671509,30.97832634671509,34.80037967651168,34.80037967651168,34.80037967651168,30.97832634671509,34.80037967651168,30.97832634671509,22.831325540382174,23.307403070218967,19.8,0.0 
 11/22  06:00:00,20.3,84.0,20.45884389878665,71.80529959572439,22.431530428522933,71.95874774181809,22.572847373533712,100.0,22.036406656118004,58.52634851699784,20.36835555442319,78.49764473384212,22.88653191999107,70.0004776233604,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,20.3,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.572847373533712,20.36835555442319,34.80037967651168,34.80037967651168,30.97832634671509,30.97832634671509,34.80037967651168,34.80037967651168,34.80037967651168,30.97832634671509,34.80037967651168,30.97832634671509,22.431530428522933,22.88653191999107,20.3,0.0 
 11/22  07:00:00,20.8,82.0,20.427999181564047,71.942145411041,22.57785274125097,71.67229037579317,22.623182769540573,100.0,21.926201975443924,58.92114167827726,20.589481321918164,77.87354129422972,22.635714286811357,71.42240574112299,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,20.8,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.623182769540573,20.589481321918164,34.80037967651168,34.80037967651168,30.911899837479393,30.911899837479393,34.80037967651168,34.80037967651168,34.80037967651168,30.911899837479393,34.80037967651168,30.911899837479393,22.57785274125097,22.635714286811357,20.8,0.0 
 11/22  08:00:00,21.3,80.0,20.45682758675342,71.81423920280092,24.002953945623453,66.01036059550921,22.813615305825348,99.9739744697797,21.94261529955512,58.862153749602655,21.035909330619745,76.04614203812291,22.613869929224112,71.77485655436604,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,21.300000000000004,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.813615305825348,21.035909330619745,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,24.002953945623453,22.613869929224112,21.300000000000004,0.0 
 11/22  09:00:00,21.8,79.0,20.51537858287114,71.55524164927198,25.442622840631344,61.01578649032119,23.02957264619034,99.96144131771835,22.11717129686015,58.23892560957843,21.380246200236325,74.96778970580971,22.685422453871887,71.9884401926493,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,21.8,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,23.02957264619034,21.380246200236325,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,25.442622840631344,22.685422453871887,21.8,0.0 
 11/22  10:00:00,24.0,69.0,20.60503598056256,71.08981925081349,26.658529376508312,57.11114173672876,23.40317910935589,99.68998217034596,22.464682764248483,56.9634171171986,21.787224578511193,73.5101547415643,22.87806967830783,71.56310682279002,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,24.000000000000004,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,23.40317910935589,21.787224578511193,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,26.658529376508312,22.87806967830783,24.000000000000004,0.0 
 11/22  11:00:00,25.0,69.0,20.727940234319945,70.55343004906709,27.185365516193713,55.72550537320138,23.927036257298617,99.61485407250147,23.06231457643183,54.936060193590464,22.16220511901052,72.18133652388107,23.08042439169558,71.14672582396102,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,25.0,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,23.927036257298617,22.16220511901052,34.80037967651168,34.80037967651168,30.97832634671509,30.97832634671509,34.80037967651168,34.80037967651168,34.80037967651168,30.97832634671509,34.80037967651168,30.97832634671509,27.185365516193713,23.08042439169558,25.0,0.0 
 11/22  12:00:00,26.6,64.0,20.87765341733101,69.90625996555977,26.878956698569713,57.07736865442513,24.488113628691217,99.45524689411846,23.808833424632077,52.516924607194,22.495604840255204,71.00279962571621,23.286009215515787,70.68423184009251,0.0,0.0,38.59228637525409,38.59228637525409,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,26.6,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,24.488113628691217,22.495604840255204,34.80037967651168,34.80037967651168,31.0447528554717,31.0447528554717,34.80037967651168,34.80037967651168,34.80037967651168,31.0447528554717,34.80037967651168,31.0447528554717,26.878956698569713,23.286009215515787,26.6,0.0 
 11/22  13:00:00,25.0,69.0,21.059109429353644,69.06189334656762,26.222496795865805,59.6226500917821,24.99840449812386,99.28569360258501,24.83100783517174,49.34996635724135,22.741993347164964,70.16540259758807,23.43742812138585,70.38469093569054,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,25.0,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,24.99840449812386,22.741993347164964,34.80037967651168,34.80037967651168,31.111179273956612,31.111179273956612,34.80037967651168,34.80037967651168,34.80037967651168,31.111179273956612,34.80037967651168,31.111179273956612,26.222496795865805,23.43742812138585,25.0,0.0 
 11/22  14:00:00,24.0,74.0,21.249803545387106,68.25801467722165,25.659030063498573,62.24736209007227,25.310319788795617,99.86337583938936,25.770663880682466,46.666828878098244,22.93675669983962,69.8264741017375,24.00869355455602,68.6686680773164,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,24.0,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,25.310319788795617,22.93675669983962,34.80037967651168,34.80037967651168,31.111179273956612,31.111179273956612,34.80037967651168,34.80037967651168,34.80037967651168,31.111179273956612,34.80037967651168,31.111179273956612,25.659030063498573,24.00869355455602,24.0,0.0 
 11/22  15:00:00,23.4,79.0,21.435066994163492,67.41976111165577,25.217802308674806,64.67940087240082,25.421952598127998,100.0,26.65047140460733,44.2593769857682,23.106683116088618,69.67895781862475,25.20521157300391,64.71143141106961,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,23.4,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,25.421952598127998,23.106683116088618,34.80037967651168,34.80037967651168,31.111179273956612,31.111179273956612,34.80037967651168,34.80037967651168,34.80037967651168,31.111179273956612,34.80037967651168,31.111179273956612,25.217802308674806,25.20521157300391,23.4,0.0 
 11/22  16:00:00,23.0,78.0,21.59712770897901,66.75411202739612,24.891614360969143,66.31056049641643,25.287775685010253,100.0,27.272642136604965,42.67007435953177,23.222896113693054,69.51722172970847,26.600815411801808,59.91340931756005,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,23.000000000000004,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,25.287775685010253,23.222896113693054,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,24.891614360969143,26.600815411801808,23.000000000000004,0.0 
 11/22  17:00:00,24.0,78.0,21.72669622079256,66.22711760305198,24.63970689964122,68.01095418683533,25.06345916216176,100.0,27.61806373411916,41.81568993077188,23.30669747956047,69.72273198241646,27.817209716330844,56.369896776528684,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,24.000000000000004,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,25.06345916216176,23.30669747956047,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,24.63970689964122,27.817209716330844,24.000000000000004,0.0 
 11/22  18:00:00,22.8,83.0,21.823539275516723,65.77053566928643,24.306377010623947,69.77653145199153,24.764003021696368,100.0,27.74626845682418,41.46193448981907,23.36814354785882,69.7471126599504,28.29299876039132,55.141946561765224,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,22.8,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,24.764003021696368,23.36814354785882,34.80037967651168,34.80037967651168,30.97832634671509,30.97832634671509,34.80037967651168,34.80037967651168,34.80037967651168,30.97832634671509,34.80037967651168,30.97832634671509,24.306377010623947,28.29299876039132,22.8,0.0 
 11/22  19:00:00,21.9,87.0,21.844391620294033,65.75246972771609,23.824777569083597,72.20481876208993,24.313424975181746,99.99999999999999,27.544395049438858,41.99596665576106,23.16476786409734,70.9206574558805,27.401234370715127,58.40295265219385,0.0,0.0,38.59228637525409,38.59228637525409,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,21.9,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,24.313424975181746,23.16476786409734,34.80037967651168,34.80037967651168,31.0447528554717,31.0447528554717,34.80037967651168,34.80037967651168,34.80037967651168,31.0447528554717,34.80037967651168,31.0447528554717,23.824777569083597,27.401234370715127,21.9,0.0 
 11/22  20:00:00,21.0,88.0,21.75681415034651,66.10529714429359,23.24944926955355,74.85773257697254,23.770464003584692,99.99999999999997,27.020106146511527,43.306709830409766,22.647416006004256,73.3115183197943,25.87093642516738,64.00682009674507,0.0,0.0,38.5922863752541,38.5922863752541,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,21.0,30.845473328243674,30.845473328243674,30.845473328243674,30.845473328243674,30.845473328243674,34.80037967651168,34.80037967651168,23.770464003584692,22.647416006004256,34.80037967651168,34.80037967651168,31.24401284101662,31.24401284101662,34.80037967651168,34.80037967651168,34.80037967651168,31.24401284101662,34.80037967651168,31.24401284101662,23.24944926955355,25.87093642516738,21.0,0.0 
 11/22  21:00:00,20.4,95.0,21.6038318339029,66.72673626659177,22.754116806861585,77.34773708044153,23.32088662398941,100.0,26.3290490567769,45.10506015374349,22.20705557522336,75.48130563372047,24.680226269982665,68.88906080644755,0.0,0.0,38.592286375254105,38.592286375254105,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,20.4,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,23.32088662398941,22.20705557522336,34.80037967651168,34.80037967651168,31.177603636215853,31.177603636215853,34.80037967651168,34.80037967651168,34.80037967651168,31.177603636215853,34.80037967651168,31.177603636215853,22.754116806861585,24.680226269982665,20.4,0.0 
 11/22  22:00:00,20.0,100.0,21.424987820732692,67.52880873733486,22.341852834077148,79.42497751721575,22.95192585333056,99.99999999999999,25.59218483059174,47.162435569168736,21.84143751515201,77.29159034420114,23.79262019022078,72.7570066165469,0.0,0.0,38.59228637525409,38.59228637525409,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,20.0,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,30.845473328243678,34.80037967651168,34.80037967651168,22.95192585333056,21.84143751515201,34.80037967651168,34.80037967651168,31.0447528554717,31.0447528554717,34.80037967651168,34.80037967651168,34.80037967651168,31.0447528554717,34.80037967651168,31.0447528554717,22.341852834077148,23.79262019022078,20.0,0.0 
 11/22  23:00:00,21.0,94.0,21.240670185928916,68.29621536396424,22.01016478454213,81.044752289247,22.66332419999415,99.99999999999999,24.900610342443194,49.143817715618624,21.55985737040747,78.63251766918751,23.130544564744778,75.71930271683847,4490.009538886636,0.09661333912829607,37.703364429069474,33.99730281912376,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,390.5346702238808,16.143313330480293,31.431544930360282,31.431544930360282,31.431544930360282,32.77644644972709,32.77644644972709,35.38217946080726,34.0928173158017,22.66332419999415,21.55985737040747,35.38217946080726,35.38217946080726,32.67167541588121,32.67167541588121,34.0928173158017,35.38217946080726,35.38217946080726,28.965613805935494,35.38217946080726,32.67167541588121,22.01016478454213,23.130544564744778,21.0,1405924.8128059711 
 11/22  24:00:00,21.4,84.0,21.043187827677837,69.12942094088265,22.030012110655953,80.94357146189347,22.41464995055167,99.99999999999999,24.17397648068254,51.32749714374676,21.288686495488264,79.98245591793986,22.51021547537956,78.61764745781696,0.0,0.0,37.18515347545131,37.18515347545131,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,0.0,0.0,39.17775669548894,39.17775669548894,0.0,21.4,32.6969818017634,32.6969818017634,32.6969818017634,32.6969818017634,32.6969818017634,36.63839268827486,36.63839268827486,22.41464995055167,21.288686495488264,36.63839268827486,36.63839268827486,32.95616881314638,32.95616881314638,36.63839268827486,36.63839268827486,36.63839268827486,32.95616881314638,36.63839268827486,32.95616881314638,22.030012110655953,22.51021547537956,21.4,0.0 
 11/23  01:00:00,20.9,87.0,20.86424524116601,69.82445767230716,22.642539991555864,77.91467944531317,22.18216568512618,99.99999999999999,23.55024373917516,53.23556917582785,21.048947114438555,81.19466685957718,22.006446985879638,80.99285203955156,0.0,0.0,37.18515347545131,37.18515347545131,0.0,0.0,34.45048786470874,34.45048786470874,0.0,0.0,0.0,0.0,4821.17927541584,0.10315370870488497,38.30565716192384,34.578558428609,386.6096227076323,16.02908556837201,32.822453235602914,32.822453235602914,32.822453235602914,34.16735475496972,34.16735475496972,36.787072809160776,35.450288469666916,22.18216568512618,21.048947114438555,36.787072809160776,36.787072809160776,34.11754024537598,34.11754024537598,35.450288469666916,36.787072809160776,36.787072809160776,34.11754024537598,36.787072809160776,30.390441512061134,22.642539991555864,22.006446985879638,20.9,1391794.6417474763 
 11/23  02:00:00,20.3,89.0,20.712873637234154,70.47817430087167,22.913125182575712,76.6093588202933,21.939404861693784,100.0,23.0167613103752,54.97829864459517,20.835677853474106,82.37367631766665,21.923536043807843,81.3639971325451,0.0,0.0,37.18515347545131,37.18515347545131,4726.316061648705,0.12061810125036727,32.620070012311274,27.93297242628227,0.0,0.0,0.0,0.0,4170.433389686791,0.15966167288762945,33.723545017379536,30.599090290076767,682.7272683067641,13.087524780136594,29.916442914070345,29.916442914070345,29.916442914070345,31.934109958186944,31.934109958186944,34.04784877683587,31.80373535016644,21.939404861693784,20.835677853474106,34.04784877683587,34.04784877683587,27.460577454743106,32.14767504077211,31.80373535016644,34.04784877683587,34.04784877683587,32.14767504077211,34.04784877683587,29.023220313469338,22.913125182575712,21.923536043807843,20.3,2457818.165904351 
 11/23  03:00:00,19.8,92.0,20.585347500930673,70.96325567159855,22.75341255971859,77.20939321810233,21.86682819803228,100.0,22.60634597579058,56.30651376331666,20.653039639310883,83.4134583113597,22.53958287293214,78.22281108613691,0.0,0.0,37.18515347545131,37.18515347545131,15786.657125820137,0.4489203035871766,31.27296538620164,22.85942961859889,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,1336.6931253965786,5.349199988198311,27.46759245999337,27.46759245999337,27.46759245999337,31.502785954931113,31.502785954931113,31.48837102383074,27.466563218234047,21.86682819803228,20.653039639310883,31.48837102383074,31.48837102383074,22.85942961859889,31.27296538620164,27.466563218234047,31.48837102383074,31.48837102383074,31.27296538620164,31.48837102383074,31.27296538620164,22.75341255971859,22.53958287293214,19.8,4812095.251427684 
 11/23  04:00:00,19.9,88.0,20.505552739113433,71.3846848011786,22.46582481142488,78.35051401203222,22.121975241163682,100.0,22.300126625725078,57.421652810643636,20.51137124812723,84.35537093382716,23.011299671072848,75.80390593528588,0.0,0.0,37.18515347545131,37.18515347545131,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,19.9,27.605990730949408,27.605990730949408,27.605990730949408,27.605990730949408,27.605990730949408,31.633087891506886,31.633087891506886,22.121975241163682,20.51137124812723,31.633087891506886,31.633087891506886,27.88001768213462,27.88001768213462,31.633087891506886,31.633087891506886,31.633087891506886,27.88001768213462,31.633087891506886,27.88001768213462,22.46582481142488,23.011299671072848,19.9,0.0 
 11/23  05:00:00,19.9,84.0,20.452470876103465,71.6904574297524,22.131362852084596,79.18747931579529,22.46300113688859,100.0,22.086139416517597,58.23293571148969,20.397913495943577,84.90404561482316,23.022584347065905,75.0158716993335,0.0,0.0,37.18515347545131,37.18515347545131,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,19.9,27.605990730949408,27.605990730949408,27.605990730949408,27.605990730949408,27.605990730949408,31.633087891506886,31.633087891506886,22.46300113688859,20.397913495943577,31.633087891506886,31.633087891506886,27.741268779617236,27.741268779617236,31.633087891506886,31.633087891506886,31.633087891506886,27.741268779617236,31.633087891506886,27.741268779617236,22.131362852084596,23.022584347065905,19.9,0.0 
 11/23  06:00:00,20.0,80.0,20.408614891134945,71.8848267482114,21.941890599721972,78.63629539796739,22.639985121857144,100.0,21.91252250032918,58.85293642692065,20.3148952666886,84.87934141226742,22.793199195902158,74.66413672970035,14064.020991496882,0.42995686524295684,33.928250051392915,25.60440175298664,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,1235.0881974629683,5.409861636044896,30.479303567733616,30.479303567733616,30.479303567733616,34.514117446382244,34.514117446382244,34.43865731384163,30.537201549755537,22.639985121857144,20.3148952666886,34.43865731384163,34.43865731384163,33.928250051392915,33.928250051392915,30.537201549755537,34.43865731384163,34.43865731384163,25.60440175298664,34.43865731384163,33.928250051392915,21.941890599721972,22.793199195902158,20.0,4446317.510866687 
 11/23  07:00:00,20.1,76.0,20.39236380424797,72.02881074033125,23.093375793808526,72.0553499680255,22.69217547448372,100.0,21.797279639172082,59.32767835469074,20.491867455570805,83.46158909715034,22.574736780188896,74.3409351897811,3339.1586363615406,0.08343743588250878,38.66938938664067,36.27585412700392,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,278.13883900070016,16.42001069161799,35.41332633039994,35.41332633039994,35.41332633039994,36.42200246992505,36.42200246992505,39.2304024343149,38.324803448389275,22.69217547448372,20.491867455570805,39.2304024343149,39.2304024343149,36.49421024012085,36.49421024012085,38.324803448389275,39.2304024343149,39.2304024343149,34.1006749804841,39.2304024343149,36.49421024012085,23.093375793808526,22.574736780188896,20.1,1001299.8204025206 
 11/23  08:00:00,20.1,72.0,20.42835865152236,71.94056684893182,24.796716776206218,63.569569780260395,22.9013005404918,99.81581733578466,21.80152251104289,59.371425655820296,20.877996251169147,80.76297328427884,22.485559848903407,73.05067461839337,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.67340084378393,29.67340084378393,0.0,20.1,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,22.9013005404918,20.877996251169147,39.28343710699386,39.28343710699386,35.85265643003158,35.85265643003158,39.28343710699386,39.28343710699386,39.28343710699386,35.85265643003158,39.28343710699386,35.85265643003158,24.796716776206218,22.485559848903407,20.1,0.0 
 11/23  09:00:00,20.2,68.0,20.465855178613378,71.84570909011366,25.011570353145643,60.347486533198705,22.944040881651127,100.0,21.858060269716844,59.225690614760104,21.026468700409346,78.63041087031996,22.366396290621427,70.79635810617327,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,20.2,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,22.944040881651127,21.026468700409346,39.28343710699386,39.28343710699386,35.53227134946808,35.53227134946808,39.28343710699386,39.28343710699386,39.28343710699386,35.53227134946808,39.28343710699386,35.53227134946808,25.011570353145643,22.366396290621427,20.2,0.0 
 11/23  10:00:00,19.4,71.0,20.493652625195207,71.79392618914682,24.825884424241107,58.67996518903884,23.00437357569259,100.0,21.928745173587416,59.02935406248845,21.17666435135259,76.41871131954359,22.32240024557324,68.28038706434998,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,19.4,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.00437357569259,21.17666435135259,39.28343710699386,39.28343710699386,35.53227134946808,35.53227134946808,39.28343710699386,39.28343710699386,39.28343710699386,35.53227134946808,39.28343710699386,35.53227134946808,24.825884424241107,22.32240024557324,19.4,0.0 
 11/23  11:00:00,18.6,74.0,20.52276969072483,71.66506094087589,24.571617449741602,57.78534384033972,23.108213453556328,100.0,22.015550482828594,58.717559277114425,21.3816458073775,74.18862305133777,22.347723248747773,66.13139698967416,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,18.6,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.108213453556328,21.3816458073775,39.28343710699386,39.28343710699386,35.53227134946808,35.53227134946808,39.28343710699386,39.28343710699386,39.28343710699386,35.53227134946808,39.28343710699386,35.53227134946808,24.571617449741602,22.347723248747773,18.6,0.0 
 11/23  12:00:00,17.8,77.0,20.549377701652148,71.61865100747036,24.248733355397434,58.07656151697031,23.114994110621012,100.0,22.068065413284074,58.58801169968099,21.45828994427592,73.24633631373239,22.283479278058238,65.44970899341283,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,17.8,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.114994110621012,21.45828994427592,39.28343710699386,39.28343710699386,35.59635213608698,35.59635213608698,39.28343710699386,39.28343710699386,39.28343710699386,35.59635213608698,39.28343710699386,35.59635213608698,24.248733355397434,22.283479278058238,17.8,0.0 
 11/23  13:00:00,18.7,72.0,20.588014083619047,71.37725176268748,24.199673394810493,57.4250374866628,23.526866596196925,99.70410164188695,22.04813623830443,58.600993080580196,21.844342926117037,70.85360492595726,22.515800453235972,63.62037248780685,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,18.7,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.526866596196925,21.844342926117037,39.28343710699386,39.28343710699386,35.59635213608698,35.59635213608698,39.28343710699386,39.28343710699386,39.28343710699386,35.59635213608698,39.28343710699386,35.59635213608698,24.199673394810493,22.515800453235972,18.7,0.0 
 11/23  14:00:00,19.7,67.0,20.657181534228222,71.07356902721797,24.209377457918926,56.835299437719456,23.99107827001428,100.0,22.256177857029936,57.86292885364095,22.21764843685648,68.8014013935507,23.028572867863044,61.07442654269708,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,19.7,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.99107827001428,22.21764843685648,39.28343710699386,39.28343710699386,35.59635213608698,35.59635213608698,39.28343710699386,39.28343710699386,39.28343710699386,35.59635213608698,39.28343710699386,35.59635213608698,24.209377457918926,23.028572867863044,19.7,0.0 
 11/23  15:00:00,20.6,62.0,20.757807586286567,70.56418536036136,24.218191589482476,56.46758693593561,24.32234264236961,99.99999999999999,22.703861782860905,56.25402683306501,22.524065079268645,67.24344458617054,23.925730455014506,57.51567065502572,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931487,32.89004940931487,0.0,0.0,0.0,0.0,0.0,0.0,29.67340084378393,29.67340084378393,0.0,20.6,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,24.32234264236961,22.524065079268645,39.28343710699386,39.28343710699386,35.66043292224371,35.66043292224371,39.28343710699386,39.28343710699386,39.28343710699386,35.66043292224371,39.28343710699386,35.66043292224371,24.218191589482476,23.925730455014506,20.6,0.0 
 11/23  16:00:00,20.0,66.0,20.885755788576944,70.01071933299372,24.141596275434523,56.5792084278211,24.386905685994808,100.0,23.30722814946064,54.23716144928332,22.68698047804154,66.45780886130481,25.229487450390163,53.06527093953913,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783938,29.673400843783938,0.0,20.0,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,24.386905685994808,22.68698047804154,39.28343710699386,39.28343710699386,35.78859233677524,35.78859233677524,39.28343710699386,39.28343710699386,39.28343710699386,35.78859233677524,39.28343710699386,35.78859233677524,24.141596275434523,25.229487450390163,20.0,0.0 
 11/23  17:00:00,20.2,66.0,21.013717073742946,69.53106931601852,23.949454627402215,57.12397358073078,24.237455309828636,100.0,24.11611786215,51.71225714085079,22.70463174981269,66.30730979921323,26.47054385603084,49.20457096449914,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783938,29.673400843783938,0.0,20.2,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,24.237455309828636,22.70463174981269,39.28343710699386,39.28343710699386,35.78859233677524,35.78859233677524,39.28343710699386,39.28343710699386,39.28343710699386,35.78859233677524,39.28343710699386,35.78859233677524,23.949454627402215,26.47054385603084,20.2,0.0 
 11/23  18:00:00,19.2,72.0,21.131517689383188,69.02967062700847,23.625977276799077,58.208369694081995,23.94399087187772,99.99999999999999,24.64602957638615,50.094834855484166,22.714010219572216,66.23513693908065,27.185938367998318,47.14138908214133,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931487,32.89004940931487,0.0,0.0,0.0,0.0,0.0,0.0,29.67340084378393,29.67340084378393,0.0,19.2,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.94399087187772,22.714010219572216,39.28343710699386,39.28343710699386,35.66043292224371,35.66043292224371,39.28343710699386,39.28343710699386,39.28343710699386,35.66043292224371,39.28343710699386,35.66043292224371,23.625977276799077,27.185938367998318,19.2,0.0 
 11/23  19:00:00,18.4,76.0,21.190110263698802,68.78170405000535,23.164557332413587,59.84216488826656,23.52793485765074,100.0,24.952259659380864,49.186990713991236,22.505899698091223,67.06869892797744,26.608888852493507,48.75882351976327,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,18.4,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.52793485765074,22.505899698091223,39.28343710699386,39.28343710699386,35.59635213608698,35.59635213608698,39.28343710699386,39.28343710699386,39.28343710699386,35.59635213608698,39.28343710699386,35.59635213608698,23.164557332413587,26.608888852493507,18.4,0.0 
 11/23  20:00:00,17.6,81.0,21.143732271466156,69.04640163769277,22.595240305923816,62.003864953267495,23.0142388064002,100.0,24.797095392934175,49.69388809074721,21.982010590601856,69.31212412290716,25.141288467771815,53.24695150581241,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783938,29.673400843783938,0.0,17.6,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,23.0142388064002,21.982010590601856,39.28343710699386,39.28343710699386,35.78859233677524,35.78859233677524,39.28343710699386,39.28343710699386,39.28343710699386,35.78859233677524,39.28343710699386,35.78859233677524,22.595240305923816,25.141288467771815,17.6,0.0 
 11/23  21:00:00,17.0,85.0,21.02837391931763,69.53753349655659,22.10493481456996,63.88033246180689,22.5907175705103,100.0,24.369478993835045,50.981567197497036,21.540191271786778,71.20793250635695,24.109948514778303,56.62521692544597,0.0,0.0,38.66938938664067,38.66938938664067,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,0.0,17.0,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,35.468190562849166,39.28343710699386,39.28343710699386,22.5907175705103,21.540191271786778,39.28343710699386,39.28343710699386,35.72451362131651,35.72451362131651,39.28343710699386,39.28343710699386,39.28343710699386,35.72451362131651,39.28343710699386,35.72451362131651,22.10493481456996,24.109948514778303,17.0,0.0 
 11/23  22:00:00,16.5,86.0,20.878846996370566,70.24957859686295,21.75216633268845,65.33503315482251,22.232854270399464,100.0,23.807993308383153,52.782068388898224,21.168510260570606,72.92104304056163,23.158222863454426,60.02812227720483,17396.873684535232,0.6154957784639251,33.013322318055216,26.099005749440146,0.0,0.0,32.89004940931488,32.89004940931488,0.0,0.0,0.0,0.0,0.0,0.0,29.673400843783934,29.673400843783934,1282.5113588795894,1.9093167286815085,28.968335175994756,28.968335175994756,28.968335175994756,33.00324088704605,33.00324088704605,33.12903828705258,28.81867254635866,22.232854270399464,21.168510260570606,33.12903828705258,33.12903828705258,33.013322318055216,33.013322318055216,28.81867254635866,33.12903828705258,33.12903828705258,26.099005749440146,33.12903828705258,33.013322318055216,21.75216633268845,23.158222863454426,16.5,4617040.891966522 
 11/23  23:00:00,16.8,84.0,20.702783660229642,71.01533545308693,22.632523139368097,61.926766579113774,21.904022625518195,99.99999999999999,23.129837712762466,54.98630710660635,20.829312545954366,74.45711717059987,22.409117373727536,62.81383655108825,4780.943525231447,0.20451836418369132,35.473752345963455,33.609589848606575,11108.737412865317,0.22610741782969224,34.164333422329825,25.9830895700671,0.0,0.0,0.0,0.0,0.0,0.0,29.67340084378393,29.67340084378393,1213.8116355589148,2.143224291378179,31.197497414058653,31.197497414058653,31.197497414058653,35.232273977979766,35.232273977979766,35.213424507610284,31.19432496484263,21.904022625518195,20.829312545954366,35.213424507610284,35.213424507610284,26.84432388228329,35.025567734546016,31.19432496484263,35.213424507610284,35.213424507610284,33.16140523718914,35.213424507610284,35.025567734546016,22.632523139368097,22.409117373727536,16.799999999999997,4369721.8880120935 
 11/23  24:00:00,16.7,83.0,20.54777365858201,71.76828074039788,23.72469317650156,58.028645887278934,21.915997870019368,100.0,22.5070232834735,57.15842968586801,20.550797318626454,75.82089882815824,21.712895742425964,65.60470298395401,0.0,0.0,35.473752345963455,35.473752345963455,9049.448524884063,0.27914319599988957,30.12084434323667,22.718113309634795,0.0,0.0,0.0,0.0,7858.159214644647,0.4201715993191921,29.25556834579357,25.403829506121973,1395.2886447007209,2.209454761795274,26.137344405473268,26.137344405473268,26.137344405473268,30.172653870858056,30.172653870858056,30.24984113054518,26.044024007672537,21.915997870019368,20.550797318626454,30.24984113054518,30.24984113054518,22.718113309634795,30.12084434323667,26.044024007672537,30.24984113054518,30.24984113054518,30.12084434323667,30.24984113054518,26.269105503565072,23.72469317650156,21.712895742425964,16.7,5023039.120922595 
 11/24  01:00:00,16.1,87.0,20.445034898049954,72.2244759709088,24.012086622711234,57.030474529294764,22.032960727536405,100.0,22.15164669722353,58.40615213377328,20.33212157300403,76.85102748912257,21.68810463339758,65.7005712181795,0.0,0.0,35.473752345963455,35.473752345963455,3205.5920613713415,0.11539794413602027,29.501567079402783,26.178690106851008,0.0,0.0,0.0,0.0,12375.812298458703,0.6919338159658526,30.889974548163377,26.65784518674583,1354.75973948833,1.573520601204451,27.077964092776533,27.077964092776533,27.077964092776533,31.113232840107138,31.113232840107138,31.04107591039065,27.133015418787206,22.032960727536405,20.33212157300403,31.04107591039065,31.04107591039065,27.567097575611605,30.889974548163377,27.133015418787206,31.04107591039065,31.04107591039065,30.889974548163377,31.04107591039065,26.65784518674583,24.012086622711234,21.68810463339758,16.1,4877135.062157989 
 11/24  02:00:00,15.6,90.0,20.37741358300392,72.52666642717848,23.78959414978848,57.721619203757356,22.120798011546064,100.0,21.843020648541078,59.51615770270733,20.1503295064579,77.62846924460138,22.678322064238966,61.7763510233779,0.0,0.0,35.473752345963455,35.473752345963455,0.0,0.0,29.501567079402783,29.501567079402783,0.0,0.0,0.0,0.0,3737.0768478336977,0.1770083216663127,35.05593342134607,33.79322792395908,301.91856592830936,11.933775889709384,31.424157171754437,31.424157171754437,31.424157171754437,32.432833311279545,32.432833311279545,35.27307142422997,34.35175778473888,22.120798011546064,20.1503295064579,35.27307142422997,35.27307142422997,32.59454787308216,32.59454787308216,34.35175778473888,35.27307142422997,35.27307142422997,32.59454787308216,35.27307142422997,31.331842375695174,23.78959414978848,22.678322064238966,15.6,1086906.8373419137 
 11/24  03:00:00,15.0,94.0,20.323676614522277,72.76781542555557,23.32168431329149,59.22327598899055,22.061206824905092,99.99999999999999,21.573267791506787,60.50573697178481,19.989427668116637,78.22030609799089,23.554645472373476,58.43589757577788,0.0,0.0,35.473752345963455,35.473752345963455,0.0,0.0,29.501567079402783,29.501567079402783,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,15.0,31.47095954298195,31.47095954298195,31.47095954298195,31.47095954298195,31.47095954298195,35.31845368844751,35.31845368844751,22.061206824905092,19.989427668116637,35.31845368844751,35.31845368844751,31.664826792115857,31.664826792115857,35.31845368844751,35.31845368844751,35.31845368844751,31.664826792115857,35.31845368844751,31.664826792115857,23.32168431329149,23.554645472373476,15.0,0.0 
 11/24  04:00:00,15.5,92.0,20.272476476102103,72.9984286276873,22.810540139316593,60.95281423916954,21.962925811001433,100.0,21.36240420312628,61.29221475695744,19.89255413583537,78.51435129324113,23.820804262257752,57.38040212801444,0.0,0.0,35.473752345963455,35.473752345963455,7624.566585167511,0.1446480451837731,32.64583702981479,26.34067407600705,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,592.2851978038439,8.158764734754588,31.790666484367147,31.790666484367147,31.790666484367147,33.808018763417365,33.808018763417365,35.71788187492379,33.71588183437055,21.962925811001433,19.89255413583537,35.71788187492379,35.71788187492379,27.389992724329964,33.69515567813771,33.71588183437055,35.71788187492379,35.71788187492379,33.69515567813771,35.71788187492379,33.69515567813771,22.810540139316593,23.820804262257752,15.5,2132226.712093838 
 11/24  05:00:00,15.9,90.0,20.209417489272894,73.35623066434826,22.311671032995807,62.7288550688604,21.998080866088007,100.0,21.122806042861296,62.26151130457855,19.808096707746763,78.77392255502853,23.65191153026864,57.872791321415704,0.0,0.0,35.473752345963455,35.473752345963455,15005.692900093138,0.2611563576692327,37.56650042094603,23.82166316448957,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,1139.776388273726,1.1759637872354407,33.93341573328905,33.93341573328905,33.93341573328905,37.96812029138948,37.96812029138948,37.93370486377475,33.94840055778053,21.998080866088007,19.808096707746763,37.93370486377475,37.93370486377475,23.82166316448957,37.56650042094603,33.94840055778053,37.93370486377475,37.93370486377475,37.56650042094603,37.93370486377475,37.56650042094603,22.311671032995807,23.65191153026864,15.9,4103194.9977854136 
 11/24  06:00:00,16.4,88.0,20.155987936687293,73.59905944577937,21.944658868606076,64.04271318570173,22.235535374238275,100.0,20.918699264616286,63.04743264565151,19.73115834694302,78.98271724637993,23.265872557858206,59.13764826321019,14839.945831193212,0.3498641609850223,36.58611301815374,26.15234589223663,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,1162.3651262190303,1.6999120361091649,33.027478206086926,33.027478206086926,33.027478206086926,37.062182764187355,37.062182764187355,37.063441442522745,33.007977284022445,22.235535374238275,19.73115834694302,37.063441442522745,37.063441442522745,36.58611301815374,36.58611301815374,33.007977284022445,37.063441442522745,37.063441442522745,26.15234589223663,37.063441442522745,36.58611301815374,21.944658868606076,23.265872557858206,16.4,4184514.4543885095 
 11/24  07:00:00,16.9,86.0,20.132997754426782,73.70382461547152,23.1110695372372,59.63834882026184,22.434835424918045,100.0,20.80052562554979,63.507554444936396,19.995547178081747,77.63924956341164,22.927859093683693,60.330934939113874,3433.489484544915,0.08241677514493964,39.62309142869396,37.13145982168819,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,257.0909239545128,13.409097157947858,36.2944623063151,36.2944623063151,36.2944623063151,37.24818594672791,37.24818594672791,39.96840910092353,39.07790604790786,22.434835424918045,19.995547178081747,39.96840910092353,39.96840910092353,37.372313988544974,37.372313988544974,39.07790604790786,39.96840910092353,39.96840910092353,34.8806823815392,39.96840910092353,37.372313988544974,23.1110695372372,22.927859093683693,16.9,925527.326236246 
 11/24  08:00:00,17.3,84.0,20.175483784080786,73.58313508312821,25.579795015642635,51.500441737021944,22.63210744082281,99.99479946653878,20.864249717958895,63.32159117065338,20.54301755817625,75.11031848565918,22.788178697603406,60.89491172313033,0.0,0.0,39.623091428693954,39.623091428693954,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134606,35.05593342134606,0.0,17.299999999999994,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,39.99999935421772,39.99999935421772,22.63210744082281,20.54301755817625,39.99999935421772,39.99999935421772,36.88480428980996,36.88480428980996,39.99999935421772,39.99999935421772,39.99999935421772,36.88480428980996,39.99999935421772,36.88480428980996,25.579795015642635,22.788178697603406,17.299999999999994,0.0 
