Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/24  09:00:00,17.8,83.0,20.256723993463922,73.21441662737988,27.268402424017005,46.60371548304871,22.957097254652666,99.92041279872254,21.14362808913332,62.2435949775936,20.971423931658435,73.15141895419129,22.727118619507998,61.12001542266091,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,17.8,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,39.99999935421773,39.99999935421773,22.957097254652666,20.971423931658435,39.99999935421773,39.99999935421773,36.7006516066407,36.7006516066407,39.99999935421773,39.99999935421773,39.99999935421773,36.7006516066407,39.99999935421773,36.7006516066407,27.268402424017005,22.727118619507998,17.8,0.0 
 11/24  10:00:00,18.5,81.0,20.377758086942237,72.66893501667121,28.330552239197395,43.80901217429894,23.34411875177379,99.87185457074011,21.665702391082693,60.28404018685687,21.388291357544453,71.28692183172039,22.860031191045298,60.642834346235,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,18.5,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,23.34411875177379,21.388291357544453,39.99999935421773,39.99999935421773,36.5774179385309,36.5774179385309,39.99999935421773,39.99999935421773,39.99999935421773,36.5774179385309,39.99999935421773,36.5774179385309,28.330552239197395,22.860031191045298,18.5,0.0 
 11/24  11:00:00,19.3,80.0,20.538404856308873,71.95195929313465,28.87679745896952,42.500131873916104,23.867563725995097,99.68735675102657,22.400260140814183,57.643389502845935,21.772260155502906,69.61943468968894,23.00149505048494,60.20618468599068,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,19.3,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,23.867563725995097,21.772260155502906,39.99999935421773,39.99999935421773,36.51579216584053,36.51579216584053,39.99999935421773,39.99999935421773,39.99999935421773,36.51579216584053,39.99999935421773,36.51579216584053,28.87679745896952,23.00149505048494,19.3,0.0 
 11/24  12:00:00,20.0,78.0,20.726958669986267,71.12056872069536,28.49521785000079,43.623209493098415,24.460609200174765,99.1602152418153,23.267149387227285,54.69332295412425,22.101109807545548,68.23171053020438,23.121940909991018,59.99987454754694,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,20.0,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,24.460609200174765,22.101109807545548,39.99999935421773,39.99999935421773,36.51579216584053,36.51579216584053,39.99999935421773,39.99999935421773,39.99999935421773,36.51579216584053,39.99999935421773,36.51579216584053,28.49521785000079,23.121940909991018,20.0,0.0 
 11/24  13:00:00,20.7,77.0,20.9364366291771,70.20975304483295,27.685457481815106,45.967405743342866,24.99303147816842,99.12413298729925,24.273565909400197,51.48072864977843,22.41101223789159,67.00074906007566,23.28165558698505,59.724495032749914,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,20.7,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,24.99303147816842,22.41101223789159,39.99999935421773,39.99999935421773,36.5774179385309,36.5774179385309,39.99999935421773,39.99999935421773,39.99999935421773,36.5774179385309,39.99999935421773,36.5774179385309,27.685457481815106,23.28165558698505,20.7,0.0 
 11/24  14:00:00,21.5,75.0,21.14679093116842,69.30797797923873,26.88958417259656,48.706255134573695,25.343765301504533,99.73042301022339,25.343149969766888,48.29764085555764,22.648890712311143,66.17511099496232,23.88667682881106,58.22708019385058,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,21.5,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,25.343765301504533,22.648890712311143,39.99999935421773,39.99999935421773,36.5774179385309,36.5774179385309,39.99999935421773,39.99999935421773,39.99999935421773,36.5774179385309,39.99999935421773,36.5774179385309,26.88958417259656,23.88667682881106,21.5,0.0 
 11/24  15:00:00,22.2,74.0,21.347395777221603,68.39254706569642,26.33081947337618,50.81705890241061,25.49476828315011,99.98883332236838,26.205165532868666,45.84502160632423,22.920052740861887,65.20755154879562,25.14148491219395,54.5340223286601,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,22.200000000000003,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,25.49476828315011,22.920052740861887,39.99999935421773,39.99999935421773,36.6390418035993,36.6390418035993,39.99999935421773,39.99999935421773,39.99999935421773,36.6390418035993,39.99999935421773,36.6390418035993,26.33081947337618,25.14148491219395,22.200000000000003,0.0 
 11/24  16:00:00,21.6,76.0,21.523990371121442,67.6564556033506,25.80586036731526,53.25741017698408,25.32610795916425,100.0,26.86492762636727,44.0964410290469,23.040414093755704,65.01731090679515,26.56215546702051,50.93543227964545,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,21.6,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,25.32610795916425,23.040414093755704,39.99999935421773,39.99999935421773,36.6390418035993,36.6390418035993,39.99999935421773,39.99999935421773,39.99999935421773,36.6390418035993,39.99999935421773,36.6390418035993,25.80586036731526,26.56215546702051,21.6,0.0 
 11/24  17:00:00,20.9,78.0,21.655828016714448,67.11276668588542,25.32423990407121,55.17216305499456,25.017245283658774,100.0,27.30403611131735,42.97412369884103,23.080145068411387,64.97837472487304,27.723452580792078,47.90256224033148,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,20.9,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,25.017245283658774,23.080145068411387,39.99999935421773,39.99999935421773,36.5774179385309,36.5774179385309,39.99999935421773,39.99999935421773,39.99999935421773,36.5774179385309,39.99999935421773,36.5774179385309,25.32423990407121,27.723452580792078,20.9,0.0 
 11/24  18:00:00,20.3,80.0,21.75379947167823,66.71188730840869,24.82989379611213,57.102102784841094,24.673748490228046,100.0,27.43348953477642,42.64924783619459,23.13151848715859,64.85863195290013,28.184128287390642,46.86303998090557,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,20.3,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,24.673748490228046,23.13151848715859,39.99999935421773,39.99999935421773,36.4541663094024,36.4541663094024,39.99999935421773,39.99999935421773,39.99999935421773,36.4541663094024,39.99999935421773,36.4541663094024,24.82989379611213,28.184128287390642,20.3,0.0 
 11/24  19:00:00,19.7,82.0,21.771700763954026,66.63890436191859,24.217724972901813,59.411155988053864,24.193163059600447,99.99999999999999,27.202850831299493,43.22949614263228,22.931175174630635,65.69454227851031,27.318546659715587,49.44559589445379,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,19.7,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,24.193163059600447,22.931175174630635,39.99999935421773,39.99999935421773,36.51579216584053,36.51579216584053,39.99999935421773,39.99999935421773,39.99999935421773,36.51579216584053,39.99999935421773,36.51579216584053,24.217724972901813,27.318546659715587,19.7,0.0 
 11/24  20:00:00,19.0,85.0,21.67843480190063,67.02000965521995,23.550531477145945,61.95325104418581,23.641203409081513,99.99999999999997,26.650086079807075,44.657136125471894,22.42123049955732,67.78299626068389,25.756074403547316,54.31827042465427,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,19.0,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,36.3309145956372,39.99999935421773,39.99999935421773,23.641203409081513,22.42123049955732,39.99999935421773,39.99999935421773,36.7006516066407,36.7006516066407,39.99999935421773,39.99999935421773,39.99999935421773,36.7006516066407,39.99999935421773,36.7006516066407,23.550531477145945,25.756074403547316,19.0,0.0 
 11/24  21:00:00,18.4,87.0,21.51780912231045,67.68210871794619,22.963629998911898,64.24937800161807,23.167509304759555,100.0,25.934924345529442,46.5832981194403,21.968169521831918,69.6823860249299,24.524957051571548,58.4995131172936,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,18.4,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,23.167509304759555,21.968169521831918,39.99999935421773,39.99999935421773,36.6390418035993,36.6390418035993,39.99999935421773,39.99999935421773,39.99999935421773,36.6390418035993,39.99999935421773,36.6390418035993,22.963629998911898,24.524957051571548,18.4,0.0 
 11/24  22:00:00,18.0,86.0,21.33091590912267,68.46161883881966,22.4594266577128,66.22477829554894,22.77030213399095,100.0,25.17901663958493,48.721224812277526,21.587773371465367,71.29037999268903,23.58587728516097,61.87082688586021,0.0,0.0,39.62309142869396,39.62309142869396,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,0.0,18.0,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,36.33091459563721,39.99999935421773,39.99999935421773,22.77030213399095,21.587773371465367,39.99999935421773,39.99999935421773,36.5774179385309,36.5774179385309,39.99999935421773,39.99999935421773,39.99999935421773,36.5774179385309,39.99999935421773,36.5774179385309,22.4594266577128,23.58587728516097,18.0,0.0 
 11/24  23:00:00,17.6,86.0,21.13766829239613,69.27819144466989,22.015116812051232,67.97257265318238,22.424329939878067,99.99999999999999,24.44641406800514,50.89909466540127,21.25667739543195,72.70076092127857,22.850018009728768,64.61747100912535,5189.903811752382,0.09912839015933297,39.176065826036925,35.000996232888745,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,374.8801920722843,12.693178175222073,35.766305631569864,35.766305631569864,35.766305631569864,37.11120715093668,37.11120715093668,39.579572190090566,38.1759733511534,22.424329939878067,21.25667739543195,39.579572190090566,39.579572190090566,37.104532984134636,37.104532984134636,38.1759733511534,39.579572190090566,39.579572190090566,32.929463390986456,39.579572190090566,37.104532984134636,22.015116812051232,22.850018009728768,17.6,1349568.6914602234 
 11/24  24:00:00,17.2,85.0,20.918645774989795,70.2169869092314,21.94195896034587,68.11507705761036,22.122589875684348,99.99999999999999,23.651314064418397,53.38908331113781,20.9252912358298,74.09183319741112,22.180059611020518,67.14282071321013,14964.892531781372,0.3305977876040225,37.68169230581849,26.85145065345196,0.0,0.0,37.8536080220341,37.8536080220341,0.0,0.0,0.0,0.0,0.0,0.0,35.05593342134607,35.05593342134607,1136.012238693174,2.4795702006164513,34.100977789470875,34.100977789470875,34.100977789470875,38.135682347571304,38.135682347571304,38.145354312797025,34.073430029493444,22.122589875684348,20.9252912358298,38.145354312797025,38.145354312797025,37.68169230581849,37.68169230581849,34.073430029493444,38.145354312797025,38.145354312797025,26.85145065345196,38.145354312797025,37.68169230581849,21.94195896034587,22.180059611020518,17.199999999999996,4089644.0592954257 
 11/25  01:00:00,16.7,85.0,20.720615048675793,71.07825190914197,22.91003297423277,63.95427050381876,21.776048360512473,100.0,23.112427420980612,55.152115631689846,20.6300689504615,75.28196503121856,21.5706494231055,69.39218315117364,3434.5329753219753,0.08341223132047837,39.81608536756477,37.3534411200459,6758.010027131555,0.23668665993425955,30.791027299962312,25.5169836493291,0.0,0.0,0.0,0.0,8047.436197105887,0.45517593290208985,30.091608649790306,26.843922467190737,1359.4449718901099,2.5653693784170684,27.091781061503674,27.091781061503674,27.091781061503674,31.028821256101487,31.028821256101487,31.21765702085783,26.883430341907967,21.776048360512473,20.6300689504615,31.21765702085783,31.21765702085783,26.007602985711763,31.281646636344977,26.883430341907967,31.21765702085783,31.21765702085783,28.81900238882611,31.21765702085783,28.033960453745415,22.91003297423277,21.5706494231055,16.7,4894001.898804395 
 11/25  02:00:00,16.1,86.0,20.569003727711134,71.67420017815738,23.90220668942369,59.535780907046494,21.68493055087572,100.0,22.6545183370979,56.64741002153234,20.39371549110029,75.88466989701493,21.76328660676557,67.78418262682733,0.0,0.0,39.81608536756477,39.81608536756477,11403.366730244144,0.5501301846503466,27.489855834878817,22.50635048871296,0.0,0.0,0.0,0.0,5542.606689447904,0.4413002275285003,27.489855834878817,24.4775160905959,1514.0157493027846,1.7209094879629605,23.413538907907835,23.413538907907835,23.413538907907835,27.448596209231866,27.448596209231866,27.441188076505767,23.40192189098969,21.68493055087572,20.39371549110029,27.441188076505767,27.441188076505767,22.50635048871296,27.489855834878817,23.40192189098969,27.441188076505767,27.441188076505767,27.489855834878817,27.441188076505767,24.4775160905959,23.90220668942369,21.76328660676557,16.1,5450456.697490025 
 11/25  03:00:00,15.6,86.0,20.482496359518535,72.05765114575709,24.101966870534206,58.047623475959256,21.86048652466541,100.0,22.2616856113002,58.01609587846368,20.198464495305522,76.27479022583213,22.07845366927836,65.62315731008368,0.0,0.0,39.81608536756477,39.81608536756477,13032.703666824204,0.5479423348362693,29.496328091689342,23.770545828318657,0.0,0.0,0.0,0.0,2798.1947240533736,0.21282559979865862,28.167675017961002,26.594830234204302,1414.663648894762,1.1187549746133492,25.6315775122524,25.6315775122524,25.6315775122524,29.6668744796208,29.6668744796208,29.6018556276505,25.679082324556777,21.86048652466541,20.198464495305522,29.6018556276505,29.6018556276505,23.770545828318657,29.496328091689342,25.679082324556777,29.6018556276505,29.6018556276505,29.496328091689342,29.6018556276505,27.923483307932642,24.101966870534206,22.07845366927836,15.6,5092789.136021143 
 11/25  04:00:00,15.2,85.0,20.41983076452106,72.33691094690937,23.83290123589711,57.765182009765326,22.26217817062092,99.79807064038197,21.90168660559514,59.30336001745805,20.037873500409262,76.17466328286284,22.34978615832869,63.20919696768976,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,28.167675017961002,28.167675017961002,0.0,15.2,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,31.16518766271379,31.16518766271379,22.26217817062092,20.037873500409262,31.16518766271379,31.16518766271379,27.50387349031213,27.50387349031213,31.16518766271379,31.16518766271379,31.16518766271379,27.50387349031213,31.16518766271379,27.50387349031213,23.83290123589711,22.34978615832869,15.2,0.0 
 11/25  05:00:00,14.8,83.0,20.365894332162334,72.5782598619986,23.365094369507567,58.12391795855817,22.635993038886685,99.90954504699533,21.585700259980293,60.459737642625015,19.89409637807354,75.94404040781416,22.310466790294733,61.98451451239812,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,28.167675017961002,28.167675017961002,0.0,14.8,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,31.16518766271379,31.16518766271379,22.635993038886685,19.89409637807354,31.16518766271379,31.16518766271379,27.365122111737765,27.365122111737765,31.16518766271379,31.16518766271379,31.16518766271379,27.365122111737765,31.16518766271379,27.365122111737765,23.365094369507567,22.310466790294733,14.8,0.0 
 11/25  06:00:00,14.4,81.0,20.313188547495677,72.81497942405304,22.837328183521457,58.66699449003221,22.67826493957186,100.0,21.36440221664317,61.28469031851136,19.772473930580695,75.58112042101297,22.068421091751766,61.49951009212617,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,28.167675017961002,28.167675017961002,0.0,14.4,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,31.16518766271379,31.16518766271379,22.67826493957186,19.772473930580695,31.16518766271379,31.16518766271379,27.365122111737765,27.365122111737765,31.16518766271379,31.16518766271379,31.16518766271379,27.365122111737765,31.16518766271379,27.365122111737765,22.837328183521457,22.068421091751766,14.4,0.0 
 11/25  07:00:00,16.4,72.0,20.28167894685513,73.02920808789465,22.900048341436662,57.24124495050125,22.66200427226261,100.0,21.193518131406666,61.99176494744133,20.003649298955715,73.66104632404617,21.89098447084499,60.88988653079448,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,28.167675017961002,28.167675017961002,0.0,16.4,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,27.233033379510875,31.16518766271379,31.16518766271379,22.66200427226261,20.003649298955715,31.16518766271379,31.16518766271379,27.299077745624327,27.299077745624327,31.16518766271379,31.16518766271379,31.16518766271379,27.299077745624327,31.16518766271379,27.299077745624327,22.900048341436662,21.89098447084499,16.4,0.0 
 11/25  08:00:00,18.3,64.0,20.30734598980939,72.91346383350107,24.143868537233455,52.417254585020146,22.844557266592297,99.96258098438337,21.178809404841132,62.04775806774134,20.528315324892485,70.7473407659171,22.139000207190662,59.18867367364441,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,3465.878068981201,0.10220652559945183,33.68731056688904,31.659168459749772,310.5133506337524,14.631306920508955,30.31131278124294,30.31131278124294,30.31131278124294,31.319988920768047,31.319988920768047,34.13748413378428,33.227346421676216,22.844557266592297,20.528315324892485,34.13748413378428,34.13748413378428,31.420930698212523,31.420930698212523,33.227346421676216,34.13748413378428,34.13748413378428,31.420930698212523,34.13748413378428,29.392788591073256,24.143868537233455,22.139000207190662,18.3,1117848.0622815087 
 11/25  09:00:00,20.3,57.0,20.36741126993272,72.64339723016946,25.709933038387554,47.22697426121175,23.099973052905252,99.84431583418609,21.372849251754225,61.31369959627597,21.033897071014522,68.09925948135083,22.98427404796196,55.62254609992915,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688903,33.68731056688903,0.0,20.3,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.099973052905252,21.033897071014522,34.188259310946634,34.188259310946634,30.74928277043407,30.74928277043407,34.188259310946634,34.188259310946634,34.188259310946634,30.74928277043407,34.188259310946634,30.74928277043407,25.709933038387554,22.98427404796196,20.3,0.0 
 11/25  10:00:00,21.5,52.0,20.45945778949883,72.16020653988409,26.845534060170042,43.57260187938711,23.433856060771348,99.56141142512021,21.77902791022114,59.749332387120695,21.45863342420261,65.7532959543683,23.487391164450013,53.2437926918965,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,21.5,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.433856060771348,21.45863342420261,34.188259310946634,34.188259310946634,30.620833838689276,30.620833838689276,34.188259310946634,34.188259310946634,34.188259310946634,30.620833838689276,34.188259310946634,30.620833838689276,26.845534060170042,23.487391164450013,21.5,0.0 
 11/25  11:00:00,22.7,47.0,20.590620509466397,71.57866353051556,27.28667164517483,41.79543931008274,23.939377529398527,98.79324857842512,22.356059442348943,57.683950676299105,21.87464117505534,63.45902220062294,23.7093360382825,51.726783094940416,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,22.7,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.939377529398527,21.87464117505534,34.188259310946634,34.188259310946634,30.492366185813296,30.492366185813296,34.188259310946634,34.188259310946634,34.188259310946634,30.492366185813296,34.188259310946634,30.492366185813296,27.28667164517483,23.7093360382825,22.7,0.0 
 11/25  12:00:00,23.9,43.0,20.75374331288378,70.79258626152952,26.888379976544773,42.06639653027334,24.50085304658535,97.46460887125407,23.105367582943387,55.06658617090354,22.210655988972267,61.4691033008238,23.945318631981323,50.1495049313084,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,23.9,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,34.188259310946634,34.188259310946634,24.50085304658535,22.210655988972267,34.188259310946634,34.188259310946634,30.556600055897267,30.556600055897267,34.188259310946634,34.188259310946634,34.188259310946634,30.556600055897267,34.188259310946634,30.556600055897267,26.888379976544773,23.945318631981323,23.9,0.0 
 11/25  13:00:00,25.2,39.0,20.92834627695983,70.03609628986537,26.20654712225665,42.64991998995748,24.99462363936547,97.77782896957135,23.925280515845376,52.41158098798055,22.521212709774986,59.245899819142146,24.09679499595679,48.40450106568854,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,25.199999999999996,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,34.188259310946634,34.188259310946634,24.99462363936547,22.521212709774986,34.188259310946634,34.188259310946634,30.556600055897267,30.556600055897267,34.188259310946634,34.188259310946634,34.188259310946634,30.556600055897267,34.188259310946634,30.556600055897267,26.20654712225665,24.09679499595679,25.199999999999996,0.0 
 11/25  14:00:00,26.4,36.0,21.120797609406516,69.21271477832833,25.672553496028847,43.27706495661262,25.402001799807586,97.22817870284089,24.934521063982263,49.33967422378461,22.831432152902856,57.444143158991615,24.72795777116394,45.825421875693195,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,26.4,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,25.402001799807586,22.831432152902856,34.188259310946634,34.188259310946634,30.620833838689276,30.620833838689276,34.188259310946634,34.188259310946634,34.188259310946634,30.620833838689276,34.188259310946634,30.620833838689276,25.672553496028847,24.72795777116394,26.4,0.0 
 11/25  15:00:00,27.6,33.0,21.312908082901743,68.33370984351609,25.4071153779735,43.22554083240785,25.592098826274633,97.51074495070176,25.765368559678564,46.913660737740685,23.152483644871023,55.633403129801735,25.958648842851726,41.87752370442946,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.071005971437515,34.071005971437515,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,27.6,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,25.592098826274633,23.152483644871023,34.188259310946634,34.188259310946634,30.685065633128517,30.685065633128517,34.188259310946634,34.188259310946634,34.188259310946634,30.685065633128517,34.188259310946634,30.685065633128517,25.4071153779735,25.958648842851726,27.6,0.0 
 11/25  16:00:00,26.6,36.0,21.499471472863956,67.55687747785734,25.156345028640793,42.91143876778416,25.520656543046005,99.85699307144338,26.525361917718374,44.853493061039885,23.360058654259404,53.943196492088056,27.366689402785113,37.691247019469216,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.071005971437515,34.071005971437515,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,26.6,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,25.520656543046005,23.360058654259404,34.188259310946634,34.188259310946634,30.685065633128517,30.685065633128517,34.188259310946634,34.188259310946634,34.188259310946634,30.685065633128517,34.188259310946634,30.685065633128517,25.156345028640793,27.366689402785113,26.6,0.0 
 11/25  17:00:00,25.5,40.0,21.651309456525777,66.93197086505722,24.88047947144565,43.331043799237115,25.27400053029513,100.0,27.083641392265875,43.403984528575435,23.44572698117979,53.23132268460506,28.370923269821475,35.299867244143975,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,25.5,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,25.27400053029513,23.44572698117979,34.188259310946634,34.188259310946634,30.620833838689276,30.620833838689276,34.188259310946634,34.188259310946634,34.188259310946634,30.620833838689276,34.188259310946634,30.620833838689276,24.88047947144565,28.370923269821475,25.5,0.0 
 11/25  18:00:00,24.5,43.0,21.769732441162603,66.38303917997405,24.533978463147918,44.026961409222935,24.95896029572394,100.0,27.32397370863519,42.75363104801906,23.50759210643823,52.62813218438767,28.70853986876498,34.444377605068695,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,24.5,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,24.95896029572394,23.50759210643823,34.188259310946634,34.188259310946634,30.492366185813296,30.492366185813296,34.188259310946634,34.188259310946634,34.188259310946634,30.492366185813296,34.188259310946634,30.492366185813296,24.533978463147918,28.70853986876498,24.5,0.0 
 11/25  19:00:00,23.5,48.0,21.807554170519527,66.22975725372675,24.022606356463914,45.44551148402742,24.480033051334438,99.99999999999999,27.204105608555572,43.05502517711158,23.29217426675526,53.11606428314775,27.812942053452538,36.3258432904685,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,23.5,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,34.188259310946634,34.188259310946634,24.480033051334438,23.29217426675526,34.188259310946634,34.188259310946634,30.556600055897267,30.556600055897267,34.188259310946634,34.188259310946634,34.188259310946634,30.556600055897267,34.188259310946634,30.556600055897267,24.022606356463914,27.812942053452538,23.5,0.0 
 11/25  20:00:00,22.4,52.0,21.73187652827339,66.53680497991357,23.43204227052877,47.20015316934794,23.926415273668628,99.99999999999997,26.761587600652582,44.189061016893106,22.76454975147953,54.71836528424578,26.219693530216944,39.98637620276719,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688903,33.68731056688903,0.0,22.4,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.926415273668628,22.76454975147953,34.188259310946634,34.188259310946634,30.74928277043407,30.74928277043407,34.188259310946634,34.188259310946634,34.188259310946634,30.74928277043407,34.188259310946634,30.74928277043407,23.43204227052877,26.219693530216944,22.4,0.0 
 11/25  21:00:00,21.4,57.0,21.587969946481245,67.12512572837738,22.91000376830031,48.89284070694306,23.45336643386205,100.0,26.1538208720556,45.80160298274867,22.302152081162497,56.21134023237441,24.973156775658257,43.21122823559496,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.071005971437515,34.071005971437515,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,21.400000000000002,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.45336643386205,22.302152081162497,34.188259310946634,34.188259310946634,30.685065633128517,30.685065633128517,34.188259310946634,34.188259310946634,34.188259310946634,30.685065633128517,34.188259310946634,30.685065633128517,22.91000376830031,24.973156775658257,21.400000000000002,0.0 
 11/25  22:00:00,20.9,59.0,21.417395079105916,67.89736848435243,22.45896935630948,50.55977882058131,23.057120387855637,100.0,25.492913489837093,47.67788921945984,21.920209650696137,57.51480995937279,24.012633923213112,46.048393065972434,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,20.9,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,30.363898444718792,34.188259310946634,34.188259310946634,23.057120387855637,21.920209650696137,34.188259310946634,34.188259310946634,30.620833838689276,30.620833838689276,34.188259310946634,34.188259310946634,34.188259310946634,30.620833838689276,34.188259310946634,30.620833838689276,22.45896935630948,24.012633923213112,20.9,0.0 
 11/25  23:00:00,20.3,60.0,21.24058196753233,68.70557699020362,22.055443559638977,52.094087671005454,22.708925193344072,99.99999999999999,24.84181651034811,49.61144357707046,21.587588938038735,58.604347613356175,23.248717780388084,48.472243622452844,0.0,0.0,39.81608536756477,39.81608536756477,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,20.3,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,30.36389844471879,34.188259310946634,34.188259310946634,22.708925193344072,21.587588938038735,34.188259310946634,34.188259310946634,30.556600055897267,30.556600055897267,34.188259310946634,34.188259310946634,34.188259310946634,30.556600055897267,34.188259310946634,30.556600055897267,22.055443559638977,23.248717780388084,20.3,0.0 
 11/25  24:00:00,19.8,62.0,21.063794554597756,69.52422194713257,21.7737864094654,53.41365815987679,22.400801170587457,99.99999999999999,24.231467813832634,51.50759730626443,21.294672302696547,59.43224176742997,22.642847669471042,50.67615030451549,16373.48948431411,0.598764020269809,32.32089389397751,25.694059509580292,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,1300.9447971504671,5.195722799349765,28.42879464355631,28.42879464355631,28.42879464355631,32.46380254735711,32.46380254735711,32.49602452604768,28.372997555090624,22.400801170587457,21.294672302696547,32.49602452604768,32.49602452604768,32.32089389397751,32.32089389397751,28.372997555090624,32.49602452604768,32.49602452604768,25.694059509580292,32.49602452604768,32.32089389397751,21.7737864094654,22.642847669471042,19.799999999999997,4683401.269741681 
 11/26  01:00:00,19.3,63.0,20.882066681293093,70.3053781398225,22.269483011096305,52.04472188590935,22.136222328135915,99.99999999999999,23.582532790540448,53.55688209283163,21.009459124010363,60.16327693078969,22.066502052514387,52.70478233457182,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,34.07100597143751,34.07100597143751,0.0,0.0,0.0,0.0,0.0,0.0,33.68731056688904,33.68731056688904,0.0,19.3,28.190345025553178,28.190345025553178,28.190345025553178,28.190345025553178,28.190345025553178,32.26982479521894,32.26982479521894,22.136222328135915,21.009459124010363,32.26982479521894,32.26982479521894,28.456494288010155,28.456494288010155,32.26982479521894,32.26982479521894,32.26982479521894,28.456494288010155,32.26982479521894,28.456494288010155,22.269483011096305,22.066502052514387,19.3,0.0 
 11/26  02:00:00,18.7,65.0,20.711826879108294,71.04624212008682,23.55876308466135,48.16715351822637,21.827629396933315,100.0,22.970938293261444,55.572593276219735,20.75874525555646,60.912803516003045,21.608950181265087,54.22900511834757,0.0,0.0,35.233131694233386,35.233131694233386,6144.605794447988,0.22478598838025585,29.144948277036786,23.76259812102504,0.0,0.0,0.0,0.0,8133.408682687293,0.49921739043501745,29.42906769336123,26.210588125529345,1199.7291428893225,7.163003952982071,24.63011996246673,24.63011996246673,24.63011996246673,27.858199332006368,27.858199332006368,28.763620589932238,25.34172470243644,21.827629396933315,20.75874525555646,28.763620589932238,28.763620589932238,22.676026075173457,28.058376231185203,25.34172470243644,28.763620589932238,28.763620589932238,28.058376231185203,28.763620589932238,24.83989666335332,23.55876308466135,21.608950181265087,18.700000000000003,4319024.914401561 
 11/26  03:00:00,18.2,66.0,20.58035659056211,71.6240240497423,23.945053176543038,47.00914359634207,21.718188209446787,100.0,22.488400811872253,57.221975331898605,20.46897732957329,61.80464326689444,21.93525538632248,53.10423419379224,0.0,0.0,35.233131694233386,35.233131694233386,10662.075658572572,0.4382844317184138,28.341424371273376,22.305091665510417,0.0,0.0,0.0,0.0,6031.210744343101,0.49693604094650856,28.341424371273376,25.346243962860537,1470.9867219328294,3.7478809247410823,24.318714117389646,24.318714117389646,24.318714117389646,28.354120998015553,28.354120998015553,28.337019952625695,24.3160997860904,21.718188209446787,20.46897732957329,28.337019952625695,28.337019952625695,22.305091665510417,28.341424371273376,24.3160997860904,28.337019952625695,28.337019952625695,28.341424371273376,28.337019952625695,25.346243962860537,23.945053176543038,21.93525538632248,18.2,5295552.1989581855 
 11/26  04:00:00,16.9,74.0,20.475796284020745,72.08745140324092,23.733422167020105,47.60926717066528,21.914912291856723,100.0,22.08898084433067,58.62966495247191,20.276724117090996,62.327534146036584,22.373222816690657,51.702278123794265,0.0,0.0,35.233131694233386,35.233131694233386,15077.052928089844,0.45267329997902545,31.908130899841503,23.918439820153402,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,1309.103779050546,2.3022347348529175,28.209668634010193,28.209668634010193,28.209668634010193,32.24471884283471,32.24471884283471,32.163350462430344,28.272825052970397,21.914912291856723,20.276724117090996,32.163350462430344,32.163350462430344,23.918439820153402,31.908130899841503,28.272825052970397,32.163350462430344,32.163350462430344,31.908130899841503,32.163350462430344,31.908130899841503,23.733422167020105,22.373222816690657,16.9,4712773.604581967 
 11/26  05:00:00,15.7,82.0,20.40648600022662,72.4682963232701,23.313734862299572,48.982184602830586,22.220260481821462,100.0,21.7512207443892,59.91018587014683,20.111494503348247,62.95810221373925,22.480609421480086,51.52509609853666,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,15.7,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,22.220260481821462,20.111494503348247,32.80234057091505,32.80234057091505,29.074761757358374,29.074761757358374,32.80234057091505,32.80234057091505,32.80234057091505,29.074761757358374,32.80234057091505,29.074761757358374,23.313734862299572,22.480609421480086,15.7,0.0 
 11/26  06:00:00,14.4,91.0,20.344530875212783,72.74613563370974,22.831161206341875,50.49678994858752,22.662964956166746,99.98977191326287,21.48473775695348,60.894824861681755,19.95814126949495,63.55066572119077,22.34470659169739,52.0177219778313,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,14.4,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,22.662964956166746,19.95814126949495,32.80234057091505,32.80234057091505,28.93602079259173,28.93602079259173,32.80234057091505,32.80234057091505,32.80234057091505,28.93602079259173,32.80234057091505,28.93602079259173,22.831161206341875,22.34470659169739,14.4,0.0 
 11/26  07:00:00,16.3,81.0,20.320943527920388,72.9243435068258,22.915835258683654,50.376171423074844,22.89193185601124,100.0,21.321836193613372,61.566588020135896,20.161125228296093,62.83328556698301,22.205339727484695,52.60464954062508,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,16.3,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,22.89193185601124,20.161125228296093,32.80234057091505,32.80234057091505,28.868824941487105,28.868824941487105,32.80234057091505,32.80234057091505,32.80234057091505,28.868824941487105,32.80234057091505,28.868824941487105,22.915835258683654,22.205339727484695,16.3,0.0 
 11/26  08:00:00,18.3,72.0,20.359371104654866,72.75143981197647,24.205460201169743,46.74556826984225,23.049880917420438,100.0,21.32001264781507,61.573472865638124,20.666502740477767,60.92464066502654,22.19918934904285,52.77006283594412,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921223,28.795994305921223,0.0,18.3,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,23.049880917420438,20.666502740477767,32.80234057091505,32.80234057091505,29.137606081776717,29.137606081776717,32.80234057091505,32.80234057091505,32.80234057091505,29.137606081776717,32.80234057091505,29.137606081776717,24.205460201169743,22.19918934904285,18.3,0.0 
 11/26  09:00:00,20.2,64.0,20.414013164168033,72.5780518048109,25.6700072316791,43.143872054836756,23.329595741276048,99.92527041131558,21.52343557093041,60.87101590535247,21.10000520729185,59.423570710415675,22.367214046282978,52.60546972797566,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921223,28.795994305921223,0.0,20.2,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,23.329595741276048,21.10000520729185,32.80234057091505,32.80234057091505,29.137606081776717,29.137606081776717,32.80234057091505,32.80234057091505,32.80234057091505,29.137606081776717,32.80234057091505,29.137606081776717,25.6700072316791,22.367214046282978,20.2,0.0 
 11/26  10:00:00,20.4,60.0,20.50263159015591,72.18216912773053,26.840842759964964,40.31425531257628,23.650628994934095,99.84204572156283,21.938935077938194,59.344680200706705,21.48607444853166,57.99344068153594,22.542822693715802,52.11699746402471,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.4,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,23.650628994934095,21.48607444853166,32.80234057091505,32.80234057091505,29.070412402514503,29.070412402514503,32.80234057091505,32.80234057091505,32.80234057091505,29.070412402514503,32.80234057091505,29.070412402514503,26.840842759964964,22.542822693715802,20.4,0.0 
 11/26  11:00:00,20.5,55.0,20.62858412942356,71.69441634347196,27.2553992900806,39.24137188282823,24.08167500212503,99.74287198493411,22.538131788892464,57.27522195823289,21.830316494721323,56.68272229648166,22.721042009553265,51.427151777508215,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.5,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,24.08167500212503,21.830316494721323,32.80234057091505,32.80234057091505,28.93602079259173,28.93602079259173,32.80234057091505,32.80234057091505,32.80234057091505,28.93602079259173,32.80234057091505,28.93602079259173,27.2553992900806,22.721042009553265,20.5,0.0 
 11/26  12:00:00,20.7,51.0,20.784394192352163,71.00957595982888,26.842367224730985,39.89377896928276,24.588825143065115,99.23846417346627,23.271107132697637,54.78804706029091,22.094751398148013,55.52394816781681,22.848236847945294,50.64325884493975,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.7,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,32.80234057091505,32.80234057091505,24.588825143065115,22.094751398148013,32.80234057091505,32.80234057091505,29.00321664321172,29.00321664321172,32.80234057091505,32.80234057091505,32.80234057091505,29.00321664321172,32.80234057091505,29.00321664321172,26.842367224730985,22.848236847945294,20.7,0.0 
 11/26  13:00:00,20.9,47.0,20.941826099277556,70.3251155104773,25.997828429698036,41.20610138939966,25.015205614160756,99.82938120994181,24.107503037946024,52.09849456641824,22.319304228491742,54.24324809737677,22.983270476904845,49.370614676935965,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.9,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,32.80234057091505,32.80234057091505,25.015205614160756,22.319304228491742,32.80234057091505,32.80234057091505,29.00321664321172,29.00321664321172,32.80234057091505,32.80234057091505,32.80234057091505,29.00321664321172,32.80234057091505,29.00321664321172,25.997828429698036,22.983270476904845,20.9,0.0 
 11/26  14:00:00,21.0,43.0,21.115477805125792,69.57868989940023,25.35919713173179,42.104981470858206,25.30753121671757,99.85602128877315,25.082160426548636,49.149731838966225,22.521458591234584,53.12744892922678,23.573793383259524,46.87908958369063,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,21.0,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,25.30753121671757,22.521458591234584,32.80234057091505,32.80234057091505,29.070412402514503,29.070412402514503,32.80234057091505,32.80234057091505,32.80234057091505,29.070412402514503,32.80234057091505,29.070412402514503,25.35919713173179,23.573793383259524,21.0,0.0 
 11/26  15:00:00,21.2,38.0,21.289135196858062,68.84108384748964,24.981623803529146,42.173576413751945,25.388689417319576,100.0,25.894607780623918,46.833360109922815,22.739407629850135,51.883654084906944,24.85724244110669,42.519480763565454,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921223,28.795994305921223,0.0,21.200000000000003,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,25.388689417319576,22.739407629850135,32.80234057091505,32.80234057091505,29.137606081776717,29.137606081776717,32.80234057091505,32.80234057091505,32.80234057091505,29.137606081776717,32.80234057091505,29.137606081776717,24.981623803529146,24.85724244110669,21.200000000000003,0.0 
 11/26  16:00:00,20.8,39.0,21.453571342266038,68.15064228631843,24.67510677167724,41.419569330532255,25.252466920696648,100.0,26.55492829613751,45.041645803477124,22.89781318659836,50.42639146994985,26.3487110812636,37.52563675211766,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921223,28.795994305921223,0.0,20.8,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,25.252466920696648,22.89781318659836,32.80234057091505,32.80234057091505,29.137606081776717,29.137606081776717,32.80234057091505,32.80234057091505,32.80234057091505,29.137606081776717,32.80234057091505,29.137606081776717,24.67510677167724,26.3487110812636,20.8,0.0 
 11/26  17:00:00,20.4,40.0,21.58435118296312,67.60708981716164,24.386997484003068,41.264733805874435,24.977717931772126,100.0,27.012252498968117,43.84572010357265,22.984898449699052,49.59037957321078,27.51330147023227,34.30524868848083,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.4,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,24.977717931772126,22.984898449699052,32.80234057091505,32.80234057091505,29.070412402514503,29.070412402514503,32.80234057091505,32.80234057091505,32.80234057091505,29.070412402514503,32.80234057091505,29.070412402514503,24.386997484003068,27.51330147023227,20.4,0.0 
 11/26  18:00:00,20.0,40.0,21.682539262283342,67.13580628699987,24.02940876317467,41.21750755421144,24.631684121133738,100.0,27.141164981466915,43.47190940035108,23.045385107793507,48.76572313943268,27.95528249741297,32.670926064071736,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,20.0,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,24.631684121133738,23.045385107793507,32.80234057091505,32.80234057091505,28.93602079259173,28.93602079259173,32.80234057091505,32.80234057091505,32.80234057091505,28.93602079259173,32.80234057091505,28.93602079259173,24.02940876317467,27.95528249741297,20.0,0.0 
