Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/26  19:00:00,19.1,44.0,21.698566563094516,67.07000246756209,23.511589065322113,41.83442342805513,24.128381239780765,99.99999999999999,26.898884080546793,44.094837268944374,22.829804140214897,48.92281478493631,27.06454437286203,33.854679045960395,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,0.0,19.1,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,28.80162909038246,32.80234057091505,32.80234057091505,24.128381239780765,22.829804140214897,32.80234057091505,32.80234057091505,29.00321664321172,29.00321664321172,32.80234057091505,32.80234057091505,32.80234057091505,29.00321664321172,32.80234057091505,29.00321664321172,23.511589065322113,27.06454437286203,19.1,0.0 
 11/26  20:00:00,18.3,48.0,21.6009000517955,67.47196351895953,22.912863291610275,42.914261862459554,23.549582788063493,99.99999999999997,26.331799072286508,45.59301302460184,22.294582812169473,50.1782210862136,25.49193804655166,36.7544712030318,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921216,28.795994305921216,0.0,18.3,28.801629090382455,28.801629090382455,28.801629090382455,28.801629090382455,28.801629090382455,32.80234057091504,32.80234057091504,23.549582788063493,22.294582812169473,32.80234057091504,32.80234057091504,29.204784428029036,29.204784428029036,32.80234057091504,32.80234057091504,32.80234057091504,29.204784428029036,32.80234057091504,29.204784428029036,22.912863291610275,25.49193804655166,18.3,0.0 
 11/26  21:00:00,17.4,52.0,21.43512252804743,68.160443860847,22.377464162247605,43.96553729885502,23.049754567251824,100.0,25.607554376900072,47.59002564867086,21.817332484636083,51.344039880942056,24.253891875733537,39.24159213872871,0.0,0.0,35.233131694233386,35.233131694233386,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.795994305921223,28.795994305921223,0.0,17.4,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,28.801629090382463,32.80234057091505,32.80234057091505,23.049754567251824,21.817332484636083,32.80234057091505,32.80234057091505,29.137606081776717,29.137606081776717,32.80234057091505,32.80234057091505,32.80234057091505,29.137606081776717,32.80234057091505,29.137606081776717,22.377464162247605,24.253891875733537,17.4,0.0 
 11/26  22:00:00,16.1,60.0,21.239969618674674,69.0491089585361,21.88087050381836,45.14360603374771,22.60602456228261,100.0,24.83280267190624,49.88508517985386,21.392466576758764,52.501983637773606,23.289263814228317,41.42696154846417,7790.482099127341,0.24857555140090795,34.17181296795923,30.41211746174366,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,634.0505247135928,8.75371529841428,29.081730564770247,29.081730564770247,29.081730564770247,31.09914444410781,31.09914444410781,33.09281307050137,31.07801416264371,22.60602456228261,21.392466576758764,33.09281307050137,33.09281307050137,31.090453322099783,31.090453322099783,31.07801416264371,33.09281307050137,33.09281307050137,27.330757815884215,33.09281307050137,31.090453322099783,21.88087050381836,23.289263814228317,16.1,2282581.8889689343 
 11/26  23:00:00,14.7,69.0,21.018682074496972,69.99385006523215,21.89691606007274,45.01155480510528,22.233702020959647,99.99999999999999,24.198170844234962,51.81439725333425,20.9656895358428,53.71197441209015,22.40434138268975,43.62512711690921,14661.612547332337,0.4138774438440987,35.84459551192679,27.35259154742156,0.0,0.0,35.80318434119349,35.80318434119349,0.0,0.0,0.0,0.0,0.0,0.0,28.79599430592122,28.79599430592122,1180.766953284754,-0.06602668050182814,32.26488891889627,32.26488891889627,32.26488891889627,36.29959347699669,36.29959347699669,36.23685333037473,32.30945863391169,22.233702020959647,20.9656895358428,36.23685333037473,36.23685333037473,35.84459551192679,35.84459551192679,32.30945863391169,36.23685333037473,36.23685333037473,27.35259154742156,36.23685333037473,35.84459551192679,21.89691606007274,22.40434138268975,14.7,4250761.031825114 
 11/26  24:00:00,13.4,79.0,20.80509211385933,70.98958644779495,22.946439886892612,42.307069783843176,21.794439410493066,100.0,23.534835957195906,53.97637573642804,20.589711021585575,54.9136853126083,21.618497980482523,45.8504846209584,3543.984005328396,0.10001954865118054,38.844608955315344,36.72541557034878,6758.051261720468,0.22879165147796957,30.63908449376079,25.06695086466511,0.0,0.0,0.0,0.0,7685.665501136276,0.41455159518583723,28.887286984942726,25.24498291733292,1375.835930758562,-1.1709281011906278,27.249837776623654,27.249837776623654,27.249837776623654,31.28480887738309,31.28480887738309,31.452313198074883,27.062070847358036,21.794439410493066,20.589711021585575,31.452313198074883,31.452313198074883,25.827307018195576,31.399440647291257,27.062070847358036,31.452313198074883,31.452313198074883,29.280247262324693,31.452313198074883,27.75713657968145,22.946439886892612,21.618497980482523,13.4,4953009.350730823 
 11/27  01:00:00,12.7,82.0,20.62472478536957,71.78239251564662,23.961677711335795,39.86494058716001,21.604678467897557,100.0,22.89868451803264,56.09177147601342,20.283204087711802,55.76107030597213,21.703708400887873,45.69229635184913,0.0,0.0,38.844608955315344,38.844608955315344,11518.63257383072,0.5514887535333873,27.602406326999674,22.58899544182707,0.0,0.0,0.0,0.0,5679.69993195845,0.44071124646661275,27.602406326999674,24.513745157147902,1511.3888215948207,-1.7440230941535666,23.467196606843896,23.467196606843896,23.467196606843896,27.502274626021137,27.502274626021137,27.495362953833993,23.45515212138371,21.604678467897557,20.283204087711802,27.495362953833993,27.495362953833993,22.58899544182707,27.602406326999674,23.45515212138371,27.495362953833993,27.495362953833993,27.602406326999674,27.495362953833993,24.513745157147902,23.961677711335795,21.703708400887873,12.7,5440999.757741354 
 11/27  02:00:00,12.1,85.0,20.51032121832993,72.29053355513989,24.154248551422207,39.445716039789204,21.739834231026094,100.0,22.34738418195352,58.000425865608484,20.028150162083016,56.462857309021274,21.98644611771486,44.95808016794595,0.0,0.0,38.844608955315344,38.844608955315344,12203.193180134334,0.6134155087085791,28.47106845247149,23.71119898989567,0.0,0.0,0.0,0.0,4542.178877055304,0.3062794077001164,28.47106845247149,24.71956184284162,1465.6543805793046,-2.388120346849007,24.430422315177125,24.430422315177125,24.430422315177125,28.465872339405205,28.465872339405205,28.44406496610412,24.43320978274288,21.739834231026094,20.028150162083016,28.44406496610412,28.44406496610412,23.71119898989567,28.47106845247149,24.43320978274288,28.44406496610412,28.44406496610412,28.47106845247149,28.44406496610412,24.71956184284162,24.154248551422207,21.98644611771486,12.1,5276355.770085497 
 11/27  03:00:00,11.4,88.0,20.41743932078399,72.63442062314996,23.822549287865172,40.220077597571674,22.10544368061801,99.73399075571447,21.838612037900198,59.768308403606255,19.801465166543434,56.90680010300909,22.12658355486512,44.55536125422239,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,28.602106242836918,28.602106242836918,0.0,11.4,24.650682670629152,24.650682670629152,24.650682670629152,24.650682670629152,24.650682670629152,28.67289803612833,28.67289803612833,22.10544368061801,19.801465166543434,28.67289803612833,28.67289803612833,24.924558297492794,24.924558297492794,28.67289803612833,28.67289803612833,28.67289803612833,24.924558297492794,28.67289803612833,24.924558297492794,23.822549287865172,22.12658355486512,11.4,0.0 
 11/27  04:00:00,11.2,87.0,20.333823705132012,73.01050982131503,23.278527927494057,41.48284873635625,22.455576406320088,99.9015779857681,21.371388988666773,61.501452903081486,19.625998615261913,57.15651738156822,21.990990749056852,44.84302126332597,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,28.602106242836918,28.602106242836918,0.0,11.2,24.650682670629152,24.650682670629152,24.650682670629152,24.650682670629152,24.650682670629152,28.67289803612833,28.67289803612833,22.455576406320088,19.625998615261913,28.67289803612833,28.67289803612833,24.7857967302788,24.7857967302788,28.67289803612833,28.67289803612833,28.67289803612833,24.7857967302788,28.67289803612833,24.7857967302788,23.278527927494057,21.990990749056852,11.2,0.0 
 11/27  05:00:00,11.0,85.0,20.250597766441686,73.45950534014281,22.665060272371356,42.89291752708746,22.47387120447396,99.99999999999999,21.013183407865856,62.930800155482366,19.48662874338456,57.37372573964562,21.85074561739261,45.06239019216908,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,14453.148937096656,0.396490970700632,35.40333099656215,26.430626895867448,1192.723426782252,-3.7613581211431883,31.83055502762864,31.83055502762864,31.83055502762864,35.86525958572907,35.86525958572907,35.75728214233501,31.918457852763805,22.47387120447396,19.48662874338456,35.75728214233501,35.75728214233501,35.40333099656215,35.40333099656215,31.918457852763805,35.75728214233501,35.75728214233501,35.40333099656215,35.75728214233501,26.430626895867448,22.665060272371356,21.85074561739261,11.0,4293804.336416108 
 11/27  06:00:00,10.8,83.0,20.165533562473165,73.84693646654316,22.09108965054484,44.05567993110093,22.26671737790094,100.0,20.663834463523834,64.29820925057416,19.355768914234723,57.41310172295481,22.39739556985245,43.23411145237465,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,7336.616554298597,0.23408518173468823,37.631022595488126,33.882021032324985,569.0174350469448,3.389898604361343,34.06064807903917,34.06064807903917,34.06064807903917,36.07800035808938,36.07800035808938,37.9942145802154,36.06835575217281,22.26671737790094,19.355768914234723,37.9942145802154,37.9942145802154,36.07646008106296,36.07646008106296,36.06835575217281,37.9942145802154,37.9942145802154,36.07646008106296,37.9942145802154,32.32745851789982,22.09108965054484,22.39739556985245,10.8,2048462.7661690013 
 11/27  07:00:00,13.5,71.0,20.097937277456893,74.15647964879099,22.0636708986839,43.862892028407515,22.124486359486394,100.0,20.398203956893177,65.36054663703635,19.524268292257588,56.45808260130119,23.359028578110117,40.54167195160249,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,13.5,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,22.124486359486394,19.524268292257588,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,22.0636708986839,23.359028578110117,13.5,0.0 
 11/27  08:00:00,16.3,60.0,20.094695119936542,74.17133572383392,23.104056624200396,40.839301582540486,22.199095908589868,100.0,20.369210674590384,65.47762076657433,20.080886426413525,53.989937576310616,23.902679079019453,38.908773682576516,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,16.3,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,22.199095908589868,20.080886426413525,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,23.104056624200396,23.902679079019453,16.3,0.0 
 11/27  09:00:00,19.0,51.0,20.136395070501862,73.98017898354755,24.69363100463622,37.00141678088808,22.5066875835213,99.43162143385862,20.555934272806176,64.72736367430853,20.590426492508463,52.03103458988976,24.112384574632387,38.29573556235757,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275867,31.376887544275867,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,19.0,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,22.5066875835213,20.590426492508463,38.04362768022083,38.04362768022083,34.508529144988394,34.508529144988394,38.04362768022083,38.04362768022083,38.04362768022083,34.508529144988394,38.04362768022083,34.508529144988394,24.69363100463622,24.112384574632387,19.0,0.0 
 11/27  10:00:00,21.2,48.0,20.224542543984626,73.50537155471142,25.997078925205805,34.3275959817298,22.946688297139126,98.63008804596933,20.949615879946485,63.114731638729076,21.114337802236033,50.232413151768526,24.179249374795276,38.24289571167065,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,21.200000000000003,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,38.04362768022083,38.04362768022083,22.946688297139126,21.114337802236033,38.04362768022083,38.04362768022083,34.44251709013678,34.44251709013678,38.04362768022083,38.04362768022083,38.04362768022083,34.44251709013678,38.04362768022083,34.44251709013678,25.997078925205805,24.179249374795276,21.200000000000003,0.0 
 11/27  11:00:00,23.4,45.0,20.358674856489607,72.89857743604885,26.63572631097405,33.329609608656526,23.525921739133064,97.75824676759258,21.58104676315181,60.71697102464608,21.60420550061888,48.769396760106545,24.161541712530607,38.60065098098678,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,23.4,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022082,38.04362768022082,23.525921739133064,21.60420550061888,38.04362768022082,38.04362768022082,34.310460802881536,34.310460802881536,38.04362768022082,38.04362768022082,38.04362768022082,34.310460802881536,38.04362768022082,34.310460802881536,26.63572631097405,24.161541712530607,23.4,0.0 
 11/27  12:00:00,25.6,42.0,20.530419571136044,72.12984861460126,26.408479265489845,34.342808309557874,24.180863821460772,98.68658496085354,22.41994813623512,57.688687791580605,22.02225878659611,47.67952776408851,24.26989490028017,38.986430195636586,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,25.6,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022082,38.04362768022082,24.180863821460772,22.02225878659611,38.04362768022082,38.04362768022082,34.310460802881536,34.310460802881536,38.04362768022082,38.04362768022082,38.04362768022082,34.310460802881536,38.04362768022082,34.310460802881536,26.408479265489845,24.26989490028017,25.6,0.0 
 11/27  13:00:00,25.7,41.0,20.756566011447966,71.06133263577506,25.842896432772633,35.854710127861225,24.76468850025382,98.18234122699019,23.50389061694188,53.9727413031383,22.386459587995155,46.69411269946746,24.355428069368287,39.16128482033894,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,25.7,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,24.76468850025382,22.386459587995155,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,25.842896432772633,24.355428069368287,25.7,0.0 
 11/27  14:00:00,25.7,39.0,20.97008619325777,70.13397610604797,25.38276987035529,37.327726049501166,25.200719003560376,99.66519725392554,24.67850416401986,50.29952970235623,22.691895087900797,45.946916244085656,24.87495277949334,38.45959879339904,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,25.7,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,25.200719003560376,22.691895087900797,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,25.38276987035529,24.87495277949334,25.7,0.0 
 11/27  15:00:00,25.8,37.0,21.201114707678617,69.1456349207268,25.11157428782389,38.13925847101315,25.4051485851887,99.90263632599849,25.70998537142702,47.3028856035377,22.993599585117295,45.0913540137548,26.06133873529779,36.041762495865065,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,25.8,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,25.4051485851887,22.993599585117295,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,25.11157428782389,26.06133873529779,25.8,0.0 
 11/27  16:00:00,25.2,41.0,21.407259862480995,68.20955304896736,24.860638007803754,38.910398731794615,25.336000925647706,100.0,26.559472765639804,44.94120096279054,23.18828047180003,44.5687533413096,27.445914177645538,33.39310467085057,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,25.2,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,38.04362768022083,38.04362768022083,25.336000925647706,23.18828047180003,38.04362768022083,38.04362768022083,34.44251709013678,34.44251709013678,38.04362768022083,38.04362768022083,38.04362768022083,34.44251709013678,38.04362768022083,34.44251709013678,24.860638007803754,27.445914177645538,25.2,0.0 
 11/27  17:00:00,24.6,45.0,21.579101281285606,67.4954056632625,24.632108171484468,39.79868533903958,25.126423243192832,100.0,27.17301034902802,43.34867761182351,23.306795139704025,44.37143128363331,28.478404277633697,31.725564389175076,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,24.6,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,25.126423243192832,23.306795139704025,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,24.632108171484468,28.478404277633697,24.6,0.0 
 11/27  18:00:00,24.0,49.0,21.7157216059179,66.93358507898475,24.33923031541444,40.97151371582987,24.85097453804827,100.0,27.46069491329979,42.62361642472354,23.41191974006307,44.270165704455906,28.86818922834461,31.379941579462123,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,24.0,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,24.85097453804827,23.41191974006307,38.04362768022083,38.04362768022083,34.24443154755771,34.24443154755771,38.04362768022083,38.04362768022083,38.04362768022083,34.24443154755771,38.04362768022083,34.24443154755771,24.33923031541444,28.86818922834461,24.0,0.0 
 11/27  19:00:00,22.7,56.0,21.77084747121294,66.70837633675599,23.864167551414344,42.71277871579187,24.39522638739335,99.99999999999999,27.37413610646585,42.840099766506,23.229305083137426,44.98930434934449,28.00779608262587,33.432468988199105,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,22.7,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022082,38.04362768022082,24.39522638739335,23.229305083137426,38.04362768022082,38.04362768022082,34.310460802881536,34.310460802881536,38.04362768022082,38.04362768022082,38.04362768022082,34.310460802881536,38.04362768022082,34.310460802881536,23.864167551414344,28.00779608262587,22.7,0.0 
 11/27  20:00:00,21.3,65.0,21.70754067794522,66.96703344958982,23.286753088559166,44.84949615604624,23.843594544527456,99.99999999999997,26.929323400824543,43.972967195240486,22.702015741682764,46.72002682396466,26.375362948627227,37.32176240237136,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275867,31.376887544275867,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,21.3,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,23.843594544527456,22.702015741682764,38.04362768022083,38.04362768022083,34.508529144988394,34.508529144988394,38.04362768022083,38.04362768022083,38.04362768022083,34.508529144988394,38.04362768022083,34.508529144988394,23.286753088559166,26.375362948627227,21.3,0.0 
 11/27  21:00:00,20.0,74.0,21.568787950592515,67.53797187671839,22.762104224855484,46.99726988175149,23.35962025522324,100.0,26.283970975645964,45.67690058746376,22.22534621108542,48.40481121730579,25.071182402365036,40.9318042902295,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,20.0,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,34.1123730359576,38.04362768022083,38.04362768022083,23.35962025522324,22.22534621108542,38.04362768022083,38.04362768022083,34.44251709013678,34.44251709013678,38.04362768022083,38.04362768022083,38.04362768022083,34.44251709013678,38.04362768022083,34.44251709013678,22.762104224855484,25.071182402365036,20.0,0.0 
 11/27  22:00:00,19.0,74.0,21.396779317282384,68.25324583476191,22.291150267576516,49.027374626872295,22.938753916133308,100.0,25.561641215722872,47.67256741816748,21.812465762815254,49.94383169831699,24.04756181513664,44.11499569141267,0.0,0.0,38.844608955315344,38.844608955315344,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,19.0,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,34.112373035957596,38.04362768022083,38.04362768022083,22.938753916133308,21.812465762815254,38.04362768022083,38.04362768022083,34.37648996847353,34.37648996847353,38.04362768022083,38.04362768022083,38.04362768022083,34.37648996847353,38.04362768022083,34.37648996847353,22.291150267576516,24.04756181513664,19.0,0.0 
 11/27  23:00:00,18.0,73.0,21.211173931289853,69.0345643505168,21.88228068676793,50.76758116567945,22.55671993701084,99.99999999999999,24.828185542233832,49.799928570039135,21.438525767905492,51.34288063970054,23.222158211132474,46.826648284963156,10765.202396331217,0.2598590874479253,36.93927853530518,30.068519575011113,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,789.9384657850493,8.198734048580954,32.83877220056171,32.83877220056171,32.83877220056171,35.52857523929533,35.52857523929533,36.89432434634624,34.07663140881942,22.55671993701084,21.438525767905492,36.89432434634624,36.89432434634624,35.42789581782724,35.42789581782724,34.07663140881942,36.89432434634624,36.89432434634624,28.557136857533177,36.89432434634624,35.42789581782724,21.88228068676793,23.222158211132474,18.0,2843778.476826178 
 11/27  24:00:00,17.0,72.0,20.9999033385644,69.86701424880455,22.069152895605786,50.649449800991135,22.228314331098073,99.99999999999999,24.021635649816325,52.21315490407396,21.06293229507823,52.774160911381514,22.448571861676506,49.52026785362203,0.0,0.0,35.64253809229323,35.64253809229323,0.0,0.0,31.376887544275863,31.376887544275863,0.0,0.0,0.0,0.0,0.0,0.0,37.631022595488126,37.631022595488126,0.0,17.0,30.557977952132113,30.557977952132113,30.557977952132113,30.557977952132113,30.557977952132113,34.749332981966916,34.749332981966916,22.228314331098073,21.06293229507823,34.749332981966916,34.749332981966916,30.829759130438084,30.829759130438084,34.749332981966916,34.749332981966916,34.749332981966916,30.829759130438084,34.749332981966916,30.829759130438084,22.069152895605786,22.448571861676506,17.0,0.0 
 11/28  01:00:00,16.9,73.0,20.792876552086867,70.76269987089282,23.032537796541725,47.979143129877656,21.87030332201128,100.0,23.231848156254717,54.75750674726823,20.73952005338537,53.98036914876778,21.763331927984886,51.8529491662031,0.0,0.0,35.64253809229323,35.64253809229323,4413.704099691226,0.15783213141117014,29.78982675105341,26.387926189471365,0.0,0.0,0.0,0.0,5063.540602228419,0.2977611677100165,32.91689427665954,30.85772253520813,745.5628079278287,9.68553151980025,27.232702237111816,27.232702237111816,27.232702237111816,29.250326266922492,29.250326266922492,31.47500373974057,29.19075217044727,21.87030332201128,20.73952005338537,31.47500373974057,31.47500373974057,26.11926713594705,29.521167697529098,29.19075217044727,31.47500373974057,31.47500373974057,29.521167697529098,31.47500373974057,27.461995956077683,23.032537796541725,21.763331927984886,16.9,2684026.108540183 
 11/28  02:00:00,16.7,75.0,20.63018734383095,71.4751413810527,23.390033653721375,47.18741393993217,21.7405809908332,100.0,22.76232367906534,56.33373967120098,20.488362281751378,54.99732998271246,21.736472606100353,52.192382767586885,0.0,0.0,35.64253809229323,35.64253809229323,9296.46439816268,0.3913187376357315,27.68995082602945,21.924067326473626,0.0,0.0,0.0,0.0,7343.613658566768,0.5302822575650905,27.68995082602945,24.37762854708943,1500.7229715376789,2.2835208366016584,23.691298563864088,23.691298563864088,23.691298563864088,27.726463138034966,27.726463138034966,27.722249747618022,23.677330781788065,21.7405809908332,20.488362281751378,27.722249747618022,27.722249747618022,21.924067326473626,27.68995082602945,23.677330781788065,27.722249747618022,27.722249747618022,27.68995082602945,27.722249747618022,24.37762854708943,23.390033653721375,21.736472606100353,16.7,5402602.697535643 
 11/28  03:00:00,16.6,76.0,20.505437533967193,71.95572571948517,23.21242896617892,48.03204928879118,21.844492698817916,100.0,22.3582529262852,57.67621324902232,20.297091544673297,55.88823706139355,22.085121883968334,51.447992156739005,0.0,0.0,35.64253809229323,35.64253809229323,15477.989655555763,0.5323740560087524,30.66607506859562,23.701026721628235,0.0,0.0,0.0,0.0,0.0,0.0,28.11989450415914,28.11989450415914,1359.7496597458376,2.051994532265507,26.885678657724682,26.885678657724682,26.885678657724682,30.920984519476804,30.920984519476804,30.85414465411713,26.934097303377214,21.844492698817916,20.297091544673297,30.85414465411713,30.85414465411713,23.701026721628235,30.66607506859562,26.934097303377214,30.85414465411713,30.85414465411713,30.66607506859562,30.85414465411713,30.66607506859562,23.21242896617892,22.085121883968334,16.6,4895098.775085015 
 11/28  04:00:00,15.8,75.0,20.42724224093479,72.37548595140305,22.822062602044788,49.35633627075585,22.126576663022405,99.96570047830713,21.99268724758086,59.03340175885262,20.118824689488438,56.737023841084266,22.384972122869677,50.69538263182746,0.0,0.0,35.64253809229323,35.64253809229323,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,28.11989450415914,28.11989450415914,0.0,15.8,27.286440960241173,27.286440960241173,27.286440960241173,27.286440960241173,27.286440960241173,31.299298007550362,31.299298007550362,22.126576663022405,20.118824689488438,31.299298007550362,31.299298007550362,27.559991680056633,27.559991680056633,31.299298007550362,31.299298007550362,31.299298007550362,27.559991680056633,31.299298007550362,27.559991680056633,22.822062602044788,22.384972122869677,15.8,0.0 
 11/28  05:00:00,15.0,74.0,20.361125461719936,72.67160115620857,22.355032927198277,50.395320857404016,22.565196333897568,99.48959597287201,21.672695206544457,60.19845432421273,19.943022962777633,57.266418429562,22.346155490767828,50.432658032800376,0.0,0.0,35.64253809229323,35.64253809229323,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,28.11989450415914,28.11989450415914,0.0,15.0,27.286440960241173,27.286440960241173,27.286440960241173,27.286440960241173,27.286440960241173,31.299298007550362,31.299298007550362,22.565196333897568,19.943022962777633,31.299298007550362,31.299298007550362,27.421240655728973,27.421240655728973,31.299298007550362,31.299298007550362,31.299298007550362,27.421240655728973,31.299298007550362,27.421240655728973,22.355032927198277,22.346155490767828,15.0,0.0 
 11/28  06:00:00,14.2,72.0,20.29712879658415,73.03176123809354,21.96093098837425,50.80219574638727,22.63566117387933,100.0,21.395050745121253,61.29103461250381,19.792852243354645,57.497406895377964,22.093231608685834,50.40254671129703,6881.980245567752,0.21124668106902272,33.67175706168868,29.774875110736485,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,28.11989450415914,28.11989450415914,619.2018840633493,6.845542144566354,30.3205185665638,30.3205185665638,30.3205185665638,32.33787084561401,32.33787084561401,34.252935589504006,32.32822498732406,22.63566117387933,19.792852243354645,34.252935589504006,34.252935589504006,32.22681194357757,32.22681194357757,32.32822498732406,34.252935589504006,34.252935589504006,28.32992999262538,34.252935589504006,32.22681194357757,21.96093098837425,22.093231608685834,14.2,2229126.7826280575 
 11/28  07:00:00,16.7,62.0,20.25445516075428,73.22465112546296,22.873186051027503,47.42312136793852,22.628606369948837,99.99999999999999,21.160093099371725,62.18064752017872,19.971891207187248,56.55377928965444,22.004897612943335,49.99987603619843,4171.653329117298,0.10188965944855145,38.81090059948254,35.5459203120309,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,5317.8336718086985,0.1153764518688243,34.477334260788105,30.80180373502465,748.9922955777265,6.822785699033835,34.43196986775102,34.43196986775102,34.43196986775102,37.121772906484644,37.121772906484644,38.43852335889156,35.85538695511683,22.628606369948837,19.971891207187248,38.43852335889156,38.43852335889156,36.89525576511949,36.89525576511949,35.85538695511683,38.43852335889156,38.43852335889156,33.63027547766785,38.43852335889156,33.21972523935603,22.873186051027503,22.004897612943335,16.7,2696372.2640798157 
 11/28  08:00:00,19.1,54.0,20.268769903249265,73.23223299600514,24.777672161068395,41.88103386887698,22.710645959480974,99.99735789364803,21.109330688108273,62.43641297192962,20.47657902339343,54.611502475742384,22.55238505663103,47.884938500412474,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.32344875288539,33.32344875288539,0.0,0.0,0.0,0.0,0.0,0.0,37.65605413910259,37.65605413910259,0.0,19.099999999999998,33.82871259861707,33.82871259861707,33.82871259861707,33.82871259861707,33.82871259861707,37.96338331234831,37.96338331234831,22.710645959480974,20.47657902339343,37.96338331234831,37.96338331234831,34.3147350144355,34.3147350144355,37.96338331234831,37.96338331234831,37.96338331234831,34.3147350144355,37.96338331234831,34.3147350144355,24.777672161068395,22.55238505663103,19.099999999999998,0.0 
 11/28  09:00:00,21.6,46.0,20.32293853313985,72.98749882488494,25.705529296053527,39.15638260846683,23.053720019124164,98.7751121777591,21.257802174493378,61.87001727667078,21.00565199113666,52.57245512194733,22.988530885502875,46.091011638384785,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,21.6,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,23.053720019124164,21.00565199113666,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,25.705529296053527,22.988530885502875,21.6,0.0 
 11/28  10:00:00,23.2,44.0,20.421610068190013,72.54405954657653,26.581611519732135,36.982754718109454,23.545029684393008,97.11940579106788,21.590367479518445,60.62220599847396,21.61712803751764,50.48887270542862,23.318988642499463,44.9395357398698,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,23.199999999999996,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,23.545029684393008,21.61712803751764,37.96338331234831,37.96338331234831,34.03705007933561,34.03705007933561,37.96338331234831,37.96338331234831,37.96338331234831,34.03705007933561,37.96338331234831,34.03705007933561,26.581611519732135,23.318988642499463,23.199999999999996,0.0 
 11/28  11:00:00,24.8,41.0,20.55913618122868,71.85997521835951,27.276110703924708,35.363867663369035,24.094787882838688,96.27819121426421,22.07263796593988,58.804538588361396,22.108676559004593,48.82233740167655,23.67077201358954,43.82132322700052,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,24.799999999999997,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,24.094787882838688,22.108676559004593,37.96338331234831,37.96338331234831,34.03705007933561,34.03705007933561,37.96338331234831,37.96338331234831,37.96338331234831,34.03705007933561,37.96338331234831,34.03705007933561,27.276110703924708,23.67077201358954,24.799999999999997,0.0 
 11/28  12:00:00,26.4,39.0,20.72845765209774,71.11395631460337,27.30991248720216,35.45473794316369,24.73198645386485,95.56223514585503,22.751687267353148,56.4262200588539,22.563944233258862,47.5282429959376,23.969182941743135,43.23412413224382,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,26.4,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,24.73198645386485,22.563944233258862,37.96338331234831,37.96338331234831,34.03705007933561,34.03705007933561,37.96338331234831,37.96338331234831,37.96338331234831,34.03705007933561,37.96338331234831,34.03705007933561,27.30991248720216,23.969182941743135,26.4,0.0 
 11/28  13:00:00,27.1,37.0,20.938662892597453,70.13052080522269,26.78336922483819,36.637621078297165,25.247457553919872,95.06926893199476,23.772769756144985,53.00122238173481,22.848137260074004,46.70668582907069,24.120070080264274,42.92335950863342,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,27.1,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.247457553919872,22.848137260074004,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,26.78336922483819,24.120070080264274,27.1,0.0 
 11/28  14:00:00,27.7,34.0,21.135951028493803,69.21697843750184,26.318224870826437,37.6577187075159,25.576977925959884,97.79188966416851,24.76408761858277,49.89275315420118,23.089326048066976,45.985973705657955,24.69999878633837,41.46122318391685,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,27.7,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.576977925959884,23.089326048066976,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,26.318224870826437,24.69999878633837,27.7,0.0 
 11/28  15:00:00,28.4,32.0,21.3555108949824,68.22326718393238,26.03100196145813,38.219084861758006,25.81507337158015,99.24431549969552,26.00551026301356,46.300796385137005,23.371500580062595,45.13486932408562,26.001876206091794,38.29463918210649,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,28.4,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.81507337158015,23.371500580062595,37.96338331234831,37.96338331234831,34.175939394042075,34.175939394042075,37.96338331234831,37.96338331234831,37.96338331234831,34.175939394042075,37.96338331234831,34.175939394042075,26.03100196145813,26.001876206091794,28.4,0.0 
 11/28  16:00:00,26.9,40.0,21.57942766403763,67.29392564248137,25.75432273911736,38.96596085662749,25.758162899140988,100.0,27.02684614146425,43.593833481531675,23.569286074939058,44.64569745246172,27.490553044233675,35.18763331345093,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,26.9,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.758162899140988,23.569286074939058,37.96338331234831,37.96338331234831,34.175939394042075,34.175939394042075,37.96338331234831,37.96338331234831,37.96338331234831,34.175939394042075,37.96338331234831,34.175939394042075,25.75432273911736,27.490553044233675,26.9,0.0 
 11/28  17:00:00,25.3,49.0,21.770238333875355,66.51321675809965,25.469738053791353,40.07584206201577,25.54193398731861,100.0,27.840404005477673,41.56613635338405,23.68510521091573,44.54593795674487,28.57461215445423,33.404868178221484,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,25.3,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.54193398731861,23.68510521091573,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,25.469738053791353,28.57461215445423,25.3,0.0 
 11/28  18:00:00,23.8,59.0,21.91828831750507,65.91433129763845,25.07814875210039,41.90720189496696,25.216714388961783,100.0,28.197912244932986,40.70783332824159,23.744691580867865,44.810746779231295,28.841580581746463,33.60915817325822,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,23.8,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,25.216714388961783,23.744691580867865,37.96338331234831,37.96338331234831,33.967604252763344,33.967604252763344,37.96338331234831,37.96338331234831,37.96338331234831,33.967604252763344,37.96338331234831,33.967604252763344,25.07814875210039,28.841580581746463,23.8,0.0 
 11/28  19:00:00,23.1,63.0,21.967661649490097,65.71593880225808,24.519715160599134,44.23810102073526,24.71990973472152,100.0,28.06017362598746,41.03558577167844,23.511560970427354,45.886163027700235,27.88337535502788,36.29260313938019,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,23.1,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,24.71990973472152,23.511560970427354,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,24.519715160599134,27.88337535502788,23.1,0.0 
 11/28  20:00:00,22.3,66.0,21.896576439052694,66.00171018101011,23.88478247397745,46.78888785640999,24.149133848213097,99.99999999999997,27.545733451881215,42.286958308487115,22.97746781381373,47.809507529883106,26.324742988227165,40.499013984921255,0.0,0.0,38.81090059948253,38.81090059948253,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,22.300000000000004,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,24.149133848213097,22.97746781381373,37.96338331234831,37.96338331234831,34.24536713013301,34.24536713013301,37.96338331234831,37.96338331234831,37.96338331234831,34.24536713013301,37.96338331234831,34.24536713013301,23.88478247397745,26.324742988227165,22.300000000000004,0.0 
 11/28  21:00:00,21.6,70.0,21.750541332992466,66.5271703723769,23.317896968975926,49.20666655763459,23.659026277820722,100.0,26.847137993144692,44.01171043505576,22.506287210588738,49.57585293313546,25.087423446936036,44.29238338545299,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,21.6,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,23.659026277820722,22.506287210588738,37.96338331234831,37.96338331234831,34.175939394042075,34.175939394042075,37.96338331234831,37.96338331234831,37.96338331234831,34.175939394042075,37.96338331234831,34.175939394042075,23.317896968975926,25.087423446936036,21.6,0.0 
 11/28  22:00:00,20.9,71.0,21.573408383995105,67.31861741365708,22.817881587798873,51.68619603317422,23.240978720508906,100.0,26.100165526007338,46.03876821190844,22.106092081187583,51.34200319851877,24.124302566169916,47.81150895809196,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,20.9,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,23.240978720508906,22.106092081187583,37.96338331234831,37.96338331234831,34.10649581153301,34.10649581153301,37.96338331234831,37.96338331234831,37.96338331234831,34.10649581153301,37.96338331234831,34.10649581153301,22.817881587798873,24.124302566169916,20.9,0.0 
 11/28  23:00:00,20.1,71.0,21.38715789764295,68.09084523737457,22.36545756960918,53.962866613216086,22.869373249957903,99.99999999999999,25.368868876145836,48.07832522020698,21.75078182628944,52.96420978551179,23.35187579384852,50.87265678362105,0.0,0.0,38.81090059948254,38.81090059948254,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,20.1,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,33.828712598617074,37.96338331234831,37.96338331234831,22.869373249957903,21.75078182628944,37.96338331234831,37.96338331234831,34.03705007933561,34.03705007933561,37.96338331234831,37.96338331234831,37.96338331234831,34.03705007933561,37.96338331234831,34.03705007933561,22.36545756960918,23.35187579384852,20.1,0.0 
 11/28  24:00:00,19.4,70.0,21.197395371461454,68.8878751057726,21.980356893609237,56.27547520126742,22.534154890603073,99.99999999999999,24.680520821906505,50.09204794332939,21.429978203769736,54.74177433810153,22.731195900824673,53.80040220557801,10115.771633197533,0.215447405073674,36.813613921013776,29.315815438612155,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,772.8769383506149,9.591095052684839,33.20364664109607,33.20364664109607,33.20364664109607,35.893449679829686,35.893449679829686,37.26485998906261,34.52432582579751,22.534154890603073,21.429978203769736,37.26485998906261,37.26485998906261,35.74017835395607,35.74017835395607,34.52432582579751,37.26485998906261,37.26485998906261,28.242379871554448,37.26485998906261,35.74017835395607,21.980356893609237,22.731195900824673,19.4,2782356.9780622134 
 11/29  01:00:00,18.8,79.0,20.99961728151879,69.72984693893721,22.39736054667173,55.75243836437634,22.254308723251025,99.99999999999999,23.946016403697257,52.34655025920521,21.11790054137458,56.488665752539255,22.141738816702876,56.66207732872024,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,33.3234487528854,33.3234487528854,0.0,0.0,0.0,0.0,0.0,0.0,37.656054139102594,37.656054139102594,0.0,18.8,32.73424885794391,32.73424885794391,32.73424885794391,32.73424885794391,32.73424885794391,36.803041996532514,36.803041996532514,22.254308723251025,21.11790054137458,36.803041996532514,36.803041996532514,32.99985439678008,32.99985439678008,36.803041996532514,36.803041996532514,36.803041996532514,32.99985439678008,36.803041996532514,32.99985439678008,22.39736054667173,22.141738816702876,18.8,0.0 
 11/29  02:00:00,18.1,87.0,20.813387376617182,70.60332557851885,23.565466078556938,52.56734294896821,21.941661911849792,100.0,23.25425128864699,54.62870863011069,20.841055522420497,57.92075555949026,21.67947294196835,58.97159681440218,0.0,0.0,38.35680750186683,38.35680750186683,2939.4009505323293,0.09111965477215564,31.166950748089675,27.145064068989214,0.0,0.0,0.0,0.0,10789.497273455581,0.49200397899737813,32.50490279896914,28.38161868424813,1035.5250925733133,7.250550191498321,28.13137721814647,28.13137721814647,28.13137721814647,31.157732537958353,31.157732537958353,32.326286042524266,28.981297881841034,21.941661911849792,20.841055522420497,32.326286042524266,32.326286042524266,27.320904125064708,31.34279080416517,28.981297881841034,32.326286042524266,32.326286042524266,31.34279080416517,32.326286042524266,27.21950668944416,23.565466078556938,21.67947294196835,18.1,3727890.3332639276 
 11/29  03:00:00,17.5,96.0,20.666637199390802,71.244096926863,23.978499502503887,51.66890198259104,21.814892510482537,100.0,22.7295599328452,56.390301140165626,20.618361079280838,58.99429798822149,22.10349564211888,57.900509849817155,0.0,0.0,38.35680750186683,38.35680750186683,11120.291784324096,0.3365665281261021,30.120307950411664,22.00984437346874,0.0,0.0,0.0,0.0,4761.86179416612,0.3460421505252182,29.847620648319314,28.201564394517533,1385.2115909898444,3.057234842477703,26.26088827613325,26.26088827613325,26.26088827613325,30.296314789097757,30.296314789097757,30.249353430237882,26.290866229232492,21.814892510482537,20.618361079280838,30.249353430237882,30.249353430237882,22.00984437346874,30.120307950411664,26.290866229232492,30.249353430237882,30.249353430237882,30.120307950411664,30.249353430237882,28.474251696609883,23.978499502503887,22.10349564211888,17.5,4986761.72756344 
 11/29  04:00:00,17.5,96.0,20.56400923218024,71.62518932717808,23.763253596360528,52.86932054042427,21.965312847812534,99.99999999999999,22.381593960935525,57.537271619301286,20.441094650973557,59.979521689015826,22.714552294952547,56.34567175543971,0.0,0.0,38.35680750186683,38.35680750186683,14859.725615122956,0.3948889326656241,33.20529953949986,23.733014043908053,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,1266.5174557589253,2.9458649898862017,29.547381341512622,29.547381341512622,29.547381341512622,33.58230471543531,33.58230471543531,33.490107248112636,29.62239459984062,21.965312847812534,20.441094650973557,33.490107248112636,33.490107248112636,23.733014043908053,33.20529953949986,29.62239459984062,33.490107248112636,33.490107248112636,33.20529953949986,33.490107248112636,33.20529953949986,23.763253596360528,22.714552294952547,17.5,4559462.840732131 
