Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/29  05:00:00,17.6,95.0,20.494409884129354,71.93331997808954,23.3317780769166,55.12350045646558,22.267675201642295,100.0,22.10111697624867,58.528193986675376,20.298858906931414,61.10877749973919,22.85264792233238,56.758954268052506,0.0,0.0,38.35680750186683,38.35680750186683,7509.7771961606795,0.14960330602303754,36.97823565689509,30.973697845836334,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,576.7435214326732,10.269075080010664,33.35606747168487,33.35606747168487,33.35606747168487,35.37341975073508,35.37341975073508,37.34902499560239,35.3637751448185,22.267675201642295,20.298858906931414,37.34902499560239,37.34902499560239,29.37844886625384,35.382986677312594,35.3637751448185,37.34902499560239,37.34902499560239,35.382986677312594,37.34902499560239,35.382986677312594,23.3317780769166,22.85264792233238,17.6,2076276.6771576237 
 11/29  06:00:00,17.6,94.0,20.440457466027954,72.17324710134427,22.851046367566553,58.26794767940417,22.73154074657137,99.64403691505322,21.84813542057688,59.438550343732786,20.18844419629342,62.63433296061551,22.67145759250399,58.91725770852202,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,17.6,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165633,37.37075671165633,22.73154074657137,20.18844419629342,37.37075671165633,37.37075671165633,33.510271678650014,33.510271678650014,37.37075671165633,37.37075671165633,37.37075671165633,33.510271678650014,37.37075671165633,33.510271678650014,22.851046367566553,22.67145759250399,17.6,0.0 
 11/29  07:00:00,19.5,86.0,20.42131680726057,72.25857386700015,22.94689737854088,59.55212841336911,23.005566346483857,100.0,21.717668466052547,59.9142014713668,20.432149781446274,62.92347364275368,22.518563068697528,61.12834574645769,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,19.5,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165633,37.37075671165633,23.005566346483857,20.432149781446274,37.37075671165633,37.37075671165633,33.44317723423186,33.44317723423186,37.37075671165633,37.37075671165633,37.37075671165633,33.44317723423186,37.37075671165633,33.44317723423186,22.94689737854088,22.518563068697528,19.5,0.0 
 11/29  08:00:00,21.3,78.0,20.46662360240198,72.05678647568958,24.34754278589051,55.528010031057434,23.18825615456859,100.0,21.730794438240995,59.866148749078036,20.949300559974738,61.59262720323207,22.527568870636912,61.970026797697585,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.978235656895095,36.978235656895095,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319317,29.847620648319317,0.0,21.300000000000004,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,37.37075671165633,37.37075671165633,23.18825615456859,20.949300559974738,37.37075671165633,37.37075671165633,33.71155275119243,33.71155275119243,37.37075671165633,37.37075671165633,37.37075671165633,33.71155275119243,37.37075671165633,33.71155275119243,24.34754278589051,22.527568870636912,21.300000000000004,0.0 
 11/29  09:00:00,23.2,71.0,20.540485007142046,71.72916951078105,25.86356554190141,51.358932377978626,23.513115483493063,99.84654032866888,21.956283524210722,59.047463986136876,21.38844666405391,60.492342162825416,22.73157396294285,61.95380481468058,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,23.2,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165632,37.37075671165632,23.513115483493063,21.38844666405391,37.37075671165632,37.37075671165632,33.778629717175235,33.778629717175235,37.37075671165632,37.37075671165632,37.37075671165632,33.778629717175235,37.37075671165632,33.778629717175235,25.86356554190141,22.73157396294285,23.2,0.0 
 11/29  10:00:00,23.6,70.0,20.646060177518304,71.19310207207857,27.06316839056534,48.39908667564008,23.870752480389168,99.72793197294028,22.39945601046832,57.417907288238474,21.798507412041463,59.4783765504163,22.937779870350347,61.87857702412972,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.978235656895095,36.978235656895095,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319317,29.847620648319317,0.0,23.6,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,37.37075671165633,37.37075671165633,23.870752480389168,21.798507412041463,37.37075671165633,37.37075671165633,33.71155275119243,33.71155275119243,37.37075671165633,37.37075671165633,37.37075671165633,33.71155275119243,37.37075671165633,33.71155275119243,27.06316839056534,22.937779870350347,23.6,0.0 
 11/29  11:00:00,24.0,68.0,20.780892625502947,70.60424920712966,27.50015529915894,47.75079368433393,24.319420875430836,99.69241009138459,23.028415221296697,55.268470909241245,22.15504997811246,58.7510752485565,23.129253700068674,61.90536842622547,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,24.0,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,37.37075671165633,37.37075671165633,24.319420875430836,22.15504997811246,37.37075671165633,37.37075671165633,33.577366122584266,33.577366122584266,37.37075671165633,37.37075671165633,37.37075671165633,33.577366122584266,37.37075671165633,33.577366122584266,27.50015529915894,23.129253700068674,24.0,0.0 
 11/29  12:00:00,24.4,67.0,20.947013887071453,69.88625483044774,27.08245382786248,49.892086015548685,24.813141755962704,99.39064677218609,23.91087482591856,52.40575057894769,22.435410460858257,58.67355065798026,23.267863780104104,62.57647966818503,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,24.4,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,37.37075671165633,37.37075671165633,24.813141755962704,22.435410460858257,37.37075671165633,37.37075671165633,33.577366122584266,33.577366122584266,37.37075671165633,37.37075671165633,37.37075671165633,33.577366122584266,37.37075671165633,33.577366122584266,27.08245382786248,23.267863780104104,24.4,0.0 
 11/29  13:00:00,24.8,65.0,21.122230465780216,69.06924073364883,26.30074948206878,52.756542187022916,25.256040719723106,99.3776645149122,24.86499749496278,49.44546271490275,22.693130366224494,58.24668770294112,23.43030195121733,62.56991308941636,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,24.8,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165633,37.37075671165633,25.256040719723106,22.693130366224494,37.37075671165633,37.37075671165633,33.644460475339116,33.644460475339116,37.37075671165633,37.37075671165633,37.37075671165633,33.644460475339116,37.37075671165633,33.644460475339116,26.30074948206878,23.43030195121733,24.8,0.0 
 11/29  14:00:00,25.2,64.0,21.302692460947696,68.30851403086014,25.769446053396955,55.30998225446329,25.58508648946298,99.7906173718375,25.89990417907235,46.49737136237253,22.92852136915232,58.26148460331191,24.04470835551236,61.26225565868547,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,25.2,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165633,37.37075671165633,25.58508648946298,22.92852136915232,37.37075671165633,37.37075671165633,33.644460475339116,33.644460475339116,37.37075671165633,37.37075671165633,37.37075671165633,33.644460475339116,37.37075671165633,33.644460475339116,25.769446053396955,24.04470835551236,25.2,0.0 
 11/29  15:00:00,25.6,62.0,21.48486645246901,67.48308495726575,25.397034193216918,56.97011947670039,25.70100102394116,100.0,26.77906168496155,44.10107256651701,23.15882803936401,57.87942148318524,25.30119816202077,57.26470267646737,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.978235656895095,36.978235656895095,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319317,29.847620648319317,0.0,25.600000000000005,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,37.37075671165633,37.37075671165633,25.70100102394116,23.15882803936401,37.37075671165633,37.37075671165633,33.71155275119243,33.71155275119243,37.37075671165633,37.37075671165633,37.37075671165633,33.71155275119243,37.37075671165633,33.71155275119243,25.397034193216918,25.30119816202077,25.600000000000005,0.0 
 11/29  16:00:00,25.2,65.0,21.65742796722385,66.77414899005608,25.137807140080728,58.361582650321274,25.599563149132578,99.99999999999997,27.495005339712698,42.286876733471345,23.342169213292642,57.7104911693909,26.80476657481224,52.85754887592637,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,25.199999999999996,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165632,37.37075671165632,25.599563149132578,23.342169213292642,37.37075671165632,37.37075671165632,33.778629717175235,33.778629717175235,37.37075671165632,37.37075671165632,37.37075671165632,33.778629717175235,37.37075671165632,33.778629717175235,25.137807140080728,26.80476657481224,25.199999999999996,0.0 
 11/29  17:00:00,24.8,68.0,21.804691700745103,66.10984987741095,24.878497579372922,59.79639111501371,25.363327325313485,100.0,27.971718069101428,41.08440271888534,23.45028711646407,57.78272052237227,28.06379478751217,49.5414813085692,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.978235656895095,36.978235656895095,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319317,29.847620648319317,0.0,24.800000000000004,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,37.37075671165633,37.37075671165633,25.363327325313485,23.45028711646407,37.37075671165633,37.37075671165633,33.71155275119243,33.71155275119243,37.37075671165633,37.37075671165633,37.37075671165633,33.71155275119243,37.37075671165633,33.71155275119243,24.878497579372922,28.06379478751217,24.800000000000004,0.0 
 11/29  18:00:00,24.4,71.0,21.923704468435048,65.63106611052265,24.579810825752492,61.55606220372019,25.085968973170964,99.99999999999999,28.15077809975554,40.65762662593788,23.588621730890605,57.86370173902617,28.67279915575695,48.360283051200504,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,24.4,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,37.37075671165633,37.37075671165633,25.085968973170964,23.588621730890605,37.37075671165633,37.37075671165633,33.577366122584266,33.577366122584266,37.37075671165633,37.37075671165633,37.37075671165633,33.577366122584266,37.37075671165633,33.577366122584266,24.579810825752492,28.67279915575695,24.4,0.0 
 11/29  19:00:00,23.8,74.0,21.964870278678397,65.46630232198146,24.133670477221383,64.31257930611275,24.656028511618413,99.99999999999999,27.96173002423125,41.10788069804656,23.43575171516427,59.30662815157563,27.839420930593285,51.65382845107004,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,23.8,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,37.37075671165633,37.37075671165633,24.656028511618413,23.43575171516427,37.37075671165633,37.37075671165633,33.577366122584266,33.577366122584266,37.37075671165633,37.37075671165633,37.37075671165633,33.577366122584266,37.37075671165633,33.577366122584266,24.133670477221383,27.839420930593285,23.8,0.0 
 11/29  20:00:00,23.2,78.0,21.890181793191147,65.83097456151079,23.580059979237642,67.14536862283911,24.12351913830177,99.99999999999997,27.458644826903495,42.37638264073692,22.94152836146026,61.65425511447171,26.28734077656061,57.151364377678206,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,23.2,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165632,37.37075671165632,24.12351913830177,22.94152836146026,37.37075671165632,37.37075671165632,33.778629717175235,33.778629717175235,37.37075671165632,37.37075671165632,37.37075671165632,33.778629717175235,37.37075671165632,33.778629717175235,23.580059979237642,26.28734077656061,23.2,0.0 
 11/29  21:00:00,22.6,82.0,21.745166574695784,66.41684961806739,23.08922307799201,69.69608846548327,23.66658062689183,100.0,26.794963783481123,44.05912089271918,22.50138904768862,63.75245994105471,25.066285496260022,61.91210270637721,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.978235656895095,36.978235656895095,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319317,29.847620648319317,0.0,22.6,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,33.376082789813694,37.37075671165633,37.37075671165633,23.66658062689183,22.50138904768862,37.37075671165633,37.37075671165633,33.71155275119243,33.71155275119243,37.37075671165633,37.37075671165633,37.37075671165633,33.71155275119243,37.37075671165633,33.71155275119243,23.08922307799201,25.066285496260022,22.6,0.0 
 11/29  22:00:00,21.7,85.0,21.572206364011258,67.12318480656057,22.653794114632188,71.89002528367729,23.27199981843538,100.0,26.088867393059054,45.93227062434778,22.12019573003376,65.53769141657902,24.131671666780708,65.77060176648467,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,21.7,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,33.37608278981369,37.37075671165633,37.37075671165633,23.27199981843538,22.12019573003376,37.37075671165633,37.37075671165633,33.644460475339116,33.644460475339116,37.37075671165633,37.37075671165633,37.37075671165633,33.644460475339116,37.37075671165633,33.644460475339116,22.653794114632188,24.131671666780708,21.7,0.0 
 11/29  23:00:00,20.7,88.0,21.391662212326462,67.86943881320326,22.26298416844005,73.7729155858044,22.922540241308987,99.99999999999999,25.396299667303346,47.85701723328236,21.782425835742814,67.05564698889341,23.396388560293623,68.88903732802605,0.0,0.0,38.35680750186683,38.35680750186683,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,20.7,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,33.37608278981368,37.37075671165633,37.37075671165633,22.922540241308987,21.782425835742814,37.37075671165633,37.37075671165633,33.577366122584266,33.577366122584266,37.37075671165633,37.37075671165633,37.37075671165633,33.577366122584266,37.37075671165633,33.577366122584266,22.26298416844005,23.396388560293623,20.7,0.0 
 11/29  24:00:00,19.8,91.0,21.20887167509245,68.6344764330421,21.96348969605117,75.23078567056726,22.607183726991106,99.99999999999999,24.74173479874798,49.76051171489804,21.476753829960067,68.42739954512146,22.81481134961394,71.44901261328104,10297.705274035357,0.24065566878286415,35.683595723382425,28.856001270631506,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,791.9086220200876,10.069184096630435,31.9590317164414,31.9590317164414,31.9590317164414,34.64883475517502,34.64883475517502,36.04091802257443,33.29290738294017,22.607183726991106,21.476753829960067,36.04091802257443,36.04091802257443,34.53574472168694,34.53574472168694,33.29290738294017,36.04091802257443,36.04091802257443,27.708150268936024,36.04091802257443,34.53574472168694,21.96348969605117,22.81481134961394,19.799999999999997,2850871.039272316 
 11/30  01:00:00,19.9,92.0,21.019562212135348,69.43711782661728,22.442459530112874,73.16854000257503,22.34169209574362,99.99999999999999,24.04283310697618,51.88792013858483,21.189034481410204,69.76277072424904,22.243919964174488,74.07105389167386,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,0.0,0.0,29.847620648319314,29.847620648319314,0.0,19.9,32.00884787852366,32.00884787852366,32.00884787852366,32.00884787852366,32.00884787852366,36.03805157147886,36.03805157147886,22.34169209574362,21.189034481410204,36.03805157147886,36.03805157147886,32.272458587314745,32.272458587314745,36.03805157147886,36.03805157147886,36.03805157147886,32.272458587314745,36.03805157147886,32.272458587314745,22.442459530112874,22.243919964174488,19.9,0.0 
 11/30  02:00:00,20.1,94.0,20.849533405687364,70.16704187617711,23.61464474386441,68.43642716437236,22.1045109763852,100.0,23.408296761235178,53.907949976082456,20.94988261231626,71.0851977324919,21.81765342385275,76.32632530620009,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,36.97823565689509,36.97823565689509,0.0,0.0,0.0,0.0,12312.475657804724,0.3742202007221168,33.03000984933467,26.9118782926915,931.5247878727248,9.204970309718544,30.66894508135272,30.66894508135272,30.66894508135272,33.695038369193576,33.695038369193576,34.754312129649065,31.608893190699305,22.1045109763852,20.94988261231626,34.754312129649065,34.754312129649065,33.6379910392498,33.6379910392498,31.608893190699305,34.754312129649065,34.754312129649065,33.6379910392498,34.754312129649065,27.51985948260663,23.61464474386441,21.81765342385275,20.1,3353489.2363418094 
 11/30  03:00:00,20.2,95.0,20.71510303631836,70.67964399193534,24.039659602960143,67.14246203874637,21.90784749739784,100.0,22.944716452177033,55.38380006710078,20.77568540816761,72.30001590199798,22.162305846422363,75.22352422926059,0.0,0.0,38.03996702860617,38.03996702860617,8384.935830111652,0.17315446176067503,35.522893670612845,29.7304772084583,0.0,0.0,0.0,0.0,7389.646455257578,0.25848736525098204,35.557108704126314,32.13748701017309,1216.7765233099915,5.65634138781334,31.00825548622798,31.00825548622798,31.00825548622798,35.04296004432841,35.04296004432841,35.02279569874913,31.008839453202235,21.90784749739784,20.77568540816761,35.02279569874913,35.02279569874913,29.019913732073913,34.812330194228466,31.008839453202235,35.02279569874913,35.02279569874913,34.812330194228466,35.02279569874913,31.392708500275237,24.039659602960143,22.162305846422363,20.2,4380395.48391597 
 11/30  04:00:00,20.9,92.0,20.624715827912095,71.0744056495265,23.88424056572581,68.22118040891243,22.01125466779635,100.0,22.66196874732797,56.34100792195818,20.664595158160797,73.24676646812577,23.32221829895912,70.5794133078361,0.0,0.0,38.03996702860617,38.03996702860617,7686.825940551365,0.17087977036912583,34.456546471121094,29.026459672559994,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,617.7770024628101,13.639099227166607,30.841491418662184,30.841491418662184,30.841491418662184,32.858863552960834,32.858863552960834,34.79969202203844,32.81174785458401,22.01125466779635,20.664595158160797,34.79969202203844,34.79969202203844,27.4413242533223,32.8714110518834,32.81174785458401,34.79969202203844,34.79969202203844,32.8714110518834,34.79969202203844,32.8714110518834,23.88424056572581,23.32221829895912,20.9,2223997.2088661157 
 11/30  05:00:00,21.6,89.0,20.56962764464471,71.38720133876187,23.529811656090153,70.19555909579923,22.25357630619265,100.0,22.460743304623737,57.090547730924115,20.599038882179684,74.04161113682761,23.798485207418693,69.07254046707888,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,21.6,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,22.25357630619265,20.599038882179684,35.21578513099525,35.21578513099525,31.429734328445363,31.429734328445363,35.21578513099525,35.21578513099525,35.21578513099525,31.429734328445363,35.21578513099525,31.429734328445363,23.529811656090153,23.798485207418693,21.6,0.0 
 11/30  06:00:00,22.3,86.0,20.532228090894833,71.55206436026785,23.126676210819205,72.5029567257625,22.415143992704795,100.0,22.291725313442747,57.68051405409988,20.575417592822063,74.70493191779707,23.668297706992867,70.17572653617194,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,22.3,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,22.415143992704795,20.575417592822063,35.21578513099525,35.21578513099525,31.429734328445363,31.429734328445363,35.21578513099525,35.21578513099525,35.21578513099525,31.429734328445363,35.21578513099525,31.429734328445363,23.126676210819205,23.668297706992867,22.3,0.0 
 11/30  07:00:00,23.0,83.0,20.518809802645617,71.61131536541035,23.170462450936174,72.78279244810236,22.586654357434753,100.0,22.21406623326255,57.953792461195206,20.804834727018022,74.10576664799332,23.49322506751739,71.38350996921841,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,23.0,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,22.586654357434753,20.804834727018022,35.21578513099525,35.21578513099525,31.36393353580813,31.36393353580813,35.21578513099525,35.21578513099525,35.21578513099525,31.36393353580813,35.21578513099525,31.36393353580813,23.170462450936174,23.49322506751739,23.0,0.0 
 11/30  08:00:00,23.7,81.0,20.55858408338916,71.43585092115089,24.39396310879436,67.77308129590318,22.86744701956733,99.98778827268755,22.29614440822731,57.6649416890862,21.301076321779437,72.02256021110321,23.412507177632428,71.8877856548815,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,23.7,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,22.86744701956733,21.301076321779437,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,24.39396310879436,23.412507177632428,23.7,0.0 
 11/30  09:00:00,24.4,78.0,20.633003044576355,71.10884056820755,25.058239261601933,65.15367875007516,23.240432795378883,99.96341147547432,22.55571196103314,56.762107055452745,21.79439911875751,69.90378117133292,23.58753817787448,71.16000762933507,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,24.4,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,23.240432795378883,21.79439911875751,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,25.058239261601933,23.58753817787448,24.4,0.0 
 11/30  10:00:00,24.5,78.0,20.74904566894468,70.60228623187515,25.94524567213621,61.960931150141974,23.741179100460926,99.72295448361174,23.020185342325245,55.18610469451258,22.30968260893503,67.88064269003084,23.83735797700513,70.26513682211034,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,24.5,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,23.741179100460926,22.30968260893503,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,25.94524567213621,23.83735797700513,24.5,0.0 
 11/30  11:00:00,24.7,77.0,20.902517795027585,69.93856677176237,26.600879464346825,60.027776616664966,24.309319485065696,99.44267934034632,23.6260348759296,53.203860409990874,22.75139646278173,66.48970185407521,24.058679964549647,69.82322565493384,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,24.699999999999996,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,24.309319485065696,22.75139646278173,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,26.600879464346825,24.058679964549647,24.699999999999996,0.0 
 11/30  12:00:00,24.8,77.0,21.092288533631706,69.1275569252171,26.592864197631684,60.73554886707011,24.940284845185076,99.41348410155733,24.49003846973153,50.51588452813824,23.107282244854858,65.7293330404848,24.220290692332746,69.92581734520397,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,24.799999999999997,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,24.940284845185076,23.107282244854858,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,26.592864197631684,24.220290692332746,24.799999999999997,0.0 
 11/30  13:00:00,25.0,74.0,21.29006182230031,68.22565632932964,26.088293779277897,62.98107388966569,25.482762695823176,99.26805248495904,25.403108907108937,47.79064608091434,23.367993526808633,65.13528192324155,24.34775222179958,69.84301358417103,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,25.0,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,25.482762695823176,23.367993526808633,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,26.088293779277897,24.34775222179958,25.0,0.0 
 11/30  14:00:00,25.2,71.0,21.48420231320192,67.41863760608706,25.68656983280544,65.14615223774192,25.824599790742987,99.81947770671634,26.394725169585072,45.06725434960003,23.534815563971037,65.28524583391936,24.902828765948172,68.24388543846956,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,25.2,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,25.824599790742987,23.534815563971037,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,25.68656983280544,24.902828765948172,25.2,0.0 
 11/30  15:00:00,25.4,69.0,21.6647075855148,66.61154322433532,25.352919442707822,66.84139127387854,25.86193539348924,100.0,27.226212652902056,42.87288291027491,23.637658625182876,65.58915827750192,26.00482572347638,64.30203060701756,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,25.4,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,25.86193539348924,23.637658625182876,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,25.352919442707822,26.00482572347638,25.4,0.0 
 11/30  16:00:00,26.0,70.0,21.820193038070634,65.98151951913893,25.12027099711576,68.23617676597006,25.71105000787472,100.0,27.83614678992989,41.36951784699484,23.745904251544804,65.70111178560937,27.372360811589406,59.73936357113928,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,26.0,31.298132743170882,31.298132743170882,31.298132743170882,31.298132743170882,31.298132743170882,35.21578513099526,35.21578513099526,25.71105000787472,23.745904251544804,35.21578513099526,35.21578513099526,31.62713448923394,31.62713448923394,35.21578513099526,35.21578513099526,35.21578513099526,31.62713448923394,35.21578513099526,31.62713448923394,25.12027099711576,27.372360811589406,26.0,0.0 
 11/30  17:00:00,26.0,65.0,21.945615242145426,65.47811386646791,24.88916244545954,69.25803193771773,25.454423885784536,100.0,28.231872592348765,40.426157592892956,23.803046381807363,65.83185604072295,28.509400216842508,55.96827507230103,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,26.0,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,25.454423885784536,23.803046381807363,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,24.88916244545954,28.509400216842508,26.0,0.0 
 11/30  18:00:00,26.0,65.0,22.04723866354282,65.07341697093622,24.62429158526303,70.38418897193044,25.185263502395316,99.99999999999999,28.371266736990354,40.09958260908937,23.914074784137096,65.63638502027212,29.093832687590528,54.11881960984633,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,26.0,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,25.185263502395316,23.914074784137096,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,24.62429158526303,29.093832687590528,26.0,0.0 
 11/30  19:00:00,24.6,71.0,22.079349356495886,64.88131949286975,24.18917347259468,72.20567767664181,24.75327716407067,99.99999999999999,28.206053579207378,40.44635016454725,23.72831382089023,66.65749667802339,28.240856349945247,56.83689400536512,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,24.599999999999998,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,24.75327716407067,23.72831382089023,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,24.18917347259468,28.240856349945247,24.599999999999998,0.0 
 11/30  20:00:00,23.8,75.0,22.000453373721555,65.19429278059783,23.644444553272283,74.6490346632869,24.2207115168941,99.99999999999997,27.732927848479815,41.57782883832454,23.203114291476286,68.96398529479613,26.656264117263785,62.40205160863103,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,23.800000000000004,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099525,35.21578513099525,24.2207115168941,23.203114291476286,35.21578513099525,35.21578513099525,31.692918140438515,31.692918140438515,35.21578513099525,35.21578513099525,35.21578513099525,31.692918140438515,35.21578513099525,31.692918140438515,23.644444553272283,26.656264117263785,23.800000000000004,0.0 
 11/30  21:00:00,22.9,79.0,21.852179343752965,65.78710044880259,23.155088092613838,76.91963353515024,23.758805666450932,100.0,27.084427867248497,43.186910840990734,22.73296740837533,71.09841468497643,25.393212051696942,67.26614083309428,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,22.9,31.298132743170882,31.298132743170882,31.298132743170882,31.298132743170882,31.298132743170882,35.21578513099526,35.21578513099526,23.758805666450932,22.73296740837533,35.21578513099526,35.21578513099526,31.62713448923394,31.62713448923394,35.21578513099526,35.21578513099526,35.21578513099526,31.62713448923394,35.21578513099526,31.62713448923394,23.155088092613838,25.393212051696942,22.9,0.0 
 11/30  22:00:00,21.8,81.0,21.6752074938389,66.50247543481015,22.71642928516042,78.92775368524057,23.356142782200397,100.0,26.374250324470715,45.029781898302474,22.32323168211615,72.97646358613177,24.413267041538,71.2554795607283,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.557108704126314,35.557108704126314,0.0,21.8,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,31.29813274317088,35.21578513099525,35.21578513099525,23.356142782200397,22.32323168211615,35.21578513099525,35.21578513099525,31.561335823349317,31.561335823349317,35.21578513099525,35.21578513099525,35.21578513099525,31.561335823349317,35.21578513099525,31.561335823349317,22.71642928516042,24.413267041538,21.8,0.0 
 11/30  23:00:00,20.4,80.0,21.48887711500028,67.39933605070703,22.30846164274701,80.8445896530928,22.98627391590221,99.99999999999999,25.661233137289948,47.06327930396877,21.94745702975657,74.81116571982754,23.623596439335675,74.65450868099009,0.0,0.0,38.03996702860617,38.03996702860617,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,20.4,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,31.298132743170875,35.21578513099524,35.21578513099524,22.98627391590221,21.94745702975657,35.21578513099524,35.21578513099524,31.49553512060802,31.49553512060802,35.21578513099524,35.21578513099524,35.21578513099524,31.49553512060802,35.21578513099524,31.49553512060802,22.30846164274701,23.623596439335675,20.4,0.0 
 11/30  24:00:00,18.7,78.0,21.296508302216612,68.33441451101694,21.9496896741237,82.25847925144961,22.633818750888405,99.99999999999999,24.96715488527731,49.14455342548615,21.589450797993983,76.51452634883684,22.975433062145022,77.28195702949571,10036.478475872653,0.24643341723391526,35.03297770815369,28.53574680696498,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,802.781276903119,8.93162066355038,31.436734845476675,31.436734845476675,31.436734845476675,34.12653788421029,34.12653788421029,35.465696549171916,32.765641359792355,22.633818750888405,21.589450797993983,35.465696549171916,35.465696549171916,33.97224814655581,33.97224814655581,32.765641359792355,35.465696549171916,35.465696549171916,27.475017245367102,35.465696549171916,33.97224814655581,21.9496896741237,22.975433062145022,18.699999999999996,2890012.5968512283 
 12/01  01:00:00,17.0,74.0,21.091648623891622,69.33665882830701,22.3065898395584,78.77736723440083,22.304237360994335,99.99999999999999,24.192495751045133,51.57781502091499,21.202213257101043,77.87373573744624,22.272127831284816,78.9278976200771,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.79856201677132,34.79856201677132,0.0,0.0,0.0,0.0,0.0,0.0,35.55710870412631,35.55710870412631,0.0,17.0,31.312520882918456,31.312520882918456,31.312520882918456,31.312520882918456,31.312520882918456,35.35663203220193,35.35663203220193,22.304237360994335,21.202213257101043,35.35663203220193,35.35663203220193,31.57688274751139,31.57688274751139,35.35663203220193,35.35663203220193,35.35663203220193,31.57688274751139,35.35663203220193,31.57688274751139,22.3065898395584,22.272127831284816,17.0,0.0 
 12/01  02:00:00,15.5,70.0,20.905096225263,70.27559499371287,23.409837735669598,71.81051704984812,21.921388792363974,100.0,23.40993338728161,54.171817431693086,20.84623965521921,78.9100013961536,21.66300560620511,79.83180736329489,0.0,0.0,37.4029370095399,37.4029370095399,3139.773624065064,0.09971136940406802,31.972416558577955,28.032358915628784,0.0,0.0,0.0,0.0,10319.350102491326,0.4787885198647839,32.1036961081962,27.91303794978941,1029.9018696562755,4.572823469262996,27.939726454896228,27.939726454896228,27.939726454896228,30.96608188261919,30.96608188261919,32.10323028401588,28.808276395126413,21.921388792363974,20.84623965521921,32.10323028401588,32.10323028401588,27.17041627749103,31.1104739204402,28.808276395126413,32.10323028401588,32.10323028401588,31.1104739204402,32.10323028401588,26.919815762033405,23.409837735669598,21.66300560620511,15.5,3707646.730762591 
 12/01  03:00:00,14.5,67.0,20.775976087587267,70.90614534592693,23.738809825390383,67.21603612139825,21.722964992958335,99.99999999999999,22.765624111378845,56.37935067860147,20.54925941634474,78.9274013142339,21.984795438591604,74.77954451420108,0.0,0.0,37.4029370095399,37.4029370095399,11928.033628374616,0.4645456972271277,29.089506047968865,22.52270081321416,0.0,0.0,0.0,0.0,4452.797387263138,0.33263416077555763,28.992720524233878,26.795478820848533,1433.881386457293,-0.03332305724392922,25.137122318517804,25.137122318517804,25.137122318517804,29.17267823101912,29.17267823101912,29.15328598842307,25.13966445209097,21.722964992958335,20.54925941634474,29.15328598842307,29.15328598842307,22.52270081321416,29.089506047968865,25.13966445209097,29.15328598842307,29.15328598842307,29.089506047968865,29.15328598842307,26.89226434458352,23.738809825390383,21.984795438591604,14.5,5161972.991246255 
 12/01  04:00:00,14.0,65.0,20.704465106100855,71.28944749673872,23.54429548609759,64.60720260158342,21.857068498561613,99.98032106020767,22.312885953476503,58.007563264488496,20.337658374394984,78.31329242123675,22.37716706878689,69.38077320481577,0.0,0.0,37.4029370095399,37.4029370095399,14588.50916325843,0.5826643553281899,30.363341134021127,24.263998708542324,0.0,0.0,0.0,0.0,1223.781166155355,0.06714163885171001,29.310494449445294,27.13017626457964,1375.9519069141093,-0.5997928636707242,26.52341949108768,26.52341949108768,26.52341949108768,30.55879531956063,30.55879531956063,30.513172288822236,26.550693204129928,21.857068498561613,20.337658374394984,30.513172288822236,30.513172288822236,24.263998708542324,30.363341134021127,26.550693204129928,30.513172288822236,30.513172288822236,30.363341134021127,30.513172288822236,28.183022949155472,23.54429548609759,22.37716706878689,14.0,4953426.864890793 
 12/01  05:00:00,13.7,64.0,20.671511240263825,71.43432809016531,23.13618375833707,61.07790819219985,22.310257456305663,98.86218310100475,21.914059157362146,59.434807963151684,20.182265132499708,76.32335393483807,22.534106044613985,63.39589549190196,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,13.7,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,22.310257456305663,20.182265132499708,31.718537801574517,31.718537801574517,28.03517869000171,28.03517869000171,31.718537801574517,31.718537801574517,31.718537801574517,28.03517869000171,31.718537801574517,28.03517869000171,23.13618375833707,22.534106044613985,13.7,0.0 
 12/01  06:00:00,13.4,63.0,20.65746103219662,71.49620587550791,22.704177087410685,58.195445595651876,22.77123873263981,98.59391680555157,21.561104647276814,60.730859565243236,20.102464404608934,74.0994554468669,22.43513163166714,59.19893403664514,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,13.4,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,22.77123873263981,20.102464404608934,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,22.704177087410685,22.43513163166714,13.4,0.0 
 12/01  07:00:00,14.0,72.0,20.67252043658552,71.50046734037248,22.69146864456424,54.819206992132365,23.01284177967748,99.62581666574023,21.36025416032118,61.54325876233019,20.25522279329837,71.16258542793508,22.280218318609563,56.24535717391525,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,14.0,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,23.01284177967748,20.25522279329837,31.718537801574517,31.718537801574517,27.830003392029663,27.830003392029663,31.718537801574517,31.718537801574517,31.718537801574517,27.830003392029663,31.718537801574517,27.830003392029663,22.69146864456424,22.280218318609563,14.0,0.0 
 12/01  08:00:00,15.0,67.0,20.731047774467562,71.24314970673325,23.465068929750128,50.795013322406845,23.182484307916447,99.91799820302631,21.28983357077889,61.809565070506416,20.707966534278967,68.06041134309535,22.30586077797606,54.52370506353365,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,0.0,15.0,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,31.718537801574517,31.718537801574517,23.182484307916447,20.707966534278967,31.718537801574517,31.718537801574517,27.962858274467095,27.962858274467095,31.718537801574517,31.718537801574517,31.718537801574517,27.962858274467095,31.718537801574517,27.962858274467095,23.465068929750128,22.30586077797606,15.0,0.0 
 12/01  09:00:00,15.2,63.0,20.78959443017841,71.05680128191295,23.97290962156263,47.829420994359,23.338817117303197,100.0,21.362351732595556,61.596095830237594,21.153950503164182,65.1001653372323,22.38629906524165,52.68249786344735,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,15.2,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,23.338817117303197,21.153950503164182,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,23.97290962156263,22.38629906524165,15.2,0.0 
 12/01  10:00:00,16.0,63.0,20.874733206379627,70.68545832735909,24.825813033585227,44.43326611715938,23.748773767272844,99.02210832938738,21.56563886456083,60.833934834822344,21.63737127463729,62.2612733980241,22.635115179822694,50.73441486564323,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,0.0,16.0,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,31.718537801574517,31.718537801574517,23.748773767272844,21.63737127463729,31.718537801574517,31.718537801574517,27.962858274467095,27.962858274467095,31.718537801574517,31.718537801574517,31.718537801574517,27.962858274467095,31.718537801574517,27.962858274467095,24.825813033585227,22.635115179822694,16.0,0.0 
 12/01  11:00:00,16.0,63.0,20.992319284205106,70.17617851504725,25.40044743142562,41.54839250434264,24.202728139682865,98.78178200327218,21.916355238639998,59.543906662823225,22.038709305275056,59.31463386057478,22.844919531828836,48.479685113052994,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,0.0,16.0,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,31.718537801574517,31.718537801574517,24.202728139682865,22.038709305275056,31.718537801574517,31.718537801574517,27.962858274467095,27.962858274467095,31.718537801574517,31.718537801574517,31.718537801574517,27.962858274467095,31.718537801574517,27.962858274467095,25.40044743142562,22.844919531828836,16.0,0.0 
 12/01  12:00:00,16.6,59.0,21.140651767254518,69.53956807832333,25.496308950298662,40.35152834724161,24.7864007262824,97.28127551170765,22.36895044350613,57.924273326351845,22.490386543220048,56.69720094088625,23.150576291402523,46.49053552736588,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,16.6,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,24.7864007262824,22.490386543220048,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,25.496308950298662,23.150576291402523,16.6,0.0 
 12/01  13:00:00,17.0,59.0,21.300772342222267,68.85964547177323,25.064879770332524,40.38512901118643,25.229039880658476,97.55566025245889,22.935665525810258,55.96595031028882,22.771248972516098,54.582099099896205,23.344274454009387,44.82268776149523,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,17.0,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,25.229039880658476,22.771248972516098,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,25.064879770332524,23.344274454009387,17.0,0.0 
 12/01  14:00:00,17.0,59.0,21.463034488260057,68.17825238420292,24.709325907309456,40.4330241465957,25.49021402740446,98.57964393810872,23.484320697785602,54.14060631425663,22.965375871325552,52.866014438124395,23.88160353720632,42.53193901179917,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,17.0,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,25.49021402740446,22.965375871325552,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,24.709325907309456,23.88160353720632,17.0,0.0 
