Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/01  15:00:00,16.8,59.0,21.63507491009916,67.39762258591836,24.483821457038104,40.4678585637547,25.52197193677697,99.6504251485867,24.11279027126406,52.081052462673966,23.139754376235267,51.63160874192343,24.898375855345183,39.51683316516764,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,16.8,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,25.52197193677697,23.139754376235267,31.718537801574517,31.718537801574517,28.029285625173305,28.029285625173305,31.718537801574517,31.718537801574517,31.718537801574517,28.029285625173305,31.718537801574517,28.029285625173305,24.483821457038104,24.898375855345183,16.8,0.0 
 12/01  16:00:00,17.0,59.0,21.76988108279843,66.84445475089095,24.298024259942526,40.319881110543335,25.322528418314043,100.0,24.659053578744704,50.40453013381013,23.229040500127265,50.47045998985778,25.97471364063802,36.51758643971283,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,17.0,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,25.322528418314043,23.229040500127265,31.718537801574517,31.718537801574517,28.029285625173305,28.029285625173305,31.718537801574517,31.718537801574517,31.718537801574517,28.029285625173305,31.718537801574517,28.029285625173305,24.298024259942526,25.97471364063802,17.0,0.0 
 12/01  17:00:00,16.0,59.0,21.879615166647213,66.39783810034928,24.006275088366806,40.480923571781,24.972339253763344,99.99999999999999,25.042574561771158,49.26343969737667,23.19971070425526,49.901521263136814,26.623134096434256,34.66601924098082,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,0.0,16.0,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,27.76357595057138,31.718537801574517,31.718537801574517,24.972339253763344,23.19971070425526,31.718537801574517,31.718537801574517,27.962858274467095,27.962858274467095,31.718537801574517,31.718537801574517,31.718537801574517,27.962858274467095,31.718537801574517,27.962858274467095,24.006275088366806,26.623134096434256,16.0,0.0 
 12/01  18:00:00,15.4,62.0,21.944219099799135,66.13645043276365,23.645647218943928,40.90860175143453,24.561467239562774,100.0,25.156724599672405,48.929347791424675,23.118361433239805,49.576910363475335,26.699390625500094,34.11989202519723,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,15.4,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,24.561467239562774,23.118361433239805,31.718537801574517,31.718537801574517,27.896430833487926,27.896430833487926,31.718537801574517,31.718537801574517,31.718537801574517,27.896430833487926,31.718537801574517,27.896430833487926,23.645647218943928,26.699390625500094,15.4,0.0 
 12/01  19:00:00,14.0,67.0,21.922658995549412,66.22352237166595,23.12392540609692,41.90181659235268,24.002597391582896,100.0,24.954921389023298,49.52144047756981,22.73881854704607,50.344654326572666,25.685859099823432,35.953207425457244,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,14.0,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,27.763575950571383,31.718537801574517,31.718537801574517,24.002597391582896,22.73881854704607,31.718537801574517,31.718537801574517,28.029285625173305,28.029285625173305,31.718537801574517,31.718537801574517,31.718537801574517,28.029285625173305,31.718537801574517,28.029285625173305,23.12392540609692,25.685859099823432,14.0,0.0 
 12/01  20:00:00,14.0,67.0,21.811058757892134,66.6764672968115,22.508788021402708,43.13208921696726,23.3906707138437,100.0,24.47833407280394,50.95232808768412,22.161349414151193,51.685103958942136,24.366543453454387,38.56944374301431,0.0,0.0,37.4029370095399,37.4029370095399,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,0.0,14.000000000000002,27.763575950571386,27.763575950571386,27.763575950571386,27.763575950571386,27.763575950571386,31.71853780157452,31.71853780157452,23.3906707138437,22.161349414151193,31.71853780157452,31.71853780157452,28.09571091962498,28.09571091962498,31.71853780157452,31.71853780157452,31.71853780157452,28.09571091962498,31.71853780157452,28.09571091962498,22.508788021402708,24.366543453454387,14.000000000000002,0.0 
 12/01  21:00:00,13.6,67.0,21.645604472816483,67.35436139340695,21.962151410750543,44.154370947170065,22.88568238949817,100.0,23.860471863901125,52.87684740369304,21.67718849544371,52.72553907685298,23.34768342811914,40.59954171382,6980.826785401321,0.190153103229385,36.00596874396676,31.593805371299382,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,0.0,0.0,29.310494449445294,29.310494449445294,605.7962207330195,6.222270533584913,29.45648971510812,29.45648971510812,29.45648971510812,31.473841994158335,31.473841994158335,33.39338742534923,31.48058605705653,22.88568238949817,21.67718849544371,33.39338742534923,33.39338742534923,31.319143051783463,31.319143051783463,31.48058605705653,33.39338742534923,33.39338742534923,26.906979679116084,33.39338742534923,31.319143051783463,21.962151410750543,23.34768342811914,13.6,2180866.3946388704 
 12/01  22:00:00,14.0,67.0,21.447805277307523,68.24214938168319,22.22101896506001,43.208792616254584,22.513526100393776,99.99999999999999,23.31017256646433,54.71270894712447,21.277789859574522,53.66243488062255,22.649137703265602,42.102437523987575,4351.583329522875,0.10128969980836623,37.60670824566061,34.180730923859464,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,377.1725616277653,9.05763792811492,34.421779685772336,34.421779685772336,34.421779685772336,35.76668120513914,35.76668120513914,38.29010838304206,37.0486331956848,22.513526100393776,21.277789859574522,38.29010838304206,38.29010838304206,35.711527656516225,35.711527656516225,37.0486331956848,38.29010838304206,38.29010838304206,32.28555033471508,38.29010838304206,35.711527656516225,22.22101896506001,22.649137703265602,13.999999999999998,1357821.2218599552 
 12/01  23:00:00,14.0,67.0,21.268476327794684,68.99629884011095,22.877242501810223,41.15644315994851,22.221817397085434,99.99999999999999,22.783313572677706,56.4851571136193,20.982325399503914,54.04615106479081,22.111865922836273,43.1185092232388,0.0,0.0,37.60670824566061,37.60670824566061,0.0,0.0,34.299472304790655,34.299472304790655,0.0,0.0,0.0,0.0,0.0,0.0,29.31049444944529,29.31049444944529,0.0,13.999999999999998,34.47829947492273,34.47829947492273,34.47829947492273,34.47829947492273,34.47829947492273,38.34344465793716,38.34344465793716,22.221817397085434,20.982325399503914,38.34344465793716,38.34344465793716,34.67305612322518,34.67305612322518,38.34344465793716,38.34344465793716,38.34344465793716,34.67305612322518,38.34344465793716,34.67305612322518,22.877242501810223,22.111865922836273,13.999999999999998,0.0 
 12/01  24:00:00,13.6,70.0,21.13237474127753,69.57493321541672,23.044851780444738,40.54496361921347,21.96051708209699,100.0,22.2761844510312,58.25269144200309,20.777786536019228,54.34288700698302,21.624016385831148,44.210115272844966,0.0,0.0,37.60670824566061,37.60670824566061,0.0,0.0,34.29947230479066,34.29947230479066,0.0,0.0,0.0,0.0,9351.939475144212,0.36276002399208307,31.43436930548389,28.350641845783237,635.9347038100555,6.2547652978021775,31.86389769627418,31.86389769627418,31.86389769627418,33.88132242058431,33.88132242058431,35.898867518702474,33.695950139892986,21.96051708209699,20.777786536019228,35.898867518702474,35.898867518702474,34.083190701146165,34.083190701146165,33.695950139892986,35.898867518702474,35.898867518702474,34.083190701146165,35.898867518702474,30.99946324144552,23.044851780444738,21.624016385831148,13.6,2289364.9337162 
 12/02  01:00:00,14.0,72.0,20.998706808097303,70.14863274376782,22.880188849403428,40.87243526229368,21.72557821661891,100.0,21.84374705501108,59.80843873112244,20.613002326970026,54.451281824309405,22.03922300037201,43.020207946423376,0.0,0.0,37.60670824566061,37.60670824566061,15802.790930796722,0.601017288500023,29.410725309755925,23.122840371664967,0.0,0.0,0.0,0.0,1268.421546105523,0.07379167462260162,29.69498421422401,27.63872308232914,1423.1010820392144,-0.5366691700825568,25.38896050387768,25.38896050387768,25.38896050387768,29.424450779587907,29.424450779587907,29.50187974527217,25.294464878737386,21.72557821661891,20.613002326970026,29.50187974527217,29.50187974527217,23.122840371664967,29.410725309755925,25.294464878737386,29.50187974527217,29.50187974527217,29.410725309755925,29.50187974527217,27.354464177861054,22.880188849403428,22.03922300037201,14.0,5123163.895341171 
 12/02  02:00:00,14.0,67.0,20.899462271778532,70.57799297428608,22.579191284901476,41.518221018775485,21.981619159148636,99.87537127187821,21.485474940406768,61.13329558729749,20.476725213826086,54.46802550204274,22.40799464024456,41.95620871044942,0.0,0.0,37.60670824566061,37.60670824566061,14520.425166730762,0.3829907688968185,33.95898506976633,24.831117804151333,0.0,0.0,0.0,0.0,0.0,0.0,28.638143098463654,28.638143098463654,1236.3911106722926,-0.7274215995931064,30.36434122400871,30.36434122400871,30.36434122400871,34.39909636499311,34.39909636499311,34.28802411836068,30.45789060790863,21.981619159148636,20.476725213826086,34.28802411836068,34.28802411836068,24.831117804151333,33.95898506976633,30.45789060790863,34.28802411836068,34.28802411836068,33.95898506976633,34.28802411836068,33.95898506976633,22.579191284901476,22.40799464024456,14.0,4451007.998420253 
 12/02  03:00:00,14.0,67.0,20.840311286861912,70.83530817211351,22.24010972712096,42.162181485131384,22.410160527705457,99.91351616475814,21.218192909082724,62.14314766174891,20.365312393436774,54.43624698729031,22.507052543154366,41.4863293942677,0.0,0.0,37.60670824566061,37.60670824566061,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,28.638143098463654,28.638143098463654,0.0,14.0,31.308551578686266,31.308551578686266,31.308551578686266,31.308551578686266,31.308551578686266,35.28740147937599,35.28740147937599,22.410160527705457,20.365312393436774,35.28740147937599,35.28740147937599,31.44220890778656,31.44220890778656,35.28740147937599,35.28740147937599,35.28740147937599,31.44220890778656,35.28740147937599,31.44220890778656,22.24010972712096,22.507052543154366,14.0,0.0 
 12/02  04:00:00,13.0,72.0,20.790741290270862,71.05178523499978,22.019780148991575,42.555160469381825,22.513227010915013,100.0,21.014124047796344,62.92684316123635,20.25733002479165,54.462597047638205,22.337568287704713,41.742082854003996,7512.821610746096,0.20843613137917805,35.325304437289816,31.01385005482478,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,28.638143098463654,28.638143098463654,597.8033207835324,5.617528250596697,31.714744508377816,31.714744508377816,31.714744508377816,33.732096787428034,33.732096787428034,35.73486612022646,33.72245218151144,22.513227010915013,20.25733002479165,35.73486612022646,35.73486612022646,33.72976066384893,33.72976066384893,33.72245218151144,35.73486612022646,35.73486612022646,29.41830628138389,35.73486612022646,33.72976066384893,22.019780148991575,22.337568287704713,13.0,2152091.9548207168 
 12/02  05:00:00,13.0,72.0,20.732118207017894,71.30874773400998,22.599196961971867,40.91980053397613,22.40996765747361,100.0,20.805974417250194,63.73770787221593,20.15036558081608,54.45507301046825,22.03829411776968,42.34242477172023,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,28.638143098463654,28.638143098463654,0.0,13.0,31.72168346126236,31.72168346126236,31.72168346126236,31.72168346126236,31.72168346126236,35.742510113593646,35.742510113593646,22.40996765747361,20.15036558081608,35.742510113593646,35.742510113593646,31.995483880867994,31.995483880867994,35.742510113593646,35.742510113593646,35.742510113593646,31.995483880867994,35.742510113593646,31.995483880867994,22.599196961971867,22.03829411776968,13.0,0.0 
 12/02  06:00:00,9.4,90.0,20.67128492848381,71.57651913925571,23.30233731120351,39.10219304053448,22.161239613689776,99.99999999999999,20.58530539289893,64.61022543930926,20.004738126167407,54.71610888112069,21.733166549590173,43.01571323604271,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,11285.446095713502,0.43786425577470345,31.849850290791746,27.737070452807657,843.2694412358613,-0.40128951883331254,30.212918361660083,30.212918361660083,30.212918361660083,32.902791090095306,32.902791090095306,34.28584644347988,31.49688062451935,22.161239613689776,20.004738126167407,34.28584644347988,34.28584644347988,32.94523078326175,32.94523078326175,31.49688062451935,34.28584644347988,34.28584644347988,32.94523078326175,34.28584644347988,28.832450945277664,23.30233731120351,21.733166549590173,9.4,3035769.988449101 
 12/02  07:00:00,12.0,82.0,20.628197443002385,71.76684491165032,23.94835527539985,37.56503394122566,22.06383686553187,99.99999999999999,20.39796115909272,65.36149665106856,20.162428151623242,53.937862507241455,22.373477657583976,41.320406911010586,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,12.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,22.06383686553187,20.162428151623242,33.19548310801053,33.19548310801053,29.399746352057463,29.399746352057463,33.19548310801053,33.19548310801053,33.19548310801053,29.399746352057463,33.19548310801053,29.399746352057463,23.94835527539985,22.373477657583976,12.0,0.0 
 12/02  08:00:00,15.0,72.0,20.645846691419337,71.75950475071281,25.15159231088485,35.12346326289138,22.281694726413818,99.97926317296954,20.365602355749246,65.55680211026772,20.626925573471084,52.400262301877945,23.511802354247948,38.75143062416861,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,15.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,22.281694726413818,20.626925573471084,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,25.15159231088485,23.511802354247948,15.0,0.0 
 12/02  09:00:00,16.0,68.0,20.71151497145072,71.46974142189977,26.332282636357938,33.005861649200135,22.587206747588883,99.89083816076327,20.58191502624451,64.6874627442111,21.1268560151547,50.75640841920382,24.148652722889636,37.58431241396012,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,16.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,22.587206747588883,21.1268560151547,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,26.332282636357938,24.148652722889636,16.0,0.0 
 12/02  10:00:00,16.5,65.0,20.82071060798834,70.99082849336304,27.39770357876457,31.24329616404323,23.001113872034388,99.54436002968478,21.013836778068256,62.990182918114726,21.582138503744382,49.288550133521106,24.40615037686991,37.293444271352556,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,16.5,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,23.001113872034388,21.582138503744382,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,27.39770357876457,24.40615037686991,16.5,0.0 
 12/02  11:00:00,17.0,63.0,20.968343278863866,70.34904333454537,27.79925303185555,30.69405691836989,23.53070458603144,98.84573511912623,21.642412887423134,60.60886192900975,21.95807391479923,48.10403356985729,24.429654366713514,37.45506607443114,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,23.53070458603144,21.95807391479923,33.19548310801053,33.19548310801053,29.33915635061864,29.33915635061864,33.19548310801053,33.19548310801053,33.19548310801053,29.33915635061864,33.19548310801053,29.33915635061864,27.79925303185555,24.429654366713514,17.0,0.0 
 12/02  12:00:00,17.2,62.0,21.13548572292496,69.63030114096398,27.417186262572596,31.596283352879517,24.118221494864336,99.65578677314245,22.35228805727365,58.04060694852783,22.22144083520594,47.25217227455101,24.328215961552225,37.931811255943956,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.199999999999996,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,24.118221494864336,22.22144083520594,33.19548310801053,33.19548310801053,29.33915635061864,29.33915635061864,33.19548310801053,33.19548310801053,33.19548310801053,29.33915635061864,33.19548310801053,29.33915635061864,27.417186262572596,24.328215961552225,17.199999999999996,0.0 
 12/02  13:00:00,17.0,63.0,21.33740132909324,68.77307519916073,26.642438551909898,33.19361027090925,24.635611189891094,99.29128157765467,23.305210543506778,54.7848053749484,22.456807205813348,46.5311296373978,24.28273004755059,38.1796815337604,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,24.635611189891094,22.456807205813348,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,26.642438551909898,24.28273004755059,17.0,0.0 
 12/02  14:00:00,18.0,59.0,21.552376318100574,67.87338502620345,25.987746908711237,34.687478238131945,25.05049945520605,99.51088508697055,24.372200059000164,51.38153663770568,22.69883896028824,45.77601929479292,24.78555879177569,37.24817018753978,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,18.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,25.05049945520605,22.69883896028824,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,25.987746908711237,24.78555879177569,18.0,0.0 
 12/02  15:00:00,17.6,64.0,21.737203436462217,67.11046958246695,25.465945071496048,36.19284058519195,25.19948950808643,99.92532509839964,25.2453443279781,48.76969571724363,22.90840348781289,45.19688865957014,25.814521899887033,35.44562569450916,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.6,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,25.19948950808643,22.90840348781289,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,25.465945071496048,25.814521899887033,17.6,0.0 
 12/02  16:00:00,17.0,63.0,21.91313111909651,66.32775522104076,25.053655007308645,37.207592471441735,25.07778359952603,100.0,25.91126347772827,46.832908723399626,23.053387785025297,44.70346986330898,27.116959283711633,32.93296659111812,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.0,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,33.19548310801053,33.19548310801053,25.07778359952603,23.053387785025297,33.19548310801053,33.19548310801053,29.475569270468394,29.475569270468394,33.19548310801053,33.19548310801053,33.19548310801053,29.475569270468394,33.19548310801053,29.475569270468394,25.053655007308645,27.116959283711633,17.0,0.0 
 12/02  17:00:00,17.0,63.0,22.050751530960092,65.77307950545575,24.754947462336784,37.95903670222614,24.870623133875917,100.0,26.318487673287642,45.71838143902565,23.162932916959566,44.36941784824491,28.199465306736304,30.981671515366266,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,24.870623133875917,23.162932916959566,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,24.754947462336784,28.199465306736304,17.0,0.0 
 12/02  18:00:00,17.4,63.0,22.156911336836245,65.34877298878706,24.366159707157987,39.04046290305811,24.5890421837742,100.0,26.466920663508,45.31951090909402,23.2536423339444,44.108779681791255,28.59234712931107,30.429150117947977,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.4,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,24.5890421837742,23.2536423339444,33.19548310801053,33.19548310801053,29.270948742321902,29.270948742321902,33.19548310801053,33.19548310801053,33.19548310801053,29.270948742321902,33.19548310801053,29.270948742321902,24.366159707157987,28.59234712931107,17.4,0.0 
 12/02  19:00:00,17.0,68.0,22.187956117581678,65.22525431646785,23.910518345942275,40.29758152139452,24.1948201932657,99.99999999999999,26.281981862151838,45.81678548450975,23.124279463422173,44.482353151738764,27.84025198336856,31.932746498806125,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,17.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,24.1948201932657,23.124279463422173,33.19548310801053,33.19548310801053,29.33915635061864,29.33915635061864,33.19548310801053,33.19548310801053,33.19548310801053,29.33915635061864,33.19548310801053,29.33915635061864,23.910518345942275,27.84025198336856,17.0,0.0 
 12/02  20:00:00,16.0,72.0,22.10914445719952,65.53928683307667,23.299117081012632,42.03272981233125,23.664314542836017,99.99999999999997,25.805350931300044,47.12732680398723,22.6027360208651,45.956211149636076,26.18924240737039,35.37894283404336,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,15.999999999999998,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,33.19548310801053,33.19548310801053,23.664314542836017,22.6027360208651,33.19548310801053,33.19548310801053,29.543759110836874,29.543759110836874,33.19548310801053,33.19548310801053,33.19548310801053,29.543759110836874,33.19548310801053,29.543759110836874,23.299117081012632,26.18924240737039,15.999999999999998,0.0 
 12/02  21:00:00,15.8,77.0,21.961187177758493,66.13345389256278,22.77167487575199,43.75745122030753,23.219813970532496,100.0,25.159772821979782,48.970009992863446,22.152230033514392,47.34192304803375,24.899922878312115,38.50966082849113,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,15.8,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,29.134533524744533,33.19548310801053,33.19548310801053,23.219813970532496,22.152230033514392,33.19548310801053,33.19548310801053,29.475569270468394,29.475569270468394,33.19548310801053,33.19548310801053,33.19548310801053,29.475569270468394,33.19548310801053,29.475569270468394,22.77167487575199,24.899922878312115,15.8,0.0 
 12/02  22:00:00,16.0,77.0,21.786877090067787,66.84111039303653,22.303013964920105,45.603131193466595,22.84633533241439,100.0,24.469817926131192,51.02919367708467,21.778836178567957,48.62639691482698,23.892413379718207,41.43409788941874,0.0,0.0,39.92849130513945,39.92849130513945,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,16.0,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,29.13453352474453,33.19548310801053,33.19548310801053,22.84633533241439,21.778836178567957,33.19548310801053,33.19548310801053,29.40736386622323,29.40736386622323,33.19548310801053,33.19548310801053,33.19548310801053,29.40736386622323,33.19548310801053,29.40736386622323,22.303013964920105,23.892413379718207,16.0,0.0 
 12/02  23:00:00,14.0,63.0,21.60474443676857,67.58957619131196,21.90443287613015,46.43491926726264,22.502164105003587,99.99999999999999,23.794938317571656,53.13805971499089,21.42889804602926,49.5049465594242,23.11805925814264,43.141123330347284,9454.242072086172,0.23745476782269237,37.14899515413005,30.570141373320325,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,786.8864888927784,4.138985011482134,31.24697202436369,31.24697202436369,31.24697202436369,33.936775063097315,33.936775063097315,35.25183417584862,32.62509811278988,22.502164105003587,21.42889804602926,35.25183417584862,35.25183417584862,33.61921683595645,33.61921683595645,32.62509811278988,35.25183417584862,35.25183417584862,27.04036305514672,35.25183417584862,33.61921683595645,21.90443287613015,23.11805925814264,13.999999999999998,2832791.3600140023 
 12/02  24:00:00,12.6,87.0,21.41016548530411,68.39960403205544,22.36185848863279,44.857746708102994,22.196064367590168,99.99999999999999,23.234226904711427,54.964349027073844,21.077928333884444,50.37143627335572,22.399974852239133,44.760119188831766,0.0,0.0,36.43738705836277,36.43738705836277,0.0,0.0,34.89359515569065,34.89359515569065,0.0,0.0,0.0,0.0,0.0,0.0,35.43008258461028,35.43008258461028,0.0,12.599999999999998,31.35744511773571,31.35744511773571,31.35744511773571,31.35744511773571,31.35744511773571,35.49310189514614,35.49310189514614,22.196064367590168,21.077928333884444,35.49310189514614,35.49310189514614,31.626419776636894,31.626419776636894,35.49310189514614,35.49310189514614,35.49310189514614,31.626419776636894,35.49310189514614,31.626419776636894,22.36185848863279,22.399974852239133,12.599999999999998,0.0 
 12/03  01:00:00,12.0,88.0,21.222542016926358,69.1910541664077,23.222197306705375,42.68222872354714,21.841776486597034,99.99999999999999,22.665890635005425,56.888970740550974,20.7803774758219,51.29766151561295,21.870496021844545,46.33813679781626,0.0,0.0,36.43738705836277,36.43738705836277,9960.156834430643,0.3561808198319006,29.120845924614052,22.2846187358514,0.0,0.0,0.0,0.0,7331.055500540873,0.3449699447906297,29.120845924614052,23.893210873687174,1436.2207681671875,-2.510361295831784,25.097860219925565,25.097860219925565,25.097860219925565,29.133295299974762,29.133295299974762,29.260550948913604,24.95149744713112,21.841776486597034,20.7803774758219,29.260550948913604,29.260550948913604,22.2846187358514,29.120845924614052,24.95149744713112,29.260550948913604,29.260550948913604,29.120845924614052,29.260550948913604,23.893210873687174,23.222197306705375,21.870496021844545,12.0,5170394.765401876 
 12/03  02:00:00,11.0,94.0,21.089588948523392,69.68921069634696,23.46526552970109,42.069387521864655,21.849097324535553,100.0,22.150825051106594,58.64076427161801,20.559028849359667,51.932371701253146,22.005348593172474,45.96871624644274,0.0,0.0,36.43738705836277,36.43738705836277,10874.505556335484,0.4442455123691944,29.430933979635086,23.58069179156393,0.0,0.0,0.0,0.0,5105.220787413674,0.28493400405427505,29.430933979635086,25.011841699604478,1414.8573196787147,-3.530473641523238,25.563152145448264,25.563152145448264,25.563152145448264,29.598713405775705,29.598713405775705,29.56644332078926,25.577875032175623,21.849097324535553,20.559028849359667,29.56644332078926,29.56644332078926,23.58069179156393,29.430933979635086,25.577875032175623,29.56644332078926,29.56644332078926,29.430933979635086,29.56644332078926,25.011841699604478,23.46526552970109,22.005348593172474,11.0,5093486.350843374 
 12/03  03:00:00,10.8,93.0,20.985168912138192,70.13775066412465,23.244053574485136,42.63705240718656,22.13335890995117,99.90714910298455,21.67761180887871,60.35922883600281,20.37593023027279,52.448683121272396,22.177734237083087,45.48995742253176,0.0,0.0,36.43738705836277,36.43738705836277,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,29.654636168342407,29.654636168342407,0.0,10.8,25.817105696978132,25.817105696978132,25.817105696978132,25.817105696978132,25.817105696978132,29.83784446567407,29.83784446567407,22.13335890995117,20.37593023027279,29.83784446567407,29.83784446567407,26.09093093587334,26.09093093587334,29.83784446567407,29.83784446567407,29.83784446567407,26.09093093587334,29.83784446567407,26.09093093587334,23.244053574485136,22.177734237083087,10.8,0.0 
 12/03  04:00:00,11.0,94.0,20.91214988243843,70.45336195820884,22.85502350510643,43.66694876884681,22.492095433305977,99.84848441916714,21.25005931904997,61.96070681763163,20.224080695031653,52.86406047294571,22.118476708289133,45.668837721485815,0.0,0.0,36.43738705836277,36.43738705836277,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,29.654636168342407,29.654636168342407,0.0,11.0,25.817105696978132,25.817105696978132,25.817105696978132,25.817105696978132,25.817105696978132,29.83784446567407,29.83784446567407,22.492095433305977,20.224080695031653,29.83784446567407,29.83784446567407,25.952170154860987,25.952170154860987,29.83784446567407,29.83784446567407,29.83784446567407,25.952170154860987,29.83784446567407,25.952170154860987,22.85502350510643,22.118476708289133,11.0,0.0 
 12/03  05:00:00,11.3,93.0,20.84152727138963,70.76017635479906,22.41318874289457,44.96147047313938,22.56232483312235,100.0,20.971136779509337,63.031143353979694,20.11007464869413,53.20382242487112,21.988792120389064,46.140911711550146,0.0,0.0,36.43738705836277,36.43738705836277,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,12437.156441268991,0.32589930551814794,35.77677533263125,26.28027860056701,1174.6672963497795,-3.4563688060366715,32.64968782675486,32.64968782675486,32.64968782675486,36.684392384855286,36.684392384855286,36.53860521563948,32.77798851765892,22.56232483312235,20.11007464869413,36.53860521563948,36.53860521563948,35.77677533263125,35.77677533263125,32.77798851765892,36.53860521563948,36.53860521563948,35.77677533263125,36.53860521563948,26.28027860056701,22.41318874289457,21.988792120389064,11.3,4228802.266859206 
 12/03  06:00:00,11.6,93.0,20.757685916149086,71.12634223705442,22.018983677283018,46.27071284234779,22.435601325384248,100.0,20.687595908772387,64.14080986612959,20.010594202182467,53.549645154858815,22.508419733563464,44.91453984391097,7072.9986397883595,0.13492965095418866,39.21264909926102,32.9423262836965,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,551.4099982322246,4.189871253794109,35.80068867254057,35.80068867254057,35.80068867254057,37.81804095159079,37.81804095159079,39.79316963858767,37.8083963456742,22.435601325384248,20.010594202182467,39.79316963858767,39.79316963858767,37.72269993412854,37.72269993412854,37.8083963456742,39.79316963858767,39.79316963858767,31.452377118564026,39.79316963858767,37.72269993412854,22.018983677283018,22.508419733563464,11.6,1985075.9936360084 
 12/03  07:00:00,13.0,94.0,20.709521761907528,71.33765326465063,23.144139144566346,43.74370794621474,22.362453661735962,100.0,20.489654663823515,64.92846890774202,20.215548722660543,53.10202609309141,23.344271058625836,43.219434674027454,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,13.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,22.362453661735962,20.215548722660543,39.81495781855062,39.81495781855062,36.12292300054661,36.12292300054661,39.81495781855062,39.81495781855062,39.81495781855062,36.12292300054661,39.81495781855062,36.12292300054661,23.144139144566346,23.344271058625836,13.0,0.0 
 12/03  08:00:00,16.0,82.0,20.73502333979174,71.29598455006362,25.41917415489078,39.16197334149105,22.481997003068876,99.95670794143916,20.48620177406414,65.00637711934759,20.667627598000664,52.21533404514792,23.887506176278187,42.90735979000179,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.975103856132755,39.975103856132755,0.0,16.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,22.481997003068876,20.667627598000664,39.81495781855062,39.81495781855062,36.3574522946631,36.3574522946631,39.81495781855062,39.81495781855062,39.81495781855062,36.3574522946631,39.81495781855062,36.3574522946631,25.41917415489078,23.887506176278187,16.0,0.0 
 12/03  09:00:00,18.8,69.0,20.800680909917656,71.0083378442725,27.003486437566497,36.4459398714247,22.823299922821413,99.25948800347558,20.685848526914132,64.21103342141987,21.208513561623025,51.001012261178985,24.113479247975157,43.25635128286569,0.0,0.0,39.99689203609576,39.99689203609576,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,18.8,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,22.823299922821413,21.208513561623025,39.81495781855062,39.81495781855062,36.22358634549055,36.22358634549055,39.81495781855062,39.81495781855062,39.81495781855062,36.22358634549055,39.81495781855062,36.22358634549055,27.003486437566497,24.113479247975157,18.8,0.0 
 12/03  10:00:00,21.0,60.0,20.90456836178334,70.5558640211345,28.034999804180934,34.90836826517877,23.25952125320982,98.46109941526815,21.087973129727686,62.642081646087625,21.712408578406947,49.864462206429565,24.20177628597293,43.769511860838655,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,21.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,23.25952125320982,21.712408578406947,39.81495781855062,39.81495781855062,36.089445323073306,36.089445323073306,39.81495781855062,39.81495781855062,39.81495781855062,36.089445323073306,39.81495781855062,36.089445323073306,28.034999804180934,24.20177628597293,21.0,0.0 
 12/03  11:00:00,22.4,54.0,21.047150448290196,69.87114991731174,28.481902005244983,34.4050895274007,23.831331235815036,97.08265491772426,21.703298676294875,60.264626060256695,22.18923561599256,48.708270669094944,24.229574617967554,44.195921972609305,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,22.4,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,23.831331235815036,22.18923561599256,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,28.481902005244983,24.229574617967554,22.4,0.0 
 12/03  12:00:00,23.9,49.0,21.215786853566485,69.15139358096985,28.173816162901705,35.572470707392256,24.458657146010808,97.13673631633237,22.40546963082372,57.73909891568327,22.573864852763727,48.01929122121949,24.357115356903975,44.537151893877045,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,23.9,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,24.458657146010808,22.573864852763727,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,28.173816162901705,24.357115356903975,23.9,0.0 
 12/03  13:00:00,24.0,47.0,21.429719489539707,68.18296923519213,27.474779497405347,37.18709371005238,25.075202141135748,95.91652126089461,23.481781134774973,54.04526232391193,22.912993763213457,47.164636766734496,24.440344955524292,44.47535734841739,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,24.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,25.075202141135748,22.912993763213457,39.81495781855062,39.81495781855062,36.089445323073306,36.089445323073306,39.81495781855062,39.81495781855062,39.81495781855062,36.089445323073306,39.81495781855062,36.089445323073306,27.474779497405347,24.440344955524292,24.0,0.0 
 12/03  14:00:00,26.0,42.0,21.661521268549897,67.22242543776328,26.945957675910357,38.54765395029785,25.51680338995772,97.3812157170681,24.51508396934527,50.79205641200227,23.262364008342807,46.39449284107042,25.08343225309186,43.01498777832199,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,26.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,25.51680338995772,23.262364008342807,39.81495781855062,39.81495781855062,36.089445323073306,36.089445323073306,39.81495781855062,39.81495781855062,39.81495781855062,36.089445323073306,39.81495781855062,36.089445323073306,26.945957675910357,25.08343225309186,26.0,0.0 
 12/03  15:00:00,25.8,42.0,21.873652387235317,66.29122651398609,26.591070970763393,39.46723335444722,25.770339842215634,99.52612598427618,25.57424368037602,47.63855343814998,23.556464703957108,45.71734849607338,26.295848643903504,40.14597384424397,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,25.8,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,25.770339842215634,23.556464703957108,39.81495781855062,39.81495781855062,36.089445323073306,36.089445323073306,39.81495781855062,39.81495781855062,39.81495781855062,36.089445323073306,39.81495781855062,36.089445323073306,26.591070970763393,26.295848643903504,25.8,0.0 
 12/03  16:00:00,26.0,42.0,22.09006782912423,65.4218075304163,26.266246255943393,40.32744550858661,25.791481122846285,99.99999999999997,26.43541121984062,45.271145523550146,23.803706242593915,45.15223419060745,27.797128106249147,36.8520787583502,0.0,0.0,39.99689203609576,39.99689203609576,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,25.999999999999996,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,25.791481122846285,23.803706242593915,39.81495781855062,39.81495781855062,36.22358634549055,36.22358634549055,39.81495781855062,39.81495781855062,39.81495781855062,36.22358634549055,39.81495781855062,36.22358634549055,26.266246255943393,27.797128106249147,25.999999999999996,0.0 
 12/03  17:00:00,26.0,42.0,22.279329726558995,64.60784103181837,25.988493647337886,41.025270527240956,25.675570564688087,100.0,27.134436314027038,43.40412946596477,24.008696227644997,44.63479021263088,28.984298217231004,34.42005586516667,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,26.0,35.82112408463081,35.82112408463081,35.82112408463081,35.82112408463081,35.82112408463081,39.81495781855062,39.81495781855062,25.675570564688087,24.008696227644997,39.81495781855062,39.81495781855062,36.156523487607146,36.156523487607146,39.81495781855062,39.81495781855062,39.81495781855062,36.156523487607146,39.81495781855062,36.156523487607146,25.988493647337886,28.984298217231004,26.0,0.0 
 12/03  18:00:00,23.7,62.0,22.439500246978977,63.98121070272131,25.59868315062812,42.7651456469155,25.42712494524234,100.0,27.565143926136898,42.32222615785611,24.127916980224512,44.741325492622124,29.431340924855725,34.171066137202175,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,23.7,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,25.42712494524234,24.127916980224512,39.81495781855062,39.81495781855062,35.955284749915975,35.955284749915975,39.81495781855062,39.81495781855062,39.81495781855062,35.955284749915975,39.81495781855062,35.955284749915975,25.59868315062812,29.431340924855725,23.7,0.0 
 12/03  19:00:00,23.0,69.0,22.51940669928007,63.67116836180315,25.074012309289564,44.910243981775096,25.019850670422073,99.99999999999999,27.588093182816575,42.26531728344524,23.987775759493445,45.53201582365816,28.677826739148365,36.34370282088669,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,23.0,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,25.019850670422073,23.987775759493445,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,25.074012309289564,28.677826739148365,23.0,0.0 
 12/03  20:00:00,21.0,78.0,22.47625724905604,63.838326936247626,24.42454911762867,47.415311714440456,24.47990999088034,99.99999999999997,27.230022549834423,43.16092608065609,23.45418154445055,47.404845951877654,27.04206078668486,40.620285038030865,0.0,0.0,39.99689203609576,39.99689203609576,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,21.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,24.47990999088034,23.45418154445055,39.81495781855062,39.81495781855062,36.22358634549055,36.22358634549055,39.81495781855062,39.81495781855062,39.81495781855062,36.22358634549055,39.81495781855062,36.22358634549055,24.42454911762867,27.04206078668486,21.0,0.0 
 12/03  21:00:00,20.2,74.0,22.352901557406273,64.31908297845294,23.838868657949156,49.71057287950134,24.010734055080142,100.0,26.647193353890195,44.66476459574024,22.97966501172734,49.13352978191307,25.73015367194238,44.421278590238714,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,20.2,35.82112408463081,35.82112408463081,35.82112408463081,35.82112408463081,35.82112408463081,39.81495781855062,39.81495781855062,24.010734055080142,22.97966501172734,39.81495781855062,39.81495781855062,36.156523487607146,36.156523487607146,39.81495781855062,39.81495781855062,39.81495781855062,36.156523487607146,39.81495781855062,36.156523487607146,23.838868657949156,25.73015367194238,20.2,0.0 
 12/03  22:00:00,19.0,64.0,22.192784206330487,64.949098932113,23.31068751687276,51.26541588941388,23.597522229400997,100.0,25.97005583265026,46.48626976770059,22.563097076960403,50.460551820134754,24.703850885411782,47.16533362935079,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,19.0,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,35.8211240846308,39.81495781855062,39.81495781855062,23.597522229400997,22.563097076960403,39.81495781855062,39.81495781855062,36.089445323073306,36.089445323073306,39.81495781855062,39.81495781855062,39.81495781855062,36.089445323073306,39.81495781855062,36.089445323073306,23.31068751687276,24.703850885411782,19.0,0.0 
 12/03  23:00:00,19.0,68.0,22.01955255374596,65.63846727851572,22.870693013738702,52.69389759555647,23.25944012082146,99.99999999999999,25.2819122255416,48.423358427029996,22.22437970356477,51.62992066751845,23.922052164894183,49.46876480967324,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,19.0,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,23.25944012082146,22.22437970356477,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,22.870693013738702,23.922052164894183,19.0,0.0 
 12/03  24:00:00,17.0,77.0,21.844567725899577,66.34313727147493,22.443496994864468,54.18023536167256,22.92717476985966,99.99999999999999,24.63621831315798,50.32435256589077,21.891369472705247,52.902016925634435,23.264171852215703,51.56495169665216,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,17.0,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,22.92717476985966,21.891369472705247,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,22.443496994864468,23.264171852215703,17.0,0.0 
