Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/04  01:00:00,17.0,77.0,21.672752031783922,67.04338656643586,22.072116225868296,55.51026337087481,22.64085313404562,99.99999999999999,24.00953225008854,52.24996410695866,21.606272058613282,54.04550604247004,22.72227698437935,53.370325970513825,0.0,0.0,39.996892036095765,39.996892036095765,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,0.0,17.0,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,35.821124084630796,39.81495781855062,39.81495781855062,22.64085313404562,21.606272058613282,39.81495781855062,39.81495781855062,36.02236508207475,36.02236508207475,39.81495781855062,39.81495781855062,39.81495781855062,36.02236508207475,39.81495781855062,36.02236508207475,22.072116225868296,22.72227698437935,17.0,0.0 
 12/04  02:00:00,16.0,88.0,21.506717682741673,67.72795715262164,21.747273448183037,57.013259076919795,22.35902958074677,100.0,23.41817299385064,54.143113806544534,21.326449967671845,55.30977276671163,22.230489879188156,55.369419229968614,9292.033109009897,0.3002885008706174,37.30595261045889,33.604554752152964,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,0.0,0.0,39.97510385613275,39.97510385613275,618.0205054774186,8.681237337585806,33.08245821436835,33.08245821436835,33.08245821436835,35.099810493418566,35.099810493418566,37.18803802350637,34.974535564180975,22.35902958074677,21.326449967671845,37.18803802350637,37.18803802350637,35.285148967369,35.285148967369,34.974535564180975,37.18803802350637,37.18803802350637,31.583751109063073,37.18803802350637,35.285148967369,21.747273448183037,22.230489879188156,16.0,2224873.819718707 
 12/04  03:00:00,16.0,88.0,21.33392299473104,68.44877469746615,22.27713524448521,55.84754248975197,22.122634157465157,100.0,22.953519432275264,55.68484019101065,21.069344155300847,56.724798030913526,21.830769826264643,57.3990057958554,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,32.78560927098733,32.78560927098733,0.0,0.0,0.0,0.0,15479.379027396588,0.4941930398650569,33.996177155420185,26.396124249807578,1238.8409942685012,1.3651192880911172,30.2700787087891,30.2700787087891,30.2700787087891,34.30481687107185,34.30481687107185,34.29567161044439,30.263864391604862,22.122634157465157,21.069344155300847,34.29567161044439,34.29567161044439,33.996177155420185,33.996177155420185,30.263864391604862,34.29567161044439,34.29567161044439,33.996177155420185,34.29567161044439,26.396124249807578,22.27713524448521,21.830769826264643,16.0,4459827.579366604 
 12/04  04:00:00,16.0,91.0,21.200764656743022,69.01021524513231,23.231363027764104,53.227687369283885,21.935382156693272,100.0,22.52926643169815,57.13638598951697,20.876518655157806,57.82490794577236,22.756229833887584,54.788813971530686,0.0,0.0,34.74673443711303,34.74673443711303,12557.3858854057,0.24867658614523636,34.8169712090143,25.612602922863235,0.0,0.0,0.0,0.0,3572.784760849612,0.12440766505622629,37.087991177756294,35.37038560259096,1189.2692342075143,1.32754710100399,32.03852377191362,32.03852377191362,32.03852377191362,36.07322833001405,36.07322833001405,36.087236082847326,32.00333820444858,21.935382156693272,20.876518655157806,36.087236082847326,36.087236082847326,26.688198399555475,35.89256668570654,32.00333820444858,36.087236082847326,36.087236082847326,35.89256668570654,36.087236082847326,34.174961110541204,23.231363027764104,22.756229833887584,16.0,4281369.243147051 
 12/04  05:00:00,16.0,94.0,21.119663714999177,69.42319341005353,23.605345128005823,53.054905761219494,22.088098640905343,99.99710025062873,22.216585055646085,58.29096589649761,20.744423550080686,59.15014218572253,23.803190041017704,52.433630157638504,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,16.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,22.088098640905343,20.744423550080686,34.08899348686205,34.08899348686205,30.294599345306146,30.294599345306146,34.08899348686205,34.08899348686205,34.08899348686205,30.294599345306146,34.08899348686205,30.294599345306146,23.605345128005823,23.803190041017704,16.0,0.0 
 12/04  06:00:00,15.6,94.0,21.078474873072913,69.59902058228727,23.47186912665112,54.16890301369026,22.477933562011835,99.49493107566984,21.949128330504678,59.249031432003164,20.635750018732793,60.193990160191376,24.101911960942154,52.15867977589066,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,15.6,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,22.477933562011835,20.635750018732793,34.08899348686205,34.08899348686205,30.123274977545545,30.123274977545545,34.08899348686205,34.08899348686205,34.08899348686205,30.123274977545545,34.08899348686205,30.123274977545545,23.47186912665112,24.101911960942154,15.6,0.0 
 12/04  07:00:00,17.0,88.0,21.078596196582033,69.59849753549997,23.701231253156422,54.274357697689496,22.779834121204722,100.0,21.812338486304476,59.745894338721186,20.901196543367753,60.067169627035554,24.086393301277305,53.03783300999996,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,17.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,22.779834121204722,20.901196543367753,34.08899348686205,34.08899348686205,30.123274977545545,30.123274977545545,34.08899348686205,34.08899348686205,34.08899348686205,30.123274977545545,34.08899348686205,30.123274977545545,23.701231253156422,24.086393301277305,17.0,0.0 
 12/04  08:00:00,20.0,68.0,21.114218818223065,69.51507819100148,24.61773184499588,51.539068693628295,23.07410612829031,99.8494194960849,21.80188572851769,59.843176825251504,21.4533900741256,58.46226147852349,24.09500557674133,53.18187550679532,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,20.0,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,23.07410612829031,21.4533900741256,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,24.61773184499588,24.09500557674133,20.0,0.0 
 12/04  09:00:00,20.4,69.0,21.176927885139442,69.24795608611835,25.623510145073638,48.75227351014921,23.49044479380935,99.10910913978125,21.9714100320099,59.22705500109434,21.931056758641077,57.12236457495273,24.1028892104372,53.38480053082251,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,20.4,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,23.49044479380935,21.931056758641077,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,25.623510145073638,24.1028892104372,20.4,0.0 
 12/04  10:00:00,23.0,65.0,21.269936570973954,68.85389655791256,26.756252763107728,46.35031638175688,23.96911254636242,99.52001730215474,22.296954159537588,58.0638192524917,22.413300207473043,56.23998756507125,24.14908603756513,54.11105254191402,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,23.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,23.96911254636242,22.413300207473043,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,26.756252763107728,24.14908603756513,23.0,0.0 
 12/04  11:00:00,26.0,54.0,21.402078013151318,68.2308794857386,27.42715409928295,45.13395430539228,24.580602866955097,98.38911635456262,22.847300764214157,56.09988964871815,22.902136749710788,55.12217195978813,24.4332484558772,53.87582737053416,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,26.0,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,24.580602866955097,22.902136749710788,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,27.42715409928295,24.4332484558772,26.0,0.0 
 12/04  12:00:00,26.6,51.0,21.561491963554328,67.56805123866937,27.26769590550192,46.30210396538895,25.150677394970366,99.12555778268913,23.50121996670543,53.92562714085919,23.225467430283917,54.80059645362479,24.575671595472528,54.285712858487344,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,26.6,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,25.150677394970366,23.225467430283917,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,27.26769590550192,24.575671595472528,26.6,0.0 
 12/04  13:00:00,28.0,45.0,21.770010213368508,66.6460395873358,26.785603846006723,47.716280827954506,25.76251401850109,98.66073565350044,24.56844125037166,50.530962544099324,23.554915196996117,53.870499189016414,24.743104865624662,53.8407310055306,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,28.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,25.76251401850109,23.554915196996117,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,26.785603846006723,24.743104865624662,28.0,0.0 
 12/04  14:00:00,28.0,45.0,21.97477001714198,65.81818973362994,26.431105780872404,48.78094665766063,26.17911209798172,99.86690902005883,25.658488905495016,47.35377557895965,23.85967821325304,53.093255677265766,25.37523083335953,51.915247664996606,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,28.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,26.17911209798172,23.85967821325304,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,26.431105780872404,25.37523083335953,28.0,0.0 
 12/04  15:00:00,28.6,42.0,22.2036974842236,64.84195477977175,26.191463954692114,49.37168250347847,26.440896623464702,99.93267026766875,26.847693637312492,44.100036850243896,24.161001063908873,52.17124227418427,26.685286019620214,47.95013234301943,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,28.6,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,34.08899348686205,34.08899348686205,26.440896623464702,24.161001063908873,34.08899348686205,34.08899348686205,30.330042797685213,30.330042797685213,34.08899348686205,34.08899348686205,34.08899348686205,30.330042797685213,34.08899348686205,30.330042797685213,26.191463954692114,26.685286019620214,28.6,0.0 
 12/04  16:00:00,27.0,45.0,22.4274555249579,63.9649403621775,25.995923847045447,49.75018919948336,26.36846044987613,100.0,27.73261917959242,41.869873706012314,24.359188112328418,51.643137027879845,28.15780379483463,43.820262926672825,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,27.0,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,34.08899348686205,34.08899348686205,26.36846044987613,24.359188112328418,34.08899348686205,34.08899348686205,30.330042797685213,30.330042797685213,34.08899348686205,34.08899348686205,34.08899348686205,30.330042797685213,34.08899348686205,30.330042797685213,25.995923847045447,28.15780379483463,27.0,0.0 
 12/04  17:00:00,26.0,56.0,22.61081537437837,63.25622778284537,25.78054305813277,50.83784314600244,26.173953624816942,100.0,28.42909780167186,40.20504800956641,24.486462635945166,51.59265878703708,29.241174583974846,41.517464104746836,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,26.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,26.173953624816942,24.486462635945166,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,25.78054305813277,29.241174583974846,26.0,0.0 
 12/04  18:00:00,25.0,63.0,22.758362015822527,62.630124732024505,25.458310662079185,52.70143287572979,25.874602486963497,100.0,28.705898566029184,39.52436926689785,24.579991104860415,51.85547348977455,29.793050331056882,40.91055035272381,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,25.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,25.874602486963497,24.579991104860415,34.08899348686205,34.08899348686205,30.123274977545545,30.123274977545545,34.08899348686205,34.08899348686205,34.08899348686205,30.123274977545545,34.08899348686205,30.123274977545545,25.458310662079185,29.793050331056882,25.0,0.0 
 12/04  19:00:00,26.0,58.0,22.81993912149052,62.39665467252253,25.049985097290477,54.66319220708381,25.480541509141794,99.99999999999999,28.562548739377014,39.8543807221873,24.459728413741573,52.68115373548528,29.042244657111553,43.25825783850116,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,26.0,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,25.480541509141794,24.459728413741573,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,25.049985097290477,29.042244657111553,26.0,0.0 
 12/04  20:00:00,22.0,69.0,22.758156830042942,62.63085436687987,24.40837258418149,57.07406814318015,24.877944601543078,99.99999999999997,28.09292966865108,40.95788227095938,23.86359440034803,54.88080447738721,27.3121524228791,48.08170758192736,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.4557316515261,34.4557316515261,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,22.0,29.985428215894338,29.985428215894338,29.985428215894338,29.985428215894338,29.985428215894338,34.08899348686205,34.08899348686205,24.877944601543078,23.86359440034803,34.08899348686205,34.08899348686205,30.398948223628448,30.398948223628448,34.08899348686205,34.08899348686205,34.08899348686205,30.398948223628448,34.08899348686205,30.398948223628448,24.40837258418149,27.3121524228791,22.0,0.0 
 12/04  21:00:00,22.6,71.0,22.616491605171127,63.10902403995822,23.89787561626872,59.41987684208741,24.40891102284109,100.0,27.424258813672786,42.54665963322092,23.39090233114505,56.88002260281684,26.013633604628918,52.40118209651903,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,22.6,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,29.98542821589435,34.08899348686205,34.08899348686205,24.40891102284109,23.39090233114505,34.08899348686205,34.08899348686205,30.330042797685213,30.330042797685213,34.08899348686205,34.08899348686205,34.08899348686205,30.330042797685213,34.08899348686205,30.330042797685213,23.89787561626872,26.013633604628918,22.6,0.0 
 12/04  22:00:00,22.0,73.0,22.443352479946604,63.77638498879503,23.458274703420255,61.45853384668153,24.016176198791477,100.0,26.709493405836632,44.36935988203609,22.99511224598909,58.609476263364925,25.046793663205026,55.89846262156547,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,22.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,24.016176198791477,22.99511224598909,34.08899348686205,34.08899348686205,30.26112164453766,30.26112164453766,34.08899348686205,34.08899348686205,34.08899348686205,30.26112164453766,34.08899348686205,30.26112164453766,23.458274703420255,25.046793663205026,22.0,0.0 
 12/04  23:00:00,21.0,78.0,22.26345999583198,64.4781138443571,23.046281288704407,63.58941706342187,23.65834635422956,99.99999999999999,26.018666124547423,46.214905768985446,22.640468002192772,60.35989435344486,24.260296151391557,59.128763034428104,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,21.0,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,23.65834635422956,22.640468002192772,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,23.046281288704407,24.260296151391557,21.0,0.0 
 12/04  24:00:00,20.4,82.0,22.08532844913006,65.1815176153874,22.686207267645333,66.03589415394572,23.348004125193153,99.99999999999999,25.37664603030168,48.008384679010334,22.334006275847155,62.37648244782548,23.644683675281968,62.34099767406412,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,20.4,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,23.348004125193153,22.334006275847155,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,22.686207267645333,23.644683675281968,20.4,0.0 
 12/05  01:00:00,20.0,83.0,21.913843857690534,65.8668873891253,22.365850793377785,68.21054170399962,23.0715075730567,99.99999999999999,24.771248708745414,49.77146995544993,22.06043083599363,64.25108008924187,23.135017288741405,65.12271296904774,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,20.0,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,29.98542821589434,34.08899348686205,34.08899348686205,23.0715075730567,22.06043083599363,34.08899348686205,34.08899348686205,30.192198357874034,30.192198357874034,34.08899348686205,34.08899348686205,34.08899348686205,30.192198357874034,34.08899348686205,30.192198357874034,22.365850793377785,23.135017288741405,20.0,0.0 
 12/05  02:00:00,19.0,88.0,21.75104417345125,66.52503313315253,22.045827798244567,70.09091896557501,22.799318144397652,100.0,24.207479619377022,51.47892273780833,21.79157997792295,65.90800712306232,22.670797649767188,67.49556053193224,0.0,0.0,34.74673443711303,34.74673443711303,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,0.0,19.0,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,29.985428215894345,34.08899348686205,34.08899348686205,22.799318144397652,21.79157997792295,34.08899348686205,34.08899348686205,30.123274977545545,30.123274977545545,34.08899348686205,34.08899348686205,34.08899348686205,30.123274977545545,34.08899348686205,30.123274977545545,22.045827798244567,22.670797649767188,19.0,0.0 
 12/05  03:00:00,18.4,90.0,21.59291902644746,67.1046721112451,21.868936152170253,71.23985667732637,22.553441545735314,100.0,23.694607674756266,53.037448520757465,21.54712691962121,67.52492623002482,22.28285422953933,69.48148463280958,15473.161660716198,0.42209081974902773,34.82125296347852,26.049813433216883,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.087991177756294,37.087991177756294,1213.3322376942135,3.7939013321968442,31.090327532610196,31.090327532610196,31.090327532610196,35.12503209071063,35.12503209071063,35.1068224386577,31.090439300949985,22.553441545735314,21.54712691962121,35.1068224386577,35.1068224386577,34.82125296347852,34.82125296347852,31.090439300949985,35.1068224386577,35.1068224386577,26.049813433216883,35.1068224386577,34.82125296347852,21.868936152170253,22.28285422953933,18.4,4367996.055699168 
 12/05  04:00:00,18.0,94.0,21.434416728290195,67.7591705029233,22.73826713455218,67.88111401812915,22.330191118617776,99.99999999999999,23.141344223608534,54.838352855475506,21.305209240964057,68.98616982192945,21.92157730892979,71.35167310299278,4746.454602094564,0.14711432092643695,37.6497261038375,35.07686202576144,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,10263.323227829487,0.22952581180395165,37.23979650591629,29.89060687706003,1143.8700228758303,3.3345508910346027,33.807756609713415,33.807756609713415,33.807756609713415,37.842461167813845,37.842461167813845,37.82069923435546,33.807956679650786,22.330191118617776,21.305209240964057,37.82069923435546,37.82069923435546,37.42704148127669,37.42704148127669,33.807956679650786,37.82069923435546,37.82069923435546,34.85417740320064,37.82069923435546,30.07785185242043,22.73826713455218,21.92157730892979,18.0,4117932.0823529894 
 12/05  05:00:00,18.0,94.0,21.307848498999885,68.28679657600382,23.821852903808008,63.80466445562698,22.154766481011677,100.0,22.792307424518608,56.00871930288517,21.125503450226873,70.10953003602644,22.498466016543006,69.1283367910454,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,3512.183623484838,0.090926946197586,37.84509325846588,35.53489987861421,282.7616837121778,14.330621950950805,34.440468834840686,34.440468834840686,34.440468834840686,35.449144974365794,35.449144974365794,38.33366544182603,37.388574263299375,22.154766481011677,21.125503450226873,38.33366544182603,38.33366544182603,35.548448803083986,35.548448803083986,37.388574263299375,38.33366544182603,38.33366544182603,35.548448803083986,38.33366544182603,33.238255423232324,23.821852903808008,22.498466016543006,18.0,1017942.06136384 
 12/05  06:00:00,17.0,96.0,21.22263237847518,68.64460015517368,24.241641225049737,62.19858762238276,22.021696359740744,99.99999999999999,22.515893967536652,56.95619125884953,20.995533373905516,70.84855381761018,23.38808729796405,65.4877017303368,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,17.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,22.021696359740744,20.995533373905516,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,24.241641225049737,23.38808729796405,17.0,0.0 
 12/05  07:00:00,19.0,88.0,21.189727081294272,68.78331146818954,24.59680624986059,61.010462372871665,22.10676226655736,100.0,22.327542352431976,57.61217748716721,21.25649059985774,69.99588512420252,23.783425598693483,64.06915766807603,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,19.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,22.10676226655736,21.25649059985774,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,24.59680624986059,23.783425598693483,19.0,0.0 
 12/05  08:00:00,21.0,78.0,21.221891815055113,68.64768296830827,25.461556514766865,58.088946021943805,22.42648737766774,99.8732047575278,22.28717136751751,57.753841972256055,21.769776165437975,68.09681043232692,23.993214718941942,63.419923198176505,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,21.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,22.42648737766774,21.769776165437975,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,25.461556514766865,23.993214718941942,21.0,0.0 
 12/05  09:00:00,22.0,72.0,21.28621777449942,68.37732875288022,26.003266991934623,56.30393459726945,22.865357971177854,99.82435239462691,22.454416943185542,57.169342698361135,22.250736966119973,66.2993995395561,24.138324590411337,62.92675625297258,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,22.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,22.865357971177854,22.250736966119973,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,26.003266991934623,24.138324590411337,22.0,0.0 
 12/05  10:00:00,24.0,65.0,21.38968896659008,67.9450106432499,26.49528383724048,54.75236358216537,23.49266636397207,99.22827606675402,22.780226674303954,56.04970855920672,22.84830842774587,64.06244190274298,24.482342798481763,61.71074751465443,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,24.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,23.49266636397207,22.84830842774587,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.49528383724048,24.482342798481763,24.0,0.0 
 12/05  11:00:00,26.0,58.0,21.537362717989648,67.33328945947957,26.890910794072937,53.66421990334844,24.215530364708894,98.72111670709921,23.31434310497929,54.26742125256722,23.446014075776553,62.08691951926559,24.85334621507615,60.54980608322963,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,26.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,24.215530364708894,23.446014075776553,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.890910794072937,24.85334621507615,26.0,0.0 
 12/05  12:00:00,28.0,51.0,21.705398353487773,66.57846000311062,26.96226205387456,53.54410146508617,24.86955831007573,99.54010327349894,23.872431419894504,52.42058544639613,23.875722353764147,60.751380022909046,25.110820716756198,59.742418025852686,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,27.999999999999996,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,24.86955831007573,23.875722353764147,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.96226205387456,25.110820716756198,27.999999999999996,0.0 
 12/05  13:00:00,24.0,69.0,21.888690844790226,65.83712122106515,26.536009475829477,55.35285201082791,25.370608730359926,99.45389152060774,24.69141868489276,49.91097747874256,24.10779933075083,60.37296888935468,25.163263377844068,60.038662490475716,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,24.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,25.370608730359926,24.10779933075083,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.536009475829477,25.163263377844068,24.0,0.0 
 12/05  14:00:00,23.0,73.0,22.06576483693753,65.12968610105942,26.19468741401223,57.2255824012573,25.662683199763293,99.99999999999999,25.420371297772398,47.78872216194526,24.273481336904258,60.46041892584641,25.506004205249113,59.60379258838152,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,23.0,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,25.662683199763293,24.273481336904258,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.19468741401223,25.506004205249113,23.0,0.0 
 12/05  15:00:00,22.2,79.0,22.229625614846867,64.48265303987763,26.03335021815434,58.399352997595805,25.88054794129632,99.99999999999999,26.022181817360536,46.11332498422579,24.50318283639266,60.2076526152275,26.110450533700792,58.13079641353234,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,22.2,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,25.88054794129632,24.50318283639266,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,26.03335021815434,26.110450533700792,22.2,0.0 
 12/05  16:00:00,22.0,83.0,22.369029687922314,63.93784310459828,25.85102787093865,59.77749345633484,25.848196274136626,100.0,26.47170242482654,44.904790199719585,24.626364564900406,60.338766527133885,26.55485489945596,57.34037672246869,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,22.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,25.848196274136626,24.626364564900406,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,25.85102787093865,26.55485489945596,22.0,0.0 
 12/05  17:00:00,23.0,78.0,22.45989194510093,63.585481456052705,25.576131220994885,61.65823376766073,25.621682830811874,100.0,26.723100076519437,44.2446227793868,24.581727542856463,61.193989193661416,26.720030473065094,57.62886262247867,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,23.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,25.621682830811874,24.581727542856463,38.36552216341644,38.36552216341644,34.54233023012691,34.54233023012691,38.36552216341644,38.36552216341644,38.36552216341644,34.54233023012691,38.36552216341644,34.54233023012691,25.576131220994885,26.720030473065094,23.0,0.0 
 12/05  18:00:00,21.5,82.0,22.483269154857364,63.49520482535768,25.071350778224076,64.01647516911146,25.188622190705985,100.0,26.728286899557133,44.23112663646587,24.30099151409277,62.731846127305914,26.420801332508066,59.09706011551468,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,21.5,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,25.188622190705985,24.30099151409277,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,25.071350778224076,26.420801332508066,21.5,0.0 
 12/05  19:00:00,20.7,86.0,22.42699871602245,63.712789798793764,24.45867862013462,66.61317630091396,24.641481858505948,99.99999999999999,26.451604696411895,44.9580405060904,23.793133582098314,64.94641791644165,25.508517616441345,62.577172601003845,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.7,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,24.641481858505948,23.793133582098314,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,24.45867862013462,25.508517616441345,20.7,0.0 
 12/05  20:00:00,20.0,88.0,22.298207000294468,64.2779124955642,23.80603962734304,69.39602454261791,24.06855464411904,100.0,25.976055030766783,46.28518841303452,23.198488464775927,67.56065322806927,24.545330242907614,66.39119056208153,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,24.06855464411904,23.198488464775927,38.36552216341644,38.36552216341644,34.738263747992285,34.738263747992285,38.36552216341644,38.36552216341644,38.36552216341644,34.738263747992285,38.36552216341644,34.738263747992285,23.80603962734304,24.545330242907614,20.0,0.0 
 12/05  21:00:00,20.4,88.0,22.133687173941468,64.9251849508078,23.28233582751833,71.76709540232284,23.63123454215388,99.99999999999999,25.40961959022884,47.866434837809365,22.739482911596344,69.6836664128484,23.8157474660637,69.50072662359845,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.4,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,34.47701902760572,38.36552216341644,38.36552216341644,23.63123454215388,22.739482911596344,38.36552216341644,38.36552216341644,34.67295263469819,34.67295263469819,38.36552216341644,38.36552216341644,38.36552216341644,34.67295263469819,38.36552216341644,34.67295263469819,23.28233582751833,23.8157474660637,20.4,0.0 
 12/05  22:00:00,20.0,83.0,21.960797313673105,65.67840367498593,22.848152745887905,73.57843812308894,23.282152298758113,100.0,24.834602744294422,49.58314368020935,22.37141174505525,71.39464916982547,23.24480234210031,71.83679024533397,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,23.282152298758113,22.37141174505525,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,22.848152745887905,23.24480234210031,20.0,0.0 
 12/05  23:00:00,20.0,88.0,21.79296149462954,66.35482446831969,22.500350678116867,74.9665742952981,23.009643266171974,100.0,24.303897588290774,51.18219308184229,22.08400417528164,72.76083085433824,22.808323001831546,73.58114350977854,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,23.009643266171974,22.08400417528164,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,22.500350678116867,22.808323001831546,20.0,0.0 
 12/05  24:00:00,20.0,88.0,21.640816370890924,67.0413447306288,22.185345645078776,76.54182476248766,22.785949729323043,100.0,23.821879108201824,52.737317794314,21.83565578329344,74.2154447649896,22.426998408697777,75.42695041858148,0.0,0.0,37.6497261038375,37.6497261038375,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,0.0,20.0,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,34.47701902760573,38.36552216341644,38.36552216341644,22.785949729323043,21.83565578329344,38.36552216341644,38.36552216341644,34.60764143264807,34.60764143264807,38.36552216341644,38.36552216341644,38.36552216341644,34.60764143264807,38.36552216341644,34.60764143264807,22.185345645078776,22.426998408697777,20.0,0.0 
 12/06  01:00:00,20.0,83.0,21.4974090925108,67.6323108267334,22.005557036504584,77.05401146635549,22.581384509303206,100.0,23.387851844203333,54.134577917092145,21.624342904044667,75.35116043267112,22.120187913802315,76.51923231008604,7855.351341874417,0.18069840085893107,36.62038525123615,31.42036508775407,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,37.84509325846588,37.84509325846588,581.9784049247005,12.67646124680838,32.878886793542236,32.878886793542236,32.878886793542236,34.89623907259245,34.89623907259245,36.96482013514408,34.88659446667586,22.581384509303206,21.624342904044667,36.96482013514408,36.96482013514408,34.9434025488075,34.9434025488075,34.88659446667586,36.96482013514408,36.96482013514408,29.743382385325425,36.96482013514408,34.9434025488075,22.005557036504584,22.120187913802315,20.0,2095122.2577289217 
 12/06  02:00:00,20.0,88.0,21.359600737243326,68.27347981384901,22.869697960156056,73.20723131854004,22.380943148842494,99.99999999999999,22.954755748053024,55.62599727908872,21.424062393594138,76.5977363867022,21.871160792590533,77.7894172570154,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,10713.60481981984,0.2936331628866315,36.019306704294486,30.175604512631867,804.9481374400445,10.275524477065566,31.82010660031698,31.82010660031698,31.82010660031698,34.509909639050605,34.509909639050605,35.908700170361996,33.13469390182698,22.380943148842494,21.424062393594138,35.908700170361996,35.908700170361996,34.484075680496574,34.484075680496574,33.13469390182698,35.908700170361996,35.908700170361996,34.484075680496574,35.908700170361996,28.64037348883395,22.869697960156056,21.871160792590533,20.0,2897813.2947841603 
 12/06  03:00:00,19.4,87.0,21.252826503112523,68.72192534256098,23.84299036412743,68.76090439430112,22.21609949021211,100.0,22.6374099462693,56.706263026591934,21.254865619501505,77.43461551616568,22.478864858710267,74.67255745908761,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,3596.302704090439,0.10951551577187035,36.55798580838634,34.59397300955511,290.7240191315241,15.738712276738717,33.06880708621915,33.06880708621915,33.06880708621915,34.07748322574426,34.07748322574426,36.94718082282759,36.01006308187543,22.21609949021211,21.254865619501505,36.94718082282759,36.94718082282759,34.19980389020165,34.19980389020165,36.01006308187543,36.94718082282759,36.94718082282759,34.19980389020165,36.94718082282759,32.235791091370416,23.84299036412743,22.478864858710267,19.4,1046606.4688734866 
 12/06  04:00:00,19.0,83.0,21.183153755020488,69.01630096936232,24.109211495789125,66.89103324922229,22.0934018212813,100.0,22.43634614028816,57.40287381937,21.131406764809007,77.84937750660585,23.409410886583096,69.77766261484416,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.0,33.10878196926651,33.10878196926651,33.10878196926651,33.10878196926651,33.10878196926651,36.983586250961224,36.983586250961224,22.0934018212813,21.131406764809007,36.983586250961224,36.983586250961224,33.36910634750902,33.36910634750902,36.983586250961224,36.983586250961224,36.983586250961224,33.36910634750902,36.983586250961224,33.36910634750902,24.109211495789125,23.409410886583096,19.0,0.0 
 12/06  05:00:00,19.0,78.0,21.131954728739696,69.30216600621836,23.948563090467626,66.14446381521526,21.9945644446168,100.0,22.25883674153436,58.08357296557448,21.03824197508309,77.79693857647246,23.6789091698168,67.23173193410943,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,34.45573165152611,34.45573165152611,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.0,33.10878196926651,33.10878196926651,33.10878196926651,33.10878196926651,33.10878196926651,36.983586250961224,36.983586250961224,21.9945644446168,21.03824197508309,36.983586250961224,36.983586250961224,33.17386308617268,33.17386308617268,36.983586250961224,36.983586250961224,36.983586250961224,33.17386308617268,36.983586250961224,33.17386308617268,23.948563090467626,23.6789091698168,19.0,0.0 
 12/06  06:00:00,18.2,71.0,21.087768199194173,69.49050462383852,23.615081107203856,65.58299717746749,21.970322459824274,100.0,22.106372378135287,58.62551425850339,20.952525012630367,77.29641494725516,23.555587969792484,65.82485956951035,0.0,0.0,39.94861929907539,39.94861929907539,15788.783125313763,0.2704154609227728,36.93400403035917,22.94366914535491,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,1158.1118330193124,3.4691527137926244,33.15333412129946,33.15333412129946,33.15333412129946,37.18803867939989,37.18803867939989,37.191798923241606,33.1270892517092,21.970322459824274,20.952525012630367,37.191798923241606,37.191798923241606,22.94366914535491,36.93400403035917,33.1270892517092,37.191798923241606,37.191798923241606,36.93400403035917,37.191798923241606,36.93400403035917,23.615081107203856,23.555587969792484,18.2,4169202.598869525 
 12/06  07:00:00,18.0,77.0,21.06684197246974,69.64877207466489,23.732367823697714,62.988523469784795,22.35758591936279,99.6650898176762,21.972668442385597,59.16396775111467,21.156335475394037,75.24633732312755,23.387426179374437,64.31669599014555,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,18.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,22.35758591936279,21.156335475394037,36.75970857905376,36.75970857905376,32.96994158195511,32.96994158195511,36.75970857905376,36.75970857905376,36.75970857905376,32.96994158195511,36.75970857905376,32.96994158195511,23.732367823697714,23.387426179374437,18.0,0.0 
 12/06  08:00:00,19.0,68.0,21.127682880382974,69.38903263564464,24.730850836495225,58.27146973230617,23.21252202036105,97.04344156409687,21.98689298939866,59.11263627847626,21.657258900510428,72.35370763645885,23.3535199002705,63.29751643909069,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,23.21252202036105,21.657258900510428,36.75970857905376,36.75970857905376,32.96776154028746,32.96776154028746,36.75970857905376,36.75970857905376,36.75970857905376,32.96776154028746,36.75970857905376,32.96776154028746,24.730850836495225,23.3535199002705,19.0,0.0 
 12/06  09:00:00,19.4,65.0,21.204621017275677,69.13036459358628,26.208437677263543,52.415794423549784,23.747065847066725,96.21290992586812,22.180817995178117,58.4757892937241,22.011575921157032,70.19994558376935,23.327074376502857,62.256415342104,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.4,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,23.747065847066725,22.011575921157032,36.75970857905376,36.75970857905376,33.03603586433785,33.03603586433785,36.75970857905376,36.75970857905376,36.75970857905376,33.03603586433785,36.75970857905376,33.03603586433785,26.208437677263543,23.327074376502857,19.4,0.0 
 12/06  10:00:00,20.0,68.0,21.30564715835883,68.70326304495144,27.33723986673637,48.45159290676652,24.18850258686463,96.03883247651204,22.51398456992444,57.30257003606313,22.324021148232315,68.40354408074364,23.463187829544644,61.013666082325855,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,20.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,24.18850258686463,22.324021148232315,36.75970857905376,36.75970857905376,32.96776154028746,32.96776154028746,36.75970857905376,36.75970857905376,36.75970857905376,32.96776154028746,36.75970857905376,32.96776154028746,27.33723986673637,23.463187829544644,20.0,0.0 
 12/06  11:00:00,20.0,64.0,21.432462897642637,68.10393523498968,27.69302459167275,46.59731124783468,24.66659997945161,95.60886576156778,23.00966798089229,55.55081809093301,22.612820137390894,66.50506347822942,23.571553355442408,59.53965776586172,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,20.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,24.66659997945161,22.612820137390894,36.75970857905376,36.75970857905376,32.831208572415065,32.831208572415065,36.75970857905376,36.75970857905376,36.75970857905376,32.831208572415065,36.75970857905376,32.831208572415065,27.69302459167275,23.571553355442408,20.0,0.0 
