Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/06  12:00:00,20.0,60.0,21.576002138643382,67.50800646516217,27.27272648158357,46.361744949437025,25.145965012946096,96.4040930325225,23.603849905966115,53.59297036004043,22.831201935286945,64.54321940960779,23.656023071726544,57.52355157639495,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,20.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.145965012946096,22.831201935286945,36.75970857905376,36.75970857905376,32.831208572415065,32.831208572415065,36.75970857905376,36.75970857905376,36.75970857905376,32.831208572415065,36.75970857905376,32.831208572415065,27.27272648158357,23.656023071726544,20.0,0.0 
 12/06  13:00:00,21.0,60.0,21.746950835223615,66.80599434362462,26.459528301963623,47.92070994921717,25.628870106633475,96.13731366129429,24.357009769752764,51.22299166586226,23.05688054599436,63.06860347248173,23.767034330194807,56.30736102944414,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,21.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.628870106633475,23.05688054599436,36.75970857905376,36.75970857905376,32.89948510274417,32.89948510274417,36.75970857905376,36.75970857905376,36.75970857905376,32.89948510274417,36.75970857905376,32.89948510274417,26.459528301963623,23.767034330194807,21.0,0.0 
 12/06  14:00:00,21.0,60.0,21.89162882443364,66.2182491124543,25.874925079687422,48.72994799957088,25.896692002444116,98.16578530920665,25.133563014914486,48.90139681112072,23.252586555832163,61.5166515510044,24.34597920092638,53.42573003630826,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,21.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.896692002444116,23.252586555832163,36.75970857905376,36.75970857905376,32.89948510274417,32.89948510274417,36.75970857905376,36.75970857905376,36.75970857905376,32.89948510274417,36.75970857905376,32.89948510274417,25.874925079687422,24.34597920092638,21.0,0.0 
 12/06  15:00:00,20.6,57.0,22.048780257806982,65.58643872548511,25.434365280792868,49.03495668788182,25.963195541480292,99.10559826879516,25.88434602993394,46.769210402547955,23.40625607065742,60.16469574683571,25.47344320792745,48.97069797798133,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,20.6,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.963195541480292,23.40625607065742,36.75970857905376,36.75970857905376,32.96776154028746,32.96776154028746,36.75970857905376,36.75970857905376,36.75970857905376,32.96776154028746,36.75970857905376,32.96776154028746,25.434365280792868,25.47344320792745,20.6,0.0 
 12/06  16:00:00,20.0,60.0,22.186911194583498,64.97226895477027,25.097216443738994,49.2480005592299,25.72138616247988,100.0,26.349197008382596,45.45562450066691,23.502132109009583,59.137148851822936,26.839688545056205,44.46189655144937,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,20.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.72138616247988,23.502132109009583,36.75970857905376,36.75970857905376,33.03603586433785,33.03603586433785,36.75970857905376,36.75970857905376,36.75970857905376,33.03603586433785,36.75970857905376,33.03603586433785,25.097216443738994,26.839688545056205,20.0,0.0 
 12/06  17:00:00,19.6,60.0,22.29264135500383,64.55527274371505,24.813554399498084,49.32377547783092,25.44008734334021,100.0,26.68124928406344,44.574621718396074,23.581162814018533,58.218029476083366,27.76853911642418,41.4512595427084,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.6,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.44008734334021,23.581162814018533,36.75970857905376,36.75970857905376,32.96776154028746,32.96776154028746,36.75970857905376,36.75970857905376,36.75970857905376,32.96776154028746,36.75970857905376,32.96776154028746,24.813554399498084,27.76853911642418,19.6,0.0 
 12/06  18:00:00,19.2,61.0,22.363378896261597,64.21431414994709,24.461890914567675,49.50540204123266,25.0995253488218,100.0,26.727475857432847,44.40928697382042,23.617643983307985,57.33322948796766,27.863920321319405,40.49890185269891,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.2,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,25.0995253488218,23.617643983307985,36.75970857905376,36.75970857905376,32.831208572415065,32.831208572415065,36.75970857905376,36.75970857905376,36.75970857905376,32.831208572415065,36.75970857905376,32.831208572415065,24.461890914567675,27.863920321319405,19.2,0.0 
 12/06  19:00:00,19.0,60.0,22.359428087136024,64.22972930416118,23.983430742648185,50.220817180962854,24.62467287994304,99.99999999999999,26.46136551897664,45.111004590035954,23.40620784719488,57.46632206404562,27.050472747732,41.8615580109109,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,19.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,24.62467287994304,23.40620784719488,36.75970857905376,36.75970857905376,32.89948510274417,32.89948510274417,36.75970857905376,36.75970857905376,36.75970857905376,32.89948510274417,36.75970857905376,32.89948510274417,23.983430742648185,27.050472747732,19.0,0.0 
 12/06  20:00:00,18.0,64.0,22.2556957149374,64.63658519966638,23.384525299592752,51.44817696438905,24.044775719583857,100.0,25.94730287147313,46.502442166301094,22.854352981466345,58.87831875168864,25.585577136090777,45.100902232986776,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,18.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,24.044775719583857,22.854352981466345,36.75970857905376,36.75970857905376,33.03603586433785,33.03603586433785,36.75970857905376,36.75970857905376,36.75970857905376,33.03603586433785,36.75970857905376,33.03603586433785,23.384525299592752,25.585577136090777,18.0,0.0 
 12/06  21:00:00,18.0,64.0,22.09272773766475,65.28158987029369,22.86683392430411,52.440105896796624,23.564154312893585,100.0,25.31581789221707,48.27798119616696,22.38994982909549,59.963571342111536,24.450662739178323,47.66572847700111,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,18.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,23.564154312893585,22.38994982909549,36.75970857905376,36.75970857905376,32.96776154028746,32.96776154028746,36.75970857905376,36.75970857905376,36.75970857905376,32.96776154028746,36.75970857905376,32.96776154028746,22.86683392430411,24.450662739178323,18.0,0.0 
 12/06  22:00:00,17.0,72.0,21.909121728429035,66.01682657721102,22.442168624178535,53.54605909001078,23.170139410617857,99.99999999999999,24.660623390063392,50.201051791588725,22.007519128364176,61.03005824367197,23.62096846526324,49.85440358225307,0.0,0.0,39.94861929907539,39.94861929907539,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,17.0,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,32.69465551077197,36.75970857905376,36.75970857905376,23.170139410617857,22.007519128364176,36.75970857905376,36.75970857905376,32.89948510274417,32.89948510274417,36.75970857905376,36.75970857905376,36.75970857905376,32.89948510274417,36.75970857905376,32.89948510274417,22.442168624178535,23.62096846526324,17.0,0.0 
 12/06  23:00:00,17.0,82.0,21.723892606780797,66.76795582071884,22.03034064739747,55.34007804204587,22.818727141317915,99.99999999999999,24.03878954005423,52.10668268083914,21.677748648005295,61.98638663022061,22.931849415080816,52.387460358719906,4458.433681290899,0.08824906617277863,39.19619983999737,35.167409603470574,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,376.5586114345823,12.086796323950404,33.26157611377998,33.26157611377998,33.26157611377998,34.60647763314679,34.60647763314679,37.288456791604375,35.99526346345151,22.818727141317915,21.677748648005295,37.288456791604375,37.288456791604375,34.49677704244323,34.49677704244323,35.99526346345151,37.288456791604375,37.288456791604375,30.467986805916432,37.288456791604375,34.49677704244323,22.03034064739747,22.931849415080816,17.0,1355611.0011644964 
 12/06  24:00:00,16.8,82.0,21.5322755865897,67.5551651126072,22.04340744974219,55.59868438929894,22.54418130479864,100.0,23.527117932330757,53.73478600605341,21.388445555281294,62.98708927912443,22.369477921378582,54.503528184910614,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,0.0,0.0,36.55798580838634,36.55798580838634,0.0,16.8,34.48566243977413,34.48566243977413,34.48566243977413,34.48566243977413,34.48566243977413,38.43012187388031,38.43012187388031,22.54418130479864,21.388445555281294,38.43012187388031,38.43012187388031,34.75689753556169,34.75689753556169,38.43012187388031,38.43012187388031,38.43012187388031,34.75689753556169,38.43012187388031,34.75689753556169,22.04340744974219,22.369477921378582,16.8,0.0 
 12/07  01:00:00,16.0,88.0,21.364896428557028,68.18374806200652,22.819345647185106,53.215240141528554,22.300889463394043,99.99999999999999,23.053219699925037,55.24027071925889,21.139643580285554,63.87202373432341,21.92668917114512,56.180608854544204,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,37.12314745751701,37.12314745751701,0.0,0.0,0.0,0.0,5615.612716925361,0.14722417287744013,36.38113554633141,33.33940675015612,394.8537363497278,11.104796657307569,33.69401324464034,33.69401324464034,33.69401324464034,35.038914764007146,35.038914764007146,37.70692819270213,36.27521696578872,22.300889463394043,21.139643580285554,37.70692819270213,37.70692819270213,35.13208871985223,35.13208871985223,36.27521696578872,37.70692819270213,37.70692819270213,35.13208871985223,37.70692819270213,32.090359923676935,22.819345647185106,21.92668917114512,16.0,1421473.45085902 
 12/07  02:00:00,16.0,88.0,21.23110241631288,68.7453720001857,23.16955156910869,52.321945048721396,22.095238101293333,100.0,22.624696345388507,56.69362000717288,20.947948305185903,64.62180076187335,22.200529844583585,55.486830883007556,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,37.123147457517014,37.123147457517014,0.0,0.0,0.0,0.0,7148.675551600373,0.1780844051975879,37.07318958907845,32.27150731878689,573.7675472886043,8.639709854926627,33.617281586108234,33.617281586108234,33.617281586108234,35.63463386515845,35.63463386515845,37.59926102576144,35.62498925924188,22.095238101293333,20.947948305185903,37.59926102576144,37.59926102576144,35.564743183903886,35.564743183903886,35.62498925924188,37.59926102576144,37.59926102576144,35.564743183903886,37.59926102576144,30.76306091361232,23.16955156910869,22.200529844583585,16.0,2065563.1702389754 
 12/07  03:00:00,15.6,94.0,21.121071198921133,69.14262126094705,23.047966155279898,53.0287972457594,21.908989948819322,99.99999999999999,22.247268016527755,57.95198273013163,20.781693860953755,65.28093313860067,22.91909429807681,53.44048606602989,0.0,0.0,38.24747912981793,38.24747912981793,11454.323743950728,0.24270864578962384,35.511153405890894,27.905701397557657,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,817.9853030922627,5.84393307667934,31.67310848725063,31.67310848725063,31.67310848725063,34.36293878585303,34.36293878585303,35.756648884915364,32.916325574748356,21.908989948819322,20.781693860953755,35.756648884915364,35.756648884915364,26.81320581223632,34.41865782056956,32.916325574748356,35.756648884915364,35.756648884915364,34.41865782056956,35.756648884915364,34.41865782056956,23.047966155279898,22.91909429807681,15.599999999999998,2944747.091132146 
 12/07  04:00:00,15.0,100.0,21.038268902988865,69.4951425814115,22.738384355631382,54.521666737547534,22.026126867990133,100.0,21.934287402442024,59.06809679315357,20.632088551588744,65.99729876796243,23.162864020292098,53.134344391817756,0.0,0.0,38.24747912981793,38.24747912981793,7778.891106722807,0.1911358117406321,34.15847233060377,29.29026182437206,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,617.2315835542123,7.6898144143864595,30.41037293896186,30.41037293896186,30.41037293896186,32.42772521801208,32.42772521801208,34.41517027673875,32.4180803646095,22.026126867990133,20.632088551588744,34.41517027673875,34.41517027673875,27.63025475181348,32.498465258045194,32.4180803646095,34.41517027673875,34.41517027673875,32.498465258045194,34.41517027673875,32.498465258045194,22.738384355631382,23.162864020292098,15.0,2222033.7007951643 
 12/07  05:00:00,16.0,94.0,20.970817883511693,69.85314628054314,22.418600919163485,56.2282452664773,22.40388893397227,100.0,21.652015069731235,60.15526919042537,20.54426149969394,66.56679235663361,23.07766486364492,54.02283665741086,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,16.0,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,34.42890535823173,34.42890535823173,22.40388893397227,20.54426149969394,34.42890535823173,34.42890535823173,30.560992166406525,30.560992166406525,34.42890535823173,34.42890535823173,34.42890535823173,30.560992166406525,34.42890535823173,30.560992166406525,22.418600919163485,23.07766486364492,16.0,0.0 
 12/07  06:00:00,15.6,96.0,20.920491825136466,70.06965213097833,22.0887145327729,57.82856015524857,22.5386595896399,100.0,21.470445379671503,60.827434791771715,20.473307316264478,66.97680652034884,22.816581106870423,55.32474351203604,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,15.6,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,34.42890535823173,34.42890535823173,22.5386595896399,20.473307316264478,34.42890535823173,34.42890535823173,30.560992166406525,30.560992166406525,34.42890535823173,34.42890535823173,34.42890535823173,30.560992166406525,34.42890535823173,30.560992166406525,22.0887145327729,22.816581106870423,15.6,0.0 
 12/07  07:00:00,17.0,94.0,20.883757564974246,70.22815852162319,21.935883758505952,59.55377124720822,22.577970969819358,100.0,21.333164680304733,61.341275288252206,20.53264401401679,67.14775185785544,22.58343161685873,57.253431864671626,0.0,0.0,38.24747912981793,38.24747912981793,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,17.0,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,30.426545077792323,34.42890535823173,34.42890535823173,22.577970969819358,20.53264401401679,34.42890535823173,34.42890535823173,30.49376862209943,30.49376862209943,34.42890535823173,34.42890535823173,34.42890535823173,30.49376862209943,34.42890535823173,30.49376862209943,21.935883758505952,22.58343161685873,17.0,0.0 
 12/07  08:00:00,18.2,90.0,20.87917713167874,70.24794973980369,22.62145377968245,58.233718780835034,22.78276353034955,99.99999999999999,21.306435001083415,61.44189497768405,20.951218070318255,65.88695681992064,22.53199182812034,58.55409954675116,4727.873180322536,0.11420287765180742,35.892226553767856,32.59087909770329,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,392.4029285424617,13.318408326329152,32.4569451194344,32.4569451194344,32.4569451194344,33.801846638801216,33.801846638801216,36.388798777356385,35.10563330173201,22.78276353034955,20.951218070318255,36.388798777356385,36.388798777356385,33.81778800834776,33.81778800834776,35.10563330173201,36.388798777356385,36.388798777356385,30.5164405522832,36.388798777356385,33.81778800834776,22.62145377968245,22.53199182812034,18.2,1412650.5427528622 
 12/07  09:00:00,19.4,87.0,20.92410664227461,70.12357922430965,24.140783373965288,54.20496523685128,23.143264244825303,99.78712384912336,21.43218265873858,61.03065417441255,21.529156243532192,64.12871132699313,22.643556767898353,59.32531701035965,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,19.4,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.143264244825303,21.529156243532192,36.42227943750578,36.42227943750578,32.821723446478146,32.821723446478146,36.42227943750578,36.42227943750578,36.42227943750578,32.821723446478146,36.42227943750578,32.821723446478146,24.140783373965288,22.643556767898353,19.4,0.0 
 12/07  10:00:00,21.0,78.0,21.00666121257485,69.69942328025915,24.950467583665038,52.60234266035149,23.55972450261283,99.52801242315108,21.703254252065086,59.96707389637425,22.06224291247168,62.5193213383036,22.99319210525924,59.15779782891848,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,21.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.55972450261283,22.06224291247168,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,24.950467583665038,22.99319210525924,21.0,0.0 
 12/07  11:00:00,22.0,73.0,21.117536000017612,69.22624973186791,25.32307274000869,52.405944127789425,23.931220102653874,99.72901139982383,22.078087734257423,58.61044623005054,22.505124084491626,61.36424067015898,23.284147403662267,59.202906113119255,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,22.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.931220102653874,22.505124084491626,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,25.32307274000869,23.284147403662267,22.0,0.0 
 12/07  12:00:00,23.0,71.0,21.22782963533693,68.69091104669522,25.183910008139694,54.14899960333228,24.070317261332196,100.0,22.434277481718475,57.29632124704729,22.727221985207002,61.23709246480405,23.411375510870172,60.1960494910239,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,23.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.070317261332196,22.727221985207002,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,25.183910008139694,23.411375510870172,23.0,0.0 
 12/07  13:00:00,20.0,88.0,21.333375007545133,68.2476238694401,24.997271256015356,56.231260300028296,24.277513480371283,100.0,22.730726263410233,56.274030087805905,22.896349229755252,61.467514699020896,23.467906220075434,61.605673667255715,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,20.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.277513480371283,22.896349229755252,36.42227943750578,36.42227943750578,32.55764932383344,32.55764932383344,36.42227943750578,36.42227943750578,36.42227943750578,32.55764932383344,36.42227943750578,32.55764932383344,24.997271256015356,23.467906220075434,20.0,0.0 
 12/07  14:00:00,22.0,83.0,21.423045125265105,67.80619903850025,24.932335548040182,57.57759128995228,24.671526728215774,99.96665374321415,22.846734580553175,55.82412659122805,23.2004298903587,60.96507283278619,23.900045408587033,61.21953936438892,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,22.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.671526728215774,23.2004298903587,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,24.932335548040182,23.900045408587033,22.0,0.0 
 12/07  15:00:00,24.0,72.0,21.53104454574056,67.29227202843256,24.95116556223561,58.5605557813202,24.97646438039419,99.956033784296,23.170296048640683,54.687136421622725,23.515184415971817,60.42580987561615,24.663947044202445,59.5463882381096,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,24.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.97646438039419,23.515184415971817,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,24.95116556223561,24.663947044202445,24.0,0.0 
 12/07  16:00:00,26.0,61.0,21.653600886571745,66.72309355015587,25.019089779692223,59.68258212277542,25.118719860631053,99.99999999999999,23.645858156566128,53.0873490541417,23.809773802758862,60.27450457331796,25.445021219115272,58.1689281847452,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,26.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,25.118719860631053,23.809773802758862,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,25.019089779692223,25.445021219115272,26.0,0.0 
 12/07  17:00:00,27.0,58.0,21.785868654506224,66.18576767419208,24.972250820166998,60.77663024173358,25.08696005785729,100.0,24.139890204317798,51.53379720910519,23.95379324120296,60.46853084479565,25.852725723133123,57.662445580842466,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,27.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,25.08696005785729,23.95379324120296,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,24.972250820166998,25.852725723133123,27.0,0.0 
 12/07  18:00:00,26.8,57.0,21.86953873658203,65.78277539963898,24.70957764188238,62.45754892542961,24.87958915837158,100.0,24.60979175775197,50.05386444629277,23.881283815981174,61.433027029082524,25.783358933390424,58.581389102807975,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,26.8,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.87958915837158,23.881283815981174,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,24.70957764188238,25.783358933390424,26.8,0.0 
 12/07  19:00:00,25.0,65.0,21.897923695390276,65.66885315619938,24.218931157343178,64.64484022093473,24.485778976985706,99.99999999999999,24.80881645868391,49.46178709829845,23.499929362757896,63.17720128249907,25.042935369180245,61.53097490031123,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,24.999999999999996,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.485778976985706,23.499929362757896,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,24.218931157343178,25.042935369180245,24.999999999999996,0.0 
 12/07  20:00:00,24.3,62.0,21.85687674297195,65.8336511572382,23.687453089131246,66.81405113727835,24.014751222717457,99.99999999999999,24.760355661279384,49.60509316111049,23.015586188058347,65.2742775315376,24.234180452541217,64.64828571865931,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,24.299999999999997,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,24.014751222717457,23.015586188058347,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,23.687453089131246,24.234180452541217,24.299999999999997,0.0 
 12/07  21:00:00,23.6,63.0,21.77230171268502,66.17467836686784,23.22707482294648,68.41054562809042,23.6349144689434,99.99999999999999,24.558008381571398,50.2087868030211,22.618638193722482,66.89548126090084,23.594262757017482,66.9041827945428,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,23.6,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.6349144689434,22.618638193722482,36.42227943750578,36.42227943750578,32.689687496918864,32.689687496918864,36.42227943750578,36.42227943750578,36.42227943750578,32.689687496918864,36.42227943750578,32.689687496918864,23.22707482294648,23.594262757017482,23.6,0.0 
 12/07  22:00:00,22.0,69.0,21.6700976016728,66.58940784308666,22.809920029791783,69.83466863535797,23.292708816756466,100.0,24.25659078623253,51.12333411936035,22.27593818859941,68.30005889579311,23.05975809653365,68.77830010349662,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,22.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.292708816756466,22.27593818859941,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,22.809920029791783,23.05975809653365,22.0,0.0 
 12/07  23:00:00,22.0,69.0,21.56018783802038,67.10549163178541,22.487515180712936,70.85217505664076,23.037181097270583,100.0,23.921065417118427,52.21551517493454,22.01780090771893,69.43036183006774,22.669429088375175,70.06630325814595,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,22.0,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,23.037181097270583,22.01780090771893,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,22.487515180712936,22.669429088375175,22.0,0.0 
 12/07  24:00:00,21.2,73.0,21.453574122131272,67.54497862366986,22.194051886374943,71.75420476927908,22.813538047166773,100.0,23.581880346590587,53.29237684573201,21.78666943707968,70.4059773108477,22.330606088439268,71.15315407264805,0.0,0.0,35.892226553767856,35.892226553767856,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,0.0,21.2,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,32.49163023705264,36.42227943750578,36.42227943750578,22.813538047166773,21.78666943707968,36.42227943750578,36.42227943750578,32.62366841061423,32.62366841061423,36.42227943750578,36.42227943750578,36.42227943750578,32.62366841061423,36.42227943750578,32.62366841061423,22.194051886374943,22.330606088439268,21.2,0.0 
 12/08  01:00:00,20.0,78.0,21.347105675198915,67.98710320786915,21.99584080069078,72.30840205536435,22.595106265456156,100.0,23.244994614131894,54.38677939350279,21.56317121366142,71.3658818156734,22.030580418326053,72.1488262670865,7522.275453827204,0.18132029477087747,35.858239657582324,30.895785147403846,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,37.07318958907845,37.07318958907845,590.3105618000312,12.674986570330118,32.25411716390287,32.25411716390287,32.25411716390287,34.271469442953084,34.271469442953084,36.2950525381968,34.2618248370365,22.595106265456156,21.56317121366142,36.2950525381968,36.2950525381968,34.26078580871044,34.26078580871044,34.2618248370365,36.2950525381968,36.2950525381968,29.298331298531963,36.2950525381968,34.26078580871044,21.99584080069078,22.030580418326053,20.0,2125118.0224801125 
 12/08  02:00:00,18.0,88.0,21.23670881713999,68.51721594876994,22.7607202197894,68.88364460105007,22.347017981375885,99.99999999999999,22.86034210744966,55.72315216821137,21.30684544116716,72.54823799131373,21.790427450019607,73.06530024254434,3643.1698275127605,0.08472799571374645,39.026135646827015,35.597234641407894,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,11825.11945525099,0.3583951344755508,34.02685907241512,28.715045226370833,1159.6185745403661,3.6349346054768534,32.50390646554182,32.50390646554182,32.50390646554182,36.4602215982744,36.4602215982744,36.50443852807164,32.438922766411025,22.347017981375885,21.30684544116716,36.50443852807164,36.50443852807164,36.168561624808866,36.168561624808866,32.438922766411025,36.50443852807164,36.50443852807164,32.73966061938974,36.50443852807164,30.856747778764582,22.7607202197894,21.790427450019607,18.0,4174626.8683453184 
 12/08  03:00:00,17.6,91.0,21.14085540075501,68.92146240685555,23.612238044128198,65.13581833756493,22.139568268298472,99.99999999999999,22.523108556067392,56.87492314243313,21.10066668073162,73.44625960778689,22.619270861370413,69.16367831181925,0.0,0.0,39.026135646827015,39.026135646827015,0.0,0.0,34.15847233060377,34.15847233060377,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,17.6,29.52949803691183,29.52949803691183,29.52949803691183,29.52949803691183,29.52949803691183,33.660288344947425,33.660288344947425,22.139568268298472,21.10066668073162,33.660288344947425,33.660288344947425,29.798228848444033,29.798228848444033,33.660288344947425,33.660288344947425,33.660288344947425,29.798228848444033,33.660288344947425,29.798228848444033,23.612238044128198,22.619270861370413,17.6,0.0 
 12/08  04:00:00,19.0,83.0,21.08055134200233,69.17717227921827,23.87658291204523,63.92267573946617,22.014947285028448,100.0,22.28811375044817,57.6931742704419,20.99965791132418,73.88555071322628,23.766035194810616,64.35106334671161,0.0,0.0,39.02613564682702,39.02613564682702,3383.6497018804257,0.06217601219217491,34.54758379010404,31.292769167583028,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,295.05566755048454,15.337317976562575,30.215424079796975,30.215424079796975,30.215424079796975,31.224100219322082,31.224100219322082,34.27772363207354,33.35809660250203,22.014947285028448,20.99965791132418,34.27772363207354,34.27772363207354,28.02918033147381,31.28399495399482,33.35809660250203,34.27772363207354,34.27772363207354,31.28399495399482,34.27772363207354,31.28399495399482,23.87658291204523,23.766035194810616,19.0,1062200.4031817443 
 12/08  05:00:00,18.8,87.0,21.041679468772273,69.34255733841573,23.73542659707161,64.41232832195847,22.004930834902652,100.0,22.10024073316898,58.35709903575449,20.9269415708768,74.263665633436,24.155394234247346,62.80416420247096,0.0,0.0,39.02613564682702,39.02613564682702,7616.281989041811,0.13611726339833452,36.207025887331895,29.513984220974304,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,580.4920587719993,11.471047604112728,32.74856094677402,32.74856094677402,32.74856094677402,34.765913225824235,34.765913225824235,36.67181192217697,34.66711877343089,22.004930834902652,20.9269415708768,36.67181192217697,36.67181192217697,27.956377909294776,34.64941957565236,34.66711877343089,36.67181192217697,36.67181192217697,34.64941957565236,36.67181192217697,34.64941957565236,23.73542659707161,24.155394234247346,18.8,2089771.4115791973 
 12/08  06:00:00,18.6,89.0,21.008436114788466,69.48436795690853,23.41472632443187,65.68014291584828,22.111739207573414,100.0,21.935276250166947,58.94719789663836,20.86211413883227,74.65798747500432,24.063454248600266,63.16221442845507,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,18.6,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.111739207573414,20.86211413883227,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.41472632443187,24.063454248600266,18.6,0.0 
 12/08  07:00:00,20.0,88.0,20.98038363170619,69.60428725574575,23.127948114011026,67.09310931376251,22.229867370078598,100.0,21.83165219123468,59.321283942407064,20.89252409969156,74.73484017726615,23.81929330336072,64.35123973936511,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,20.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.229867370078598,20.89252409969156,37.06101644031322,37.06101644031322,33.113063385388834,33.113063385388834,37.06101644031322,37.06101644031322,37.06101644031322,33.113063385388834,37.06101644031322,33.113063385388834,23.127948114011026,23.81929330336072,20.0,0.0 
 12/08  08:00:00,21.0,83.0,20.96608275853421,69.7348290646472,22.965536397746625,68.23084402552327,22.393982099828715,100.0,21.792462684993502,59.52263084867862,21.065686681967193,74.29511157210776,23.612741526707627,65.6143165374106,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,21.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.393982099828715,21.065686681967193,37.06101644031322,37.06101644031322,33.113063385388834,33.113063385388834,37.06101644031322,37.06101644031322,37.06101644031322,33.113063385388834,37.06101644031322,33.113063385388834,22.965536397746625,23.612741526707627,21.0,0.0 
 12/08  09:00:00,23.0,84.0,20.976177322857232,69.691565974492,22.936736139270966,68.87497496059058,22.651897930936087,100.0,21.842935164336588,59.339408368251995,21.39090322126865,73.12458711874825,23.51102822144132,66.52607272884967,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,23.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.651897930936087,21.39090322126865,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,22.936736139270966,23.51102822144132,23.0,0.0 
 12/08  10:00:00,24.0,83.0,21.017850257699735,69.51328034251179,23.147811232027514,69.147117283532,22.964563010894814,100.0,22.008046728685045,58.74445489308512,21.788307385608206,71.98513052004444,23.563440039727567,67.43608891645769,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,24.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.964563010894814,21.788307385608206,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.147811232027514,23.563440039727567,24.0,0.0 
 12/08  11:00:00,25.0,78.0,21.089973012835234,69.20593838161412,23.398089415493228,69.48961952063934,23.308670962512824,100.0,22.273213972456315,57.80297267186519,22.20623129954943,70.9276979287996,23.69323606596517,68.26774894721899,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,25.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.308670962512824,22.20623129954943,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.398089415493228,23.69323606596517,25.0,0.0 
 12/08  12:00:00,25.0,77.0,21.18404807281863,68.87573444362701,23.61025743613162,69.8905144560737,23.634214729728846,100.0,22.59302937744024,56.74631721025328,22.578816127301955,70.1028335754517,23.83709050980004,68.94681151096114,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,25.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.634214729728846,22.578816127301955,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.61025743613162,23.83709050980004,25.0,0.0 
 12/08  13:00:00,25.0,78.0,21.288453445210965,68.43593643783852,23.76073843664434,70.69524511598505,23.909163676056025,100.0,22.961131048621674,55.49381149199914,22.895918611132743,69.6274304909211,23.962243634111204,69.84839293379737,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,25.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.909163676056025,22.895918611132743,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.76073843664434,23.962243634111204,25.0,0.0 
 12/08  14:00:00,24.0,83.0,21.39124140271437,68.00602369839595,23.834361739606752,71.73284008147576,24.099751053562443,100.0,23.31083045246141,54.33266304686488,23.092789421102815,69.64105065655102,24.038435521523287,70.86336056593393,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,24.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,24.099751053562443,23.092789421102815,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.834361739606752,24.038435521523287,24.0,0.0 
 12/08  15:00:00,24.2,84.0,21.487350509999413,67.60679422127203,23.85433305264177,72.68017286423807,24.195579233010008,100.0,23.669236474514946,53.17105641218994,23.221302816392264,69.76050285090588,24.089019842478145,71.6677041867227,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,24.2,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,24.195579233010008,23.221302816392264,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.85433305264177,24.089019842478145,24.2,0.0 
 12/08  16:00:00,23.0,89.0,21.564780951401495,67.28706071935437,23.76102704539403,74.18823202729902,24.172621216346315,100.0,24.02431126505396,52.04773146239071,23.207115001911582,70.55009271991729,24.01939465383684,73.05036195713706,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,23.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,24.172621216346315,23.207115001911582,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.76102704539403,24.01939465383684,23.0,0.0 
 12/08  17:00:00,22.0,94.0,21.604923031052575,67.12195826980214,23.48341648985293,76.7671855617307,23.94283590077113,100.0,24.14505005832218,51.67157451555964,22.99481811735888,72.42351578332321,23.729955684356813,75.64137488450835,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,22.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.94283590077113,22.99481811735888,37.06101644031322,37.06101644031322,33.113063385388834,33.113063385388834,37.06101644031322,37.06101644031322,37.06101644031322,33.113063385388834,37.06101644031322,33.113063385388834,23.48341648985293,23.729955684356813,22.0,0.0 
 12/08  18:00:00,22.2,96.0,21.584842193924967,67.1377498446391,23.126954427855605,79.10090379874802,23.656534230627045,100.0,23.933082272324746,52.281692278561806,22.68549256048069,74.24677085630115,23.337689705990606,78.10662751095005,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,22.2,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.656534230627045,22.68549256048069,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,23.126954427855605,23.337689705990606,22.2,0.0 
 12/08  19:00:00,22.0,94.0,21.513437787259942,67.43184793267466,22.705797104975233,82.09173930894525,23.280553969227764,100.0,23.633665443886912,53.23210243681295,22.3047886400445,76.72139188675074,22.872958201080465,81.27067900396021,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,22.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,23.280553969227764,22.3047886400445,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,22.705797104975233,22.872958201080465,22.0,0.0 
 12/08  20:00:00,21.0,100.0,21.414854007066605,67.84026264017729,22.302834952713724,84.90640849173312,22.931912801424716,100.0,23.334876023492434,54.20001358683705,21.93760316975166,79.12672579103446,22.440699573429225,84.20393411487802,0.0,0.0,39.02613564682702,39.02613564682702,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,0.0,21.0,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,33.04562090119934,37.06101644031322,37.06101644031322,22.931912801424716,21.93760316975166,37.06101644031322,37.06101644031322,33.18050586957831,33.18050586957831,37.06101644031322,37.06101644031322,37.06101644031322,33.18050586957831,37.06101644031322,33.18050586957831,22.302834952713724,22.440699573429225,21.0,0.0 
 12/08  21:00:00,20.8,98.0,21.30649456933398,68.29237761317444,22.02570649917672,86.88831641340383,22.666143115407998,100.0,23.0453074393072,55.156988777549046,21.651974996761545,81.1009440306523,22.09449392388541,86.53104501344947,7006.365686939054,0.14262734383350023,37.30371497482647,31.427688699337924,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,35.95313115700016,35.95313115700016,570.071267247919,13.505383599300679,33.929227820797216,33.929227820797216,33.929227820797216,35.94658009984743,35.94658009984743,37.933925985145535,35.93693549393085,22.666143115407998,21.651974996761545,37.933925985145535,37.933925985145535,35.830011433348034,35.830011433348034,35.93693549393085,37.933925985145535,37.933925985145535,29.953985157859492,37.933925985145535,35.830011433348034,22.02570649917672,22.09449392388541,20.8,2052256.5620925082 
 12/08  22:00:00,21.0,94.0,21.198368536194184,68.74689054867855,22.48150062909152,84.85810379190207,22.43783765166925,100.0,22.810689930304875,55.94625211768426,21.433590034230047,82.88127846613025,21.89896047680394,87.92715681947794,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,16160.041639708037,0.4567504820334344,34.886923386778435,26.24596674379672,1215.057047442548,6.469040635187928,31.0474898467177,31.0474898467177,31.0474898467177,35.08219440481813,35.08219440481813,35.12017344320655,30.990492556515775,22.43783765166925,21.433590034230047,35.12017344320655,35.12017344320655,34.886923386778435,34.886923386778435,30.990492556515775,35.12017344320655,35.12017344320655,34.886923386778435,35.12017344320655,26.24596674379672,22.48150062909152,21.89896047680394,21.0,4374205.370793173 
