Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/08  23:00:00,21.0,88.0,21.124727561440253,69.05838842433624,23.616480364080722,78.95240313742165,22.27667909878501,100.0,22.604846957471487,56.64929561363163,21.288891517961268,83.80248262296536,22.83744584849547,82.76171537113716,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,3428.191269936696,0.09926577220238762,38.18699811028384,36.121478863463736,280.91547463363065,17.339499281570777,34.84617266305358,34.84617266305358,34.84617266305358,35.85484880257869,35.85484880257869,38.668677132978324,37.75986191345263,22.27667909878501,21.288891517961268,38.668677132978324,38.668677132978324,35.94764055981462,35.94764055981462,37.75986191345263,38.668677132978324,38.668677132978324,35.94764055981462,38.668677132978324,33.88212131299453,23.616480364080722,22.83744584849547,21.0,1011295.7086810704 
 12/08  24:00:00,20.0,98.0,21.08757484579921,69.21611058874652,24.01159273122021,76.77718671371208,22.157223635167096,100.0,22.461062218423226,57.14625485637215,21.176965127663358,84.65675108192093,23.922944895001574,77.19694201918625,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.157223635167096,21.176965127663358,38.719601641348866,38.719601641348866,35.15655113969381,35.15655113969381,38.719601641348866,38.719601641348866,38.719601641348866,35.15655113969381,38.719601641348866,35.15655113969381,24.01159273122021,23.922944895001574,20.0,0.0 
 12/09  01:00:00,20.0,94.0,21.065069601288968,69.24296755355124,23.875450467946134,77.09282719612108,22.07465691788181,100.0,22.343872457976577,57.49771505453815,21.104054106128046,85.0853997643282,24.206744543048273,75.57879057540168,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.07465691788181,21.104054106128046,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,23.875450467946134,24.206744543048273,20.0,0.0 
 12/09  02:00:00,20.0,100.0,21.040250061605136,69.34864385345485,23.569350462005424,78.4844324834915,22.00788492331877,100.0,22.22766439254687,57.90583376024598,21.047148859497877,85.65811039873975,24.081259786151698,76.10845733401663,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,36.69913360605894,36.69913360605894,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.00788492331877,21.047148859497877,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,23.569350462005424,24.081259786151698,20.0,0.0 
 12/09  03:00:00,19.8,100.0,21.007828060166908,69.4178237313467,23.218663570316913,80.25395507368496,22.009128418487688,100.0,22.110844351788565,58.26135906187258,20.98684539290675,86.2867252803149,23.783634507529648,77.56977479173376,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,19.8,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.009128418487688,20.98684539290675,38.719601641348866,38.719601641348866,35.16697404476612,35.16697404476612,38.719601641348866,38.719601641348866,38.719601641348866,35.16697404476612,38.719601641348866,35.16697404476612,23.218663570316913,23.783634507529648,19.8,0.0 
 12/09  04:00:00,20.0,100.0,20.967032710913237,69.66145253881825,22.83838995472345,82.37452423353639,22.177339664963583,100.0,21.97890392154941,58.79047749425891,20.913828173940885,87.14984582289443,23.389887100413908,79.67616545922172,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.177339664963583,20.913828173940885,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,22.83838995472345,23.389887100413908,20.0,0.0 
 12/09  05:00:00,20.0,96.0,20.931807668602424,69.81250278262485,22.496321591389062,84.13032277106817,22.300424404679504,100.0,21.87854911238908,59.151650415529055,20.848985440525496,87.74863216541573,23.00720889490988,81.56726759916583,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.300424404679504,20.848985440525496,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,22.496321591389062,23.00720889490988,20.0,0.0 
 12/09  06:00:00,19.4,98.0,20.897438692742853,69.96024309339803,22.22721064046865,85.45076208482706,22.31613876864246,100.0,21.78860847784916,59.47747261281788,20.783576306029225,88.16463519376042,22.679136104047743,83.13876193198718,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,19.4,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.31613876864246,20.783576306029225,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,22.22721064046865,22.679136104047743,19.4,0.0 
 12/09  07:00:00,21.0,94.0,20.88450175712839,70.08560528599807,22.381974616401155,84.77971150394478,22.419963014214183,100.0,21.735803221102348,59.72907675039833,21.02017434748485,87.14062256970276,22.48634509199425,84.24663251801599,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.419963014214183,21.02017434748485,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,22.381974616401155,22.48634509199425,21.0,0.0 
 12/09  08:00:00,22.0,88.0,20.926225671585396,69.90598145720733,23.551106080746553,79.0644300643827,22.692546438473904,99.9612528488259,21.806762471021663,59.47066318175102,21.53055345369659,84.63010817156237,22.582733150543355,83.82761557680934,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,22.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.692546438473904,21.53055345369659,38.719601641348866,38.719601641348866,35.15655113969381,35.15655113969381,38.719601641348866,38.719601641348866,38.719601641348866,35.15655113969381,38.719601641348866,35.15655113969381,23.551106080746553,22.582733150543355,22.0,0.0 
 12/09  09:00:00,22.8,82.0,21.007695363978918,69.55673661441182,24.33860708934214,75.39264634521545,23.08746083073184,99.88294828712559,22.036923785076752,58.641118774012575,22.040800311273237,82.11570837721624,22.854473409245287,82.445907235427,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,22.799999999999997,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.08746083073184,22.040800311273237,38.719601641348866,38.719601641348866,35.0923961310524,35.0923961310524,38.719601641348866,38.719601641348866,38.719601641348866,35.0923961310524,38.719601641348866,35.0923961310524,24.33860708934214,22.854473409245287,22.799999999999997,0.0 
 12/09  10:00:00,25.0,74.0,21.123458877483788,69.06381444875467,24.84332020701973,73.23423643858304,23.58300168906197,99.82053402249068,22.39578899519599,57.373520780905494,22.576700453709908,79.6534877495559,23.25896525338749,80.54565085904383,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,25.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.58300168906197,22.576700453709908,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,24.84332020701973,23.25896525338749,25.0,0.0 
 12/09  11:00:00,25.0,74.0,21.262909507674486,68.47521646568933,24.981715873660693,72.76899775294586,24.005916721847143,100.0,22.862943221186157,55.769463324331724,22.990549488993498,77.92225794098151,23.571923453320977,79.18713909159564,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,25.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,24.005916721847143,22.990549488993498,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,24.981715873660693,23.571923453320977,25.0,0.0 
 12/09  12:00:00,23.4,84.0,21.388610284182036,67.94946735212532,24.711050634774047,74.15364964485263,24.16231474396297,100.0,23.321701124132822,54.243145517223965,23.12760104417191,77.51582819505096,23.663650201047112,78.96150112913809,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,23.4,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,24.16231474396297,23.12760104417191,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,24.711050634774047,23.663650201047112,23.4,0.0 
 12/09  13:00:00,22.0,94.0,21.49068265341554,67.52587614564021,24.371849566620064,76.17039452883546,24.196719278851766,100.0,23.6559387573359,53.16077966028253,23.152627157122915,77.81614258309703,23.625800670105193,79.65965908107023,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,22.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,24.196719278851766,23.152627157122915,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,24.371849566620064,23.625800670105193,22.0,0.0 
 12/09  14:00:00,21.0,94.0,21.547766779589022,67.29026147408669,24.01427534178239,78.18629054260401,24.0992832492764,100.0,23.639823923102714,53.21225132112697,23.077829033227324,78.61120799517062,23.50569747900635,80.61391804925393,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,24.0992832492764,23.077829033227324,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,24.01427534178239,23.50569747900635,21.0,0.0 
 12/09  15:00:00,21.4,96.0,21.56074229764152,67.23683675335566,23.726230795162206,79.89693596747429,23.972686841841806,100.0,23.505669028641567,53.644209841504264,22.980281820046656,79.47783433805269,23.39754622037546,81.493293620905,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.4,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.972686841841806,22.980281820046656,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,23.726230795162206,23.39754622037546,21.4,0.0 
 12/09  16:00:00,22.2,90.0,21.54834640003037,67.28786917087703,23.52147897841742,81.20772398454871,23.868185087640345,100.0,23.400926006415446,53.98422295460129,22.90711984152134,80.23407996904788,23.318566657795397,82.20587882801755,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,22.2,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.868185087640345,22.90711984152134,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,23.52147897841742,23.318566657795397,22.2,0.0 
 12/09  17:00:00,23.0,89.0,21.525489252383384,67.31510195172949,23.336858063646293,82.45377753518858,23.746632607711803,100.0,23.396266008979495,53.94572793386596,22.806713791063473,81.05387049915865,23.20889747890617,83.0914388171831,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,23.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.746632607711803,22.806713791063473,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,23.336858063646293,23.20889747890617,23.0,0.0 
 12/09  18:00:00,21.8,90.0,21.4932801995957,67.447985648993,23.05448883369075,84.04573539016796,23.528637224280136,100.0,23.4023387545128,53.925964301295636,22.583829121044882,82.43240707604059,22.957738894588246,84.53736141513482,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.8,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.528637224280136,22.583829121044882,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,23.05448883369075,22.957738894588246,21.8,0.0 
 12/09  19:00:00,21.4,90.0,21.463181625059015,67.57242528727207,22.81068740369378,85.21268819419858,23.346925864836972,100.0,23.39009455245221,53.96582585855618,22.482162561738022,83.06565727109894,23.08821708742914,83.79067741596357,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.4,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.346925864836972,22.482162561738022,38.719601641348866,38.719601641348866,34.964085938937046,34.964085938937046,38.719601641348866,38.719601641348866,38.719601641348866,34.964085938937046,38.719601641348866,34.964085938937046,22.81068740369378,23.08821708742914,21.4,0.0 
 12/09  20:00:00,21.0,88.0,21.41038874902791,67.85879565938336,22.457527628793066,86.94766758635696,23.049385475929718,100.0,23.296804141301063,54.32464415118265,22.141369887229537,84.88985065343661,22.664328586331084,85.86092652673807,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,21.0,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,23.049385475929718,22.141369887229537,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,22.457527628793066,22.664328586331084,21.0,0.0 
 12/09  21:00:00,20.4,91.0,21.327932271368972,68.20264412980347,22.124776843035352,88.54850149817636,22.770889715486433,100.0,23.11301723286024,54.93146511584403,21.814359561590237,86.56815671987448,22.245229292116267,87.8992072880936,0.0,0.0,39.96554873058989,39.96554873058989,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,38.18699811028384,38.18699811028384,0.0,20.4,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,34.899930842648004,38.719601641348866,38.719601641348866,22.770889715486433,21.814359561590237,38.719601641348866,38.719601641348866,35.02824103522608,35.02824103522608,38.719601641348866,38.719601641348866,38.719601641348866,35.02824103522608,38.719601641348866,35.02824103522608,22.124776843035352,22.245229292116267,20.4,0.0 
 12/09  22:00:00,20.0,94.0,21.23070106361233,68.610615373749,21.867902984097025,89.93783981579143,22.5335079619694,100.0,22.86923504283815,55.74816659869741,21.551715494331532,87.96545196254081,21.904433108778775,89.73552369766475,9679.333747027444,0.4029064122293742,29.804796666545514,24.06693561262834,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,7614.145204483999,0.28212906034915336,29.804796666545514,23.359586174324086,1404.1785121332782,5.6226841427156495,25.810354929239914,25.810354929239914,25.810354929239914,29.845868448137523,29.845868448137523,29.99823683274649,25.635018633685085,22.5335079619694,21.551715494331532,29.99823683274649,29.99823683274649,29.804796666545514,29.804796666545514,25.635018633685085,29.99823683274649,29.99823683274649,24.06693561262834,29.99823683274649,23.359586174324086,21.867902984097025,21.904433108778775,20.0,5055042.643679801 
 12/09  23:00:00,19.4,95.0,21.132612543738706,69.02495792450263,22.101862408364834,88.66911546256907,22.311529336647517,100.0,22.56709372248408,56.779503814209235,21.321740649502004,89.21441608167108,22.05160787842248,88.93915566293722,0.0,0.0,30.63956881603182,30.63956881603182,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,5139.734479443775,0.12993523898774326,33.21614011114285,28.484546281457604,579.9070521965984,12.091822451443157,29.341652843692195,29.341652843692195,29.341652843692195,31.35900512274241,31.35900512274241,33.252980972554,31.481028690559196,22.311529336647517,21.321740649502004,33.252980972554,33.252980972554,30.907602865904387,30.907602865904387,31.481028690559196,33.252980972554,33.252980972554,30.907602865904387,33.252980972554,26.176009036219142,22.101862408364834,22.05160787842248,19.4,2087665.3879077544 
 12/09  24:00:00,18.8,98.0,21.049794363521173,69.37700143831992,22.77797317158769,85.10101375920719,22.12044680159796,99.99999999999999,22.27007001497881,57.81427059183628,21.130546765166322,90.2674035616235,22.678267074663893,85.61495060981562,0.0,0.0,30.639568816031815,30.639568816031815,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,35.79271140625387,35.79271140625387,0.0,18.8,33.33346899273471,33.33346899273471,33.33346899273471,33.33346899273471,33.33346899273471,37.10870386242914,37.10870386242914,22.12044680159796,21.130546765166322,37.10870386242914,37.10870386242914,33.52369524684991,33.52369524684991,37.10870386242914,37.10870386242914,37.10870386242914,33.52369524684991,37.10870386242914,33.52369524684991,22.77797317158769,22.678267074663893,18.8,0.0 
 12/10  01:00:00,18.0,100.0,20.98878697594387,69.63755932520881,22.92734712918341,84.33172031456839,21.98248227100177,100.0,22.084697884931188,58.47051395793665,20.988569514586416,91.0579424802096,22.834928825822505,84.80318412177229,0.0,0.0,30.63956881603182,30.63956881603182,0.0,0.0,37.99318156882427,37.99318156882427,0.0,0.0,0.0,0.0,0.0,0.0,35.79271140625387,35.79271140625387,0.0,18.0,33.33346899273471,33.33346899273471,33.33346899273471,33.33346899273471,33.33346899273471,37.108703862429145,37.108703862429145,21.98248227100177,20.988569514586416,37.108703862429145,37.108703862429145,33.396877744258894,33.396877744258894,37.108703862429145,37.108703862429145,37.108703862429145,33.396877744258894,37.108703862429145,33.396877744258894,22.92734712918341,22.834928825822505,18.0,0.0 
 12/10  02:00:00,19.0,100.0,20.945373053124538,69.75428158153035,22.7917395275285,84.73529534574975,21.953419023498114,100.0,21.943414136638115,58.91790778296656,20.9041382746154,91.40026746236433,22.713157359348237,85.13814457216999,0.0,0.0,30.63956881603182,30.63956881603182,15691.203533631482,0.27388514672658765,36.6412873290771,22.935263149533316,0.0,0.0,0.0,0.0,0.0,0.0,35.79271140625387,35.79271140625387,1164.4885705333356,4.39813666403214,32.88485333599781,32.88485333599781,32.88485333599781,36.91955789409824,36.91955789409824,36.92273478510547,32.85790046810904,21.953419023498114,20.9041382746154,36.92273478510547,36.92273478510547,22.935263149533316,36.6412873290771,32.85790046810904,36.92273478510547,36.92273478510547,36.6412873290771,36.92273478510547,36.6412873290771,22.7917395275285,22.713157359348237,19.0,4192158.853920008 
 12/10  03:00:00,19.2,98.0,20.904986416584467,69.92775961035721,22.577108726318432,85.71217801955828,22.19186280716169,100.0,21.78718395526269,59.48264328691336,20.835948516363924,91.75856857354758,22.51033316816121,86.05866248165707,0.0,0.0,30.63956881603182,30.63956881603182,15690.717518370879,0.31674762414498164,36.71523194575808,24.864282212538008,0.0,0.0,0.0,0.0,0.0,0.0,35.79271140625387,35.79271140625387,1162.8681860750046,4.5937345065864825,32.95000754206409,32.95000754206409,32.95000754206409,36.98471210016452,36.98471210016452,36.98361777173045,32.93196227043147,22.19186280716169,20.835948516363924,36.98361777173045,36.98361777173045,24.864282212538008,36.71523194575808,32.93196227043147,36.98361777173045,36.98361777173045,36.71523194575808,36.98361777173045,36.71523194575808,22.577108726318432,22.51033316816121,19.2,4186325.4698700164 
 12/10  04:00:00,19.0,100.0,20.873985882686437,70.06125844462701,22.260262844782673,86.5205578733995,22.607386359345305,99.68488306076978,21.663495928841346,59.934079757561854,20.739558862257322,92.12544986892715,22.20492131257205,86.81112801828151,0.0,0.0,30.63956881603182,30.63956881603182,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,35.79271140625387,35.79271140625387,0.0,19.0,32.95125148226463,32.95125148226463,32.95125148226463,32.95125148226463,32.95125148226463,36.98471210016452,36.98471210016452,22.607386359345305,20.739558862257322,36.98471210016452,36.98471210016452,33.08674329187682,33.08674329187682,36.98471210016452,36.98471210016452,36.98471210016452,33.08674329187682,36.98471210016452,33.08674329187682,22.260262844782673,22.20492131257205,19.0,0.0 
 12/10  05:00:00,17.0,88.0,20.845212684182872,70.25524860911806,21.888678279312117,83.82013432533128,22.70924352588171,100.0,21.548915841770416,60.41576631624274,20.565360996116674,91.20321204108416,21.865931931546143,83.93630084632812,7942.579907728412,0.32527288508519436,30.00485828348732,24.15862479514515,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,9100.232025763471,0.3968620816148438,30.00485828348732,24.50229296215943,1394.821175776352,2.5311712207085444,26.029473834972052,26.029473834972052,26.029473834972052,30.06494504845209,30.06494504845209,30.179770301627983,25.895563318700702,22.70924352588171,20.565360996116674,30.179770301627983,30.179770301627983,30.00485828348732,30.00485828348732,25.895563318700702,30.179770301627983,30.179770301627983,24.15862479514515,30.179770301627983,24.50229296215943,21.888678279312117,21.865931931546143,17.0,5021356.232794867 
 12/10  06:00:00,16.6,86.0,20.813870998399082,70.46087960122082,22.206790555608784,76.6523395636747,22.646642088642405,100.0,21.415818412944077,60.97077506039717,20.452935477857118,88.99974494669513,22.255707353842567,76.42474805106912,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,16.6,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,22.646642088642405,20.452935477857118,30.148237807719347,30.148237807719347,26.400876665451904,26.400876665451904,30.148237807719347,30.148237807719347,30.148237807719347,26.400876665451904,30.148237807719347,26.400876665451904,22.206790555608784,22.255707353842567,16.6,0.0 
 12/10  07:00:00,17.0,82.0,20.7951921723111,70.61199628523076,22.70527352829197,70.77940431113507,22.566408331995376,100.0,21.29391626338763,61.48909452344829,20.505004946231793,86.50969294947816,22.78351239459733,70.44342412712216,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,17.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,22.566408331995376,20.505004946231793,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,22.70527352829197,22.78351239459733,17.0,0.0 
 12/10  08:00:00,17.0,82.0,20.796704325975842,70.67546597688278,22.997530297390348,66.47710246776668,22.630393832312343,100.0,21.248045315941233,61.723515157999756,20.718825924300216,83.17493303614421,23.035180153630257,66.32417479947489,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,17.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,22.630393832312343,20.718825924300216,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,22.997530297390348,23.035180153630257,17.0,0.0 
 12/10  09:00:00,16.5,89.0,20.80759000218456,70.69811697932299,22.987763109216417,64.43210175254357,22.62806863099356,100.0,21.226121056206228,61.86785393391715,20.845964876710084,80.66459261202995,23.01257740746401,64.33409577848636,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,16.5,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,22.62806863099356,20.845964876710084,30.148237807719347,30.148237807719347,26.194577970216034,26.194577970216034,30.148237807719347,30.148237807719347,30.148237807719347,26.194577970216034,30.148237807719347,26.194577970216034,22.987763109216417,23.01257740746401,16.5,0.0 
 12/10  10:00:00,18.0,77.0,20.844203411454757,70.60882117981797,23.56411521118283,60.855584531772166,23.017321504694102,98.8608264013987,21.24569710938723,61.85477164901276,21.390237368380966,76.73063036852405,23.18884870281051,62.247114172003165,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,23.017321504694102,21.390237368380966,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,23.56411521118283,23.18884870281051,18.0,0.0 
 12/10  11:00:00,18.0,73.0,20.92916572128888,70.24074836762043,24.50908594094834,56.33829471186063,23.554143513261874,97.0792440459741,21.470407897263758,61.00864076036319,21.949284385889122,73.08535996531103,23.33867147680241,60.43896601947598,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,23.554143513261874,21.949284385889122,30.148237807719347,30.148237807719347,26.397197795200483,26.397197795200483,30.148237807719347,30.148237807719347,30.148237807719347,26.397197795200483,30.148237807719347,26.397197795200483,24.50908594094834,23.33867147680241,18.0,0.0 
 12/10  12:00:00,19.2,75.0,21.049862701015606,69.72152830810535,24.938414213986313,54.407842136771706,24.10427240577755,95.81435033855213,21.87170085968964,59.52975568066662,22.382136570304283,70.42539829687323,23.5733994981382,59.052464036903004,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,19.2,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.10427240577755,22.382136570304283,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,24.938414213986313,23.5733994981382,19.2,0.0 
 12/10  13:00:00,18.0,77.0,21.191632813202155,69.11715851923606,24.666069279942672,54.671365765819324,24.51901769366976,96.5797148906311,22.413104789516602,57.59814018438486,22.643388658107376,68.30508887720924,23.656361509903604,58.09212241209049,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.51901769366976,22.643388658107376,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,24.666069279942672,23.656361509903604,18.0,0.0 
 12/10  14:00:00,18.0,77.0,21.343080006813718,68.47803670053858,24.506572591221797,54.46822838895795,24.8526028550055,97.83894055163773,22.950033671640213,55.75175883105433,22.93625582321588,66.11640033766781,24.09920015205367,55.8223871963193,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.8526028550055,22.93625582321588,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,24.506572591221797,24.09920015205367,18.0,0.0 
 12/10  15:00:00,18.5,75.0,21.508569429577424,67.7873048295939,24.436215303006517,54.29837058430254,24.988921837116468,99.01031086069383,23.558394253892722,53.740383331141,23.222414733190476,64.37253671439228,24.717125866844505,53.401397671240304,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.5,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.988921837116468,23.222414733190476,30.148237807719347,30.148237807719347,26.32965791489128,26.32965791489128,30.148237807719347,30.148237807719347,30.148237807719347,26.32965791489128,30.148237807719347,26.32965791489128,24.436215303006517,24.717125866844505,18.5,0.0 
 12/10  16:00:00,18.0,77.0,21.656833741868354,67.175043988397,24.31414744655847,54.228447056981565,24.903062201973192,99.99999999999999,24.01484764363122,52.28429266625518,23.325954091984713,63.19235934467375,25.623121252180308,50.163808691758035,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.903062201973192,23.325954091984713,30.148237807719347,30.148237807719347,26.32965791489128,26.32965791489128,30.148237807719347,30.148237807719347,30.148237807719347,26.32965791489128,30.148237807719347,26.32965791489128,24.31414744655847,25.623121252180308,18.0,0.0 
 12/10  17:00:00,18.0,73.0,21.760477485347632,66.75073644343831,24.063851171626695,54.569144713588635,24.65022844570992,100.0,24.409954904779998,51.05984244613528,23.31110941091545,62.7296188399513,26.576123681340263,47.00060049669099,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,18.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.65022844570992,23.31110941091545,30.148237807719347,30.148237807719347,26.397197795200483,26.397197795200483,30.148237807719347,30.148237807719347,30.148237807719347,26.397197795200483,30.148237807719347,26.397197795200483,24.063851171626695,26.576123681340263,18.0,0.0 
 12/10  18:00:00,17.3,74.0,21.834869683524225,66.4479921223539,23.710599077571302,55.136899233175114,24.31948559666402,100.0,24.679794481981727,50.24205708258681,23.267845548306916,62.332258137656424,27.025487731817847,45.27070525594919,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,17.3,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,24.31948559666402,23.267845548306916,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,23.710599077571302,27.025487731817847,17.3,0.0 
 12/10  19:00:00,17.0,72.0,21.857517703780363,66.42176069114291,23.26400515807422,55.65412062379105,23.902942821574204,100.0,24.67704049399241,50.29994244738781,23.0488952765117,62.33667717456457,26.468665427740184,45.95329553119235,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,17.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,23.902942821574204,23.0488952765117,30.148237807719347,30.148237807719347,26.262117942797218,26.262117942797218,30.148237807719347,30.148237807719347,30.148237807719347,26.262117942797218,30.148237807719347,26.262117942797218,23.26400515807422,26.468665427740184,17.0,0.0 
 12/10  20:00:00,16.0,72.0,21.78485760052994,66.783202000954,22.714554714081988,56.89253060796946,23.380763093903916,100.0,24.375231116017012,51.26741165959743,22.47435199350256,64.09271845293955,25.072755462459664,49.35862790256398,0.0,0.0,31.002105209023956,31.002105209023956,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023956,31.002105209023956,0.0,16.0,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,23.380763093903916,22.47435199350256,30.148237807719347,30.148237807719347,26.464735584816875,26.464735584816875,30.148237807719347,30.148237807719347,30.148237807719347,26.464735584816875,30.148237807719347,26.464735584816875,22.714554714081988,25.072755462459664,16.0,0.0 
 12/10  21:00:00,16.1,71.0,21.651413093227603,67.33032903007327,22.229365310158443,57.783836512583036,22.988619336241694,100.0,23.908646018125673,52.72340028123682,21.989560654010646,65.41096994808086,23.952102291570046,52.04459011606302,0.0,0.0,31.002105209023952,31.002105209023952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,0.0,16.1,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,26.127037997634837,30.148237807719347,30.148237807719347,22.988619336241694,21.989560654010646,30.148237807719347,30.148237807719347,26.397197795200483,26.397197795200483,30.148237807719347,30.148237807719347,30.148237807719347,26.397197795200483,30.148237807719347,26.397197795200483,22.229365310158443,23.952102291570046,16.1,0.0 
 12/10  22:00:00,15.0,77.0,21.493026444677433,67.98617394780801,21.839999837594974,58.56715905832674,22.606005683717868,99.99999999999999,23.370665007106325,54.46003695210423,21.58803570673313,66.56237283024993,23.114816139611136,54.17694891077217,9560.932236070832,0.30278246949565757,32.65645349131528,27.539798254131952,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,832.3134385025141,5.2167029883981435,28.680307746121592,28.680307746121592,28.680307746121592,31.370132376628057,31.370132376628057,32.65088972713595,30.066545433913035,22.606005683717868,21.58803570673313,32.65088972713595,32.65088972713595,31.098971059937725,31.098971059937725,30.066545433913035,32.65088972713595,32.65088972713595,25.982315822754394,32.65088972713595,31.098971059937725,21.839999837594974,23.114816139611136,15.0,2996328.378609051 
 12/10  23:00:00,15.2,74.0,21.319780434051786,68.71169876776491,22.33905253749365,56.29494576979578,22.297120803371776,100.0,22.90445925876869,56.01642790423969,21.24847748622527,67.53884541825863,22.511597542298755,55.680258891714374,7376.118452095338,0.24200911975746653,35.82252222336582,32.1767471364069,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,0.0,0.0,31.002105209023952,31.002105209023952,591.1462845839196,7.828222684038611,32.24009639690129,32.24009639690129,32.24009639690129,34.25744867595151,34.25744867595151,36.187565577687394,34.24780389552255,22.297120803371776,21.24847748622527,36.187565577687394,36.187565577687394,34.2586704322528,34.2586704322528,34.24780389552255,36.187565577687394,36.187565577687394,30.61289534529388,36.187565577687394,34.2586704322528,22.33905253749365,22.511597542298755,15.2,2128126.6245021108 
 12/10  24:00:00,15.4,72.0,21.169939376255993,69.3462919544972,23.248276729255025,52.94664033363661,22.060377567063746,99.99999999999999,22.461153259436678,57.543739707220155,20.996823644951846,68.30599011891078,22.015320017352003,57.033955274192365,0.0,0.0,35.82252222336582,35.82252222336582,0.0,0.0,36.71523194575808,36.71523194575808,0.0,0.0,0.0,0.0,4375.884804587446,0.08831608356472694,33.18356860028486,29.23237288301128,377.2782867415431,10.468490740993806,32.954517106567536,32.954517106567536,32.954517106567536,34.299418625934344,34.299418625934344,36.89433792529641,35.613788582955934,22.060377567063746,20.996823644951846,36.89433792529641,36.89433792529641,34.17124308234335,34.17124308234335,35.613788582955934,36.89433792529641,36.89433792529641,34.17124308234335,36.89433792529641,30.220047365069775,23.248276729255025,22.015320017352003,15.399999999999999,1358201.8322695554 
 12/11  01:00:00,15.0,72.0,21.04942153073614,69.86137247458245,23.55860950736765,51.615598895494614,21.86384487861678,100.0,22.08345245238106,58.881933474729266,20.797404534985944,68.84970120291194,22.095994886059525,56.378891470614406,0.0,0.0,35.82252222336582,35.82252222336582,9109.797728037449,0.20780033614204702,35.322033657423326,30.078111805898637,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,628.082726232453,7.658989849189216,32.059189478593744,32.059189478593744,32.059189478593744,34.07656898984655,34.07656898984655,36.1174768140961,33.9322113932564,21.86384487861678,20.797404534985944,36.1174768140961,36.1174768140961,29.12545923350318,34.36938108502787,33.9322113932564,36.1174768140961,36.1174768140961,34.36938108502787,36.1174768140961,34.36938108502787,23.55860950736765,22.095994886059525,15.0,2261097.8144368306 
 12/11  02:00:00,15.0,72.0,20.95949775548406,70.24852364630806,23.40065793012659,51.36378720779496,21.94981991829565,100.0,21.748424921357078,60.09840401276958,20.646908188018784,68.8313039590484,22.674244917117512,53.65697415446866,0.0,0.0,35.82252222336582,35.82252222336582,15425.414303104539,0.36142643709039435,34.31724991894697,24.098641614961053,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,1228.3994796242869,0.29164053038049786,30.594058971714002,30.594058971714002,30.594058971714002,34.628763529814435,34.628763529814435,34.60867769909464,30.597948867611503,21.94981991829565,20.646908188018784,34.60867769909464,34.60867769909464,24.098641614961053,34.31724991894697,30.597948867611503,34.60867769909464,34.60867769909464,34.31724991894697,34.60867769909464,34.31724991894697,23.40065793012659,22.674244917117512,15.0,4422238.126647433 
 12/11  03:00:00,13.5,78.0,20.904906664887662,70.48475707955077,23.06508957587714,51.67902881165773,22.232750067121287,100.0,21.471352813312166,61.12579939802475,20.511691751622998,68.74704415591248,22.958927362566385,51.9987763285542,0.0,0.0,35.82252222336582,35.82252222336582,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,13.5,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,34.94850137920487,34.94850137920487,22.232750067121287,20.511691751622998,34.94850137920487,34.94850137920487,31.20870487433159,31.20870487433159,34.94850137920487,34.94850137920487,34.94850137920487,31.20870487433159,34.94850137920487,31.20870487433159,23.06508957587714,22.958927362566385,13.5,0.0 
 12/11  04:00:00,12.0,88.0,20.860652656874528,70.67692067004154,22.66771179650336,52.66813817208549,22.72460843660682,99.86513745500949,21.23450755231984,62.01973633763856,20.3777489273456,69.07625640734304,22.88961612903323,51.95064600741047,0.0,0.0,35.82252222336582,35.82252222336582,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,12.0,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,34.94850137920487,34.94850137920487,22.72460843660682,20.3777489273456,34.94850137920487,34.94850137920487,31.069971864791547,31.069971864791547,34.94850137920487,34.94850137920487,34.94850137920487,31.069971864791547,34.94850137920487,31.069971864791547,22.66771179650336,22.88961612903323,12.0,0.0 
 12/11  05:00:00,12.0,88.0,20.81685956370125,70.86766836354082,22.298091527048157,53.86581719115832,22.837806972267856,100.0,21.033019697993314,62.79182404011404,20.271494782562687,69.5320357921681,22.622223288770716,52.80121514694663,0.0,0.0,35.82252222336582,35.82252222336582,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,12.0,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,30.935155757124182,34.94850137920487,34.94850137920487,22.837806972267856,20.271494782562687,34.94850137920487,34.94850137920487,31.069971864791547,31.069971864791547,34.94850137920487,34.94850137920487,34.94850137920487,31.069971864791547,34.94850137920487,31.069971864791547,22.298091527048157,22.622223288770716,12.0,0.0 
 12/11  06:00:00,11.0,88.0,20.762823168409184,71.10383570514227,22.038246870598655,54.73454058172244,22.70398766006511,100.0,20.819733924902263,63.62094023112683,20.166759286229677,69.99197008643593,22.290407857568816,53.886205931509366,7082.959831827985,0.17878877251284298,35.86008489540205,31.121286216298053,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,588.2793845845694,3.615073341061369,32.43808195539736,32.43808195539736,32.43808195539736,34.45543423444757,34.45543423444757,36.42194154680743,34.445789628530996,22.70398766006511,20.166759286229677,36.42194154680743,36.42194154680743,34.36755795027807,34.36755795027807,34.445789628530996,36.42194154680743,36.42194154680743,29.62875927117406,36.42194154680743,34.36755795027807,22.038246870598655,22.290407857568816,11.0,2117805.7845044495 
 12/11  07:00:00,12.0,76.0,20.713645152839785,71.31953615510292,22.845003476502285,52.117920109869395,22.593141108488496,99.99999999999999,20.623206272230938,64.39582550324802,20.320509858417232,69.33128561357054,22.04854519912551,54.68758427740167,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,12.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,22.593141108488496,20.320509858417232,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,22.845003476502285,22.04854519912551,12.0,0.0 
 12/11  08:00:00,17.0,77.0,20.72333951878582,71.3473083225944,24.370846795273334,47.59108586239783,22.71666260619917,99.99999999999997,20.622582776293722,64.46184100939286,20.951261037305578,66.7564086453001,22.1031286348899,54.5597914369351,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,16.999999999999996,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,22.71666260619917,20.951261037305578,36.44711217670725,36.44711217670725,32.865162690625674,32.865162690625674,36.44711217670725,36.44711217670725,36.44711217670725,32.865162690625674,36.44711217670725,32.865162690625674,24.370846795273334,22.1031286348899,16.999999999999996,0.0 
