Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/11  09:00:00,19.0,65.0,20.782335343647258,71.1586864684339,25.80487309430205,43.696192397790554,23.02156322866656,99.86575447694233,20.86440290046222,63.57158512581087,21.457754337131163,64.57298204725998,22.208995813075425,54.21439318274008,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,19.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.02156322866656,21.457754337131163,36.44711217670725,36.44711217670725,32.79827577259656,32.79827577259656,36.44711217670725,36.44711217670725,36.44711217670725,32.79827577259656,36.44711217670725,32.79827577259656,25.80487309430205,22.208995813075425,19.0,0.0 
 12/11  10:00:00,20.0,64.0,20.884304357824373,70.64387601833852,27.107344901806787,40.4587472931268,23.355752314291337,99.76118648971888,21.314451465865723,61.77747667706358,21.866337130978053,62.589037082397056,22.49548699860725,53.26835298992848,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,20.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.355752314291337,21.866337130978053,36.44711217670725,36.44711217670725,32.79827577259656,32.79827577259656,36.44711217670725,36.44711217670725,36.44711217670725,32.79827577259656,36.44711217670725,32.79827577259656,27.107344901806787,22.49548699860725,20.0,0.0 
 12/11  11:00:00,20.0,64.0,21.028394586266362,70.02078561004213,27.72634232818789,39.068626469179094,23.80039018435472,99.70037361591646,21.98404711829981,59.2987012316476,22.25558457612363,60.97385181869371,22.76609846915783,52.470621225027564,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,20.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.80039018435472,22.25558457612363,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,27.72634232818789,22.76609846915783,20.0,0.0 
 12/11  12:00:00,21.0,67.0,21.203924416584524,69.27008230942533,27.520785409775065,39.954977872648016,24.334156662236175,99.07275745898347,22.7816967062505,56.49098088925837,22.57094821372916,59.75638382756361,23.01656145263286,52.21464956906175,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,21.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,24.334156662236175,22.57094821372916,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,27.520785409775065,23.01656145263286,21.0,0.0 
 12/11  13:00:00,20.0,73.0,21.41792415330226,68.29968363901638,26.851247051601838,42.002757840723454,24.82341706550833,98.841518775789,23.71867369279991,53.330495352069995,22.836843255326656,58.808027242680254,23.202083987647704,52.180867822917776,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,20.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,24.82341706550833,22.836843255326656,36.44711217670725,36.44711217670725,32.73137358807412,32.73137358807412,36.44711217670725,36.44711217670725,36.44711217670725,32.73137358807412,36.44711217670725,32.73137358807412,26.851247051601838,23.202083987647704,20.0,0.0 
 12/11  14:00:00,21.0,69.0,21.62277060264171,67.44863998064912,26.27655209469488,44.44976444170764,25.26379216427206,99.47049979971172,24.76917087297894,50.07695078411834,23.15248176243302,57.87646910155184,23.86532957694156,51.28292597551816,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,21.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,25.26379216427206,23.15248176243302,36.44711217670725,36.44711217670725,32.73137358807412,32.73137358807412,36.44711217670725,36.44711217670725,36.44711217670725,32.73137358807412,36.44711217670725,32.73137358807412,26.27655209469488,23.86532957694156,21.0,0.0 
 12/11  15:00:00,21.0,69.0,21.837735467001988,66.50239883143453,25.877532481190347,46.55701232151221,25.434803739571976,99.95743336148055,25.585046958327357,47.6537221628798,23.43266943057972,57.06831295033713,24.9963392497703,49.03052276112805,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,21.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,25.434803739571976,23.43266943057972,36.44711217670725,36.44711217670725,32.73137358807412,32.73137358807412,36.44711217670725,36.44711217670725,36.44711217670725,32.73137358807412,36.44711217670725,32.73137358807412,25.877532481190347,24.9963392497703,21.0,0.0 
 12/11  16:00:00,21.0,69.0,22.019449754613557,65.70393221453052,25.582997167761363,47.82012911081816,25.421784995139028,100.0,26.201843563614297,45.898647038121624,23.64491181941007,56.392470308554174,26.189753351702073,46.110238240888314,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,21.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,25.421784995139028,23.64491181941007,36.44711217670725,36.44711217670725,32.79827577259656,32.79827577259656,36.44711217670725,36.44711217670725,36.44711217670725,32.79827577259656,36.44711217670725,32.79827577259656,25.582997167761363,26.189753351702073,21.0,0.0 
 12/11  17:00:00,21.0,69.0,22.163051772930366,65.13111037272026,25.27409839512518,49.327660046500355,25.260111650125122,100.0,26.555595513288644,44.9499802535086,23.77515524000163,56.09435590888711,26.756692514796974,45.16603114539156,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,21.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,25.260111650125122,23.77515524000163,36.44711217670725,36.44711217670725,32.59756498607399,32.59756498607399,36.44711217670725,36.44711217670725,36.44711217670725,32.59756498607399,36.44711217670725,32.59756498607399,25.27409839512518,26.756692514796974,21.0,0.0 
 12/11  18:00:00,20.2,72.0,22.23729824152942,64.77303727889964,24.83197377062187,51.38620988239318,24.91766459162633,100.0,26.606706678959682,44.77044714262696,23.67854882349686,56.553822676730036,26.378326895096087,46.86931194617465,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,20.2,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,24.91766459162633,23.67854882349686,36.44711217670725,36.44711217670725,32.59756498607399,32.59756498607399,36.44711217670725,36.44711217670725,36.44711217670725,32.59756498607399,36.44711217670725,32.59756498607399,24.83197377062187,26.378326895096087,20.2,0.0 
 12/11  19:00:00,19.0,78.0,22.21598101733335,64.85717186385054,24.217003385368667,53.7287435967834,24.402745378097595,100.0,26.325405588152606,45.51935445565127,23.27229180379154,58.068054839599284,25.35987671390837,50.17872344956129,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,19.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,24.402745378097595,23.27229180379154,36.44711217670725,36.44711217670725,32.73137358807412,32.73137358807412,36.44711217670725,36.44711217670725,36.44711217670725,32.73137358807412,36.44711217670725,32.73137358807412,24.217003385368667,25.35987671390837,19.0,0.0 
 12/11  20:00:00,19.0,73.0,22.11200240806184,65.33403248842262,23.56648682683987,56.107334222964425,23.85006199748794,100.0,25.803978261679337,46.991801917994614,22.74786496521068,59.9747254213125,24.32787901685049,53.59317834846028,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,19.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.85006199748794,22.74786496521068,36.44711217670725,36.44711217670725,32.73137358807412,32.73137358807412,36.44711217670725,36.44711217670725,36.44711217670725,32.73137358807412,36.44711217670725,32.73137358807412,23.56648682683987,24.32787901685049,19.0,0.0 
 12/11  21:00:00,18.8,71.0,21.96204947958779,65.93428560980152,23.00530067747235,57.675219263635476,23.391054980902467,99.99999999999999,25.177400035269606,48.773579892757176,22.306385094552844,61.35507922222305,23.51153225858345,55.93190787251106,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,18.8,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.391054980902467,22.306385094552844,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,23.00530067747235,23.51153225858345,18.8,0.0 
 12/11  22:00:00,18.0,73.0,21.793923205503628,66.61456533242989,22.55559772361656,58.496270106204605,23.029971896665522,99.99999999999999,24.555809046147246,50.61688974833376,21.954482275623462,62.197004268076014,22.91050146440886,57.24428590693488,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,18.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,23.029971896665522,21.954482275623462,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,22.55559772361656,22.91050146440886,18.0,0.0 
 12/11  23:00:00,17.0,72.0,21.62687121764798,67.36490599088862,22.158517887193405,59.046764474119755,22.71208627279237,99.99999999999999,23.955021304694057,52.525080961381114,21.64225038066551,62.89821117757403,22.41450454300768,58.12757110245928,0.0,0.0,35.86008489540205,35.86008489540205,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,0.0,17.0,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,32.46375629218772,36.44711217670725,36.44711217670725,22.71208627279237,21.64225038066551,36.44711217670725,36.44711217670725,32.66446933253459,32.66446933253459,36.44711217670725,36.44711217670725,36.44711217670725,32.66446933253459,36.44711217670725,32.66446933253459,22.158517887193405,22.41450454300768,17.0,0.0 
 12/11  24:00:00,16.6,75.0,21.46587062912917,68.0320281015706,21.820278497031396,59.517409719146684,22.424789883469,100.0,23.38216732495787,54.36830188550475,21.36257140433634,63.51829218374657,21.982595152409985,58.924221379790986,8153.9984085792985,0.2385946386046038,35.2766157817029,31.18868376857135,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,0.0,0.0,37.420359706857425,37.420359706857425,610.4411005146573,9.2583362003741,31.650318326321944,31.650318326321944,31.650318326321944,33.66767060537216,33.66767060537216,35.68581106450302,33.60407688997632,22.424789883469,21.36257140433634,35.68581106450302,35.68581106450302,33.64535582703887,33.64535582703887,33.60407688997632,35.68581106450302,35.68581106450302,29.55742381390732,35.68581106450302,33.64535582703887,21.820278497031396,21.982595152409985,16.6,2197587.961852766 
 12/12  01:00:00,17.0,72.0,21.296363402474178,68.74245360131488,22.12513026317319,57.435614316794855,22.14150189224402,100.0,22.919150716205543,55.91136020840848,21.05394107337281,64.07039217278852,21.619477554911434,59.23034683060344,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,37.176702017161446,37.176702017161446,0.0,0.0,0.0,0.0,16739.11555254497,0.776888522018083,31.76183264653129,26.600440611357747,1324.186967944072,2.410814881310685,27.794450757532815,27.794450757532815,27.794450757532815,31.82958113846221,31.82958113846221,31.880013419116388,27.725778324121528,22.14150189224402,21.05394107337281,31.880013419116388,31.880013419116388,31.76183264653129,31.76183264653129,27.725778324121528,31.880013419116388,31.880013419116388,31.76183264653129,31.880013419116388,26.600440611357747,22.12513026317319,21.619477554911434,17.0,4767073.08459866 
 12/12  02:00:00,17.0,77.0,21.15854867604113,69.3263007700585,22.681673994531067,55.30255101407782,21.946502145629125,100.0,22.45141086428666,57.52107048660042,20.872859085470814,64.5557297877921,22.663529126306393,55.363336862902905,0.0,0.0,30.675914749247855,30.675914749247855,8172.034657522874,0.17590625610249033,35.748769218047315,30.1876239128032,0.0,0.0,0.0,0.0,3678.6278781799524,0.2023111255041543,34.88595763166348,33.7984562472019,919.6587208955217,6.000814735294805,30.84020253932283,30.84020253932283,30.84020253932283,33.86623095789815,33.86623095789815,34.776944623113785,31.8134746910017,21.946502145629125,20.872859085470814,34.776944623113785,34.776944623113785,28.25737695852577,33.818522263769886,31.8134746910017,34.776944623113785,34.776944623113785,33.818522263769886,34.776944623113785,32.7310208793083,22.681673994531067,22.663529126306393,17.0,3310771.3952238783 
 12/12  03:00:00,17.6,72.0,21.06859737338206,69.64130271939446,22.85874908392431,54.340500399171134,22.039263112681013,99.98560711375303,22.093097135394576,58.73123404190076,20.771367664076287,64.52913114793756,23.834750601557044,51.232155443095905,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,17.6,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.039263112681013,20.771367664076287,34.18429976491651,34.18429976491651,30.417980265561116,30.417980265561116,34.18429976491651,34.18429976491651,34.18429976491651,30.417980265561116,34.18429976491651,30.417980265561116,22.85874908392431,23.834750601557044,17.6,0.0 
 12/12  04:00:00,17.0,72.0,21.02141447207333,69.84346828099726,22.749800228004784,54.401091068271576,22.299531924415597,100.0,21.85586566686021,59.5872875175628,20.69453909550732,64.56895817631124,24.23625055765033,49.73270334398893,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,17.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.299531924415597,20.69453909550732,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.749800228004784,24.23625055765033,17.0,0.0 
 12/12  05:00:00,17.0,77.0,20.990587164408495,69.97592886777282,22.492264010829988,55.089059778894544,22.481574888494674,100.0,21.70991639492204,60.12099970685802,20.625409969621447,64.59806436537909,24.081486900946494,50.04246751626245,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,17.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.481574888494674,20.625409969621447,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,22.492264010829988,24.081486900946494,17.0,0.0 
 12/12  06:00:00,16.4,80.0,20.95601943368579,70.12480965753622,22.19070003751446,56.04296752033549,22.43943161463866,100.0,21.574408149920643,60.62138723018876,20.560152398939962,64.68770672461233,23.738719617204357,51.02428523620418,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,16.4,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.43943161463866,20.560152398939962,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.19070003751446,23.738719617204357,16.4,0.0 
 12/12  07:00:00,17.0,82.0,20.915663562633256,70.2990632222841,22.02216659521705,56.732263538556374,22.43900174549642,100.0,21.449212668579282,61.087854665132625,20.604562751830702,64.42078086115592,23.427447778154118,52.09320180088103,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,17.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.43900174549642,20.604562751830702,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.02216659521705,23.427447778154118,17.0,0.0 
 12/12  08:00:00,17.0,82.0,20.895709628126003,70.45501583772675,22.155193413647865,56.58565277251999,22.58332850017584,100.0,21.39421015189123,61.354681202245544,20.89479137064322,63.340530176838975,23.24301067731135,52.96937360988178,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,17.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.58332850017584,20.89479137064322,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,22.155193413647865,23.24301067731135,17.0,0.0 
 12/12  09:00:00,19.5,70.0,20.919888292746506,70.41982867125404,23.146111840182652,53.570322986515386,22.9201131112989,99.7546595655393,21.486156777443995,61.070361225491666,21.439745260954133,61.34529873259655,23.242348013328105,53.25408349554357,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,19.5,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.9201131112989,21.439745260954133,34.18429976491651,34.18429976491651,30.384502588087813,30.384502588087813,34.18429976491651,34.18429976491651,34.18429976491651,30.384502588087813,34.18429976491651,30.384502588087813,23.146111840182652,23.242348013328105,19.5,0.0 
 12/12  10:00:00,21.0,64.0,20.988679399279516,70.12260890432117,23.8485754662806,51.53816974432107,23.3580704634775,99.48761359438355,21.732851585566312,60.15558662843816,22.001557063241123,59.30387642328658,23.48905967843731,52.66356685369729,0.0,0.0,30.675914749247852,30.675914749247852,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,21.0,30.110831170919106,30.110831170919106,30.110831170919106,30.110831170919106,30.110831170919106,34.18429976491651,34.18429976491651,23.3580704634775,22.001557063241123,34.18429976491651,34.18429976491651,30.316084803775794,30.316084803775794,34.18429976491651,34.18429976491651,34.18429976491651,30.316084803775794,34.18429976491651,30.316084803775794,23.8485754662806,23.48905967843731,21.0,0.0 
 12/12  11:00:00,20.0,68.0,21.093016306736516,69.67447739219793,24.051238300761327,51.085419196325276,23.748710942601175,99.71504614770507,22.108916617037202,58.79059846789533,22.475991794727513,57.6420663757342,23.702332021244544,52.1667047341998,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.748710942601175,22.475991794727513,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,24.051238300761327,23.702332021244544,20.0,0.0 
 12/12  12:00:00,20.2,72.0,21.198368221348797,69.15689536722365,23.88891890760269,52.02857139060306,23.860888926351684,100.0,22.453887671980205,57.51220331307812,22.638242235735493,57.17907795113213,23.690806071052993,52.65022439216886,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.2,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.860888926351684,22.638242235735493,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,23.88891890760269,23.690806071052993,20.2,0.0 
 12/12  13:00:00,21.0,69.0,21.290039400677912,68.76899393780472,23.757863013494557,53.2169084667655,23.965322663599462,100.0,22.75290813426488,56.477412065371254,22.78653093953711,56.965369272554824,23.683813387948945,53.45269653051277,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,21.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.965322663599462,22.78653093953711,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,23.757863013494557,23.683813387948945,21.0,0.0 
 12/12  14:00:00,21.0,72.0,21.369699711570735,68.36631107793913,23.67517231065689,54.49674089560532,24.037763025975725,100.0,23.016178365810497,55.528805392455695,22.89863494367746,56.98761445006081,23.6958953453054,54.427044704231506,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,21.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,24.037763025975725,22.89863494367746,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,23.67517231065689,23.6958953453054,21.0,0.0 
 12/12  15:00:00,21.0,73.0,21.431942536395365,68.03868318229296,23.580576689534997,55.95716763309003,24.045180744619106,100.0,23.255927257136396,54.675463320126696,22.95001577718808,57.32744407067487,23.681234253666528,55.61765837330193,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,21.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,24.045180744619106,22.95001577718808,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,23.580576689534997,23.681234253666528,21.0,0.0 
 12/12  16:00:00,21.0,73.0,21.47225565158516,67.87087928365719,23.42865782107657,57.66963144127093,23.96390026087451,100.0,23.40578545162799,54.18298239733268,22.903094028545482,58.12014764261243,23.584606603802673,57.129318699686436,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,21.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.96390026087451,22.903094028545482,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,23.42865782107657,23.584606603802673,21.0,0.0 
 12/12  17:00:00,20.5,78.0,21.485360046438668,67.74928678601903,23.186765537845158,59.83012577433128,23.782574355422042,100.0,23.478752899176797,53.89158698658267,22.743001969241714,59.405478465309415,23.360633821743793,59.20526022382463,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.5,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.782574355422042,22.743001969241714,34.18429976491651,34.18429976491651,30.1792490487025,30.1792490487025,34.18429976491651,34.18429976491651,34.18429976491651,30.1792490487025,34.18429976491651,30.1792490487025,23.186765537845158,23.360633821743793,20.5,0.0 
 12/12  18:00:00,20.0,81.0,21.464793678391267,67.83467832693334,22.847599192744333,62.194969662980576,23.504262346393446,100.0,23.437740816733644,54.02507599700199,22.466893914780357,61.08755752104734,23.003440183182917,61.61157038508886,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.504262346393446,22.466893914780357,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.847599192744333,23.003440183182917,20.0,0.0 
 12/12  19:00:00,20.0,83.0,21.40437322670708,68.08625451031577,22.455091566243134,65.25703824359829,23.141494054611822,100.0,23.27042115268604,54.573575820318965,22.11219536793122,63.4302296454171,22.579853709253598,64.7656745338969,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,23.141494054611822,22.11219536793122,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.455091566243134,22.579853709253598,20.0,0.0 
 12/12  20:00:00,20.0,78.0,21.315642244272155,68.45760579290913,22.10024075474115,67.54159866269802,22.811368550904874,100.0,23.0391841871931,55.34193659496627,21.77754716106884,65.40424161033107,22.20422371832936,67.1164608980553,0.0,0.0,30.675914749247855,30.675914749247855,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,34.88595763166348,34.88595763166348,0.0,20.0,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,30.11083117091911,34.18429976491651,34.18429976491651,22.811368550904874,21.77754716106884,34.18429976491651,34.18429976491651,30.247666926485874,30.247666926485874,34.18429976491651,34.18429976491651,34.18429976491651,30.247666926485874,34.18429976491651,30.247666926485874,22.10024075474115,22.20422371832936,20.0,0.0 
 12/12  21:00:00,19.6,77.0,21.211665378369467,68.96393587275882,21.789895271370334,68.83599356028981,22.538939691108094,100.0,22.753854151117743,56.36269243746095,21.48884077083072,66.8476368468684,21.8424770173293,68.6165117343383,9624.509280456332,0.4745219863300414,28.90152603617234,24.049713972091244,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,7524.2890554587175,0.32799410317926647,28.90152603617234,23.415595500269283,1445.2681001541378,5.186185483144514,24.8751142332078,24.8751142332078,24.8751142332078,28.910736021147965,28.910736021147965,29.000725008763183,24.766476405265035,22.538939691108094,21.48884077083072,29.000725008763183,29.000725008763183,28.90152603617234,28.90152603617234,24.766476405265035,29.000725008763183,29.000725008763183,24.049713972091244,29.000725008763183,23.415595500269283,21.789895271370334,21.8424770173293,19.6,5202965.160554895 
 12/12  22:00:00,19.0,83.0,21.103354570769937,69.42405060454928,22.033401559394935,67.73284286427412,22.28341197861191,100.0,22.42459756008836,57.50104795324664,21.23667685932667,68.067920195443,21.982256407575825,67.94519575228958,6383.260856737944,0.2536951760522251,31.6427429065698,25.62535499626911,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,8276.243474688541,0.3339619042326699,31.6427429065698,25.706718930163113,1313.9976077607844,4.473758425872359,28.06829825942939,28.06829825942939,28.06829825942939,32.10337576613486,32.10337576613486,32.04447710115271,28.108114351344675,22.28341197861191,21.23667685932667,32.04447710115271,32.04447710115271,31.6427429065698,31.6427429065698,28.108114351344675,32.04447710115271,32.04447710115271,25.62535499626911,32.04447710115271,25.706718930163113,22.033401559394935,21.982256407575825,19.0,4730391.387938824 
 12/12  23:00:00,19.0,78.0,21.01618121354501,69.79685155319663,22.608361379573388,65.34561541290435,22.09361893149009,100.0,22.195127751598896,58.30936050811374,21.05929402964565,68.92718215380296,22.569836489895415,65.49961183087572,0.0,0.0,31.908282169585725,31.908282169585725,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,0.0,19.0,28.31051037717956,28.31051037717956,28.31051037717956,28.31051037717956,28.31051037717956,32.333241870018824,32.333241870018824,22.09361893149009,21.05929402964565,32.333241870018824,32.333241870018824,28.445641774553295,28.445641774553295,32.333241870018824,32.333241870018824,32.333241870018824,28.445641774553295,32.333241870018824,28.445641774553295,22.608361379573388,22.569836489895415,19.0,0.0 
 12/12  24:00:00,18.0,84.0,20.955305320635155,70.05851523466087,22.708164071435938,64.83692182115448,21.941211323730222,100.0,21.99669800572844,59.01885442675473,20.916541912087354,69.58389096303392,22.704918711185304,64.85044933269648,0.0,0.0,31.908282169585725,31.908282169585725,0.0,0.0,34.37632441912489,34.37632441912489,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,0.0,18.0,28.31051037717956,28.31051037717956,28.31051037717956,28.31051037717956,28.31051037717956,32.333241870018824,32.333241870018824,21.941211323730222,20.916541912087354,32.333241870018824,32.333241870018824,28.378076075866435,28.378076075866435,32.333241870018824,32.333241870018824,32.333241870018824,28.378076075866435,32.333241870018824,28.378076075866435,22.708164071435938,22.704918711185304,18.0,0.0 
 12/13  01:00:00,18.0,83.0,20.909555783368443,70.25591054421012,22.55259995245539,65.23657660652597,21.884184161604928,100.0,21.83911469338153,59.58924960284078,20.80804067095201,70.05138846277949,22.566466957320184,65.18235798619429,0.0,0.0,31.908282169585725,31.908282169585725,15054.137806562301,0.33475153976266836,33.61374715291016,22.855115908587777,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,1247.7851796807975,3.3926740362571124,29.97482592541475,29.97482592541475,29.97482592541475,34.009535341599864,34.009535341599864,33.98138035789955,29.98396648895564,21.884184161604928,20.80804067095201,33.98138035789955,33.98138035789955,22.855115908587777,33.61374715291016,29.98396648895564,33.98138035789955,33.98138035789955,33.61374715291016,33.98138035789955,33.61374715291016,22.55259995245539,22.566466957320184,18.0,4492026.646850871 
 12/13  02:00:00,17.0,88.0,20.862249549024153,70.46067960418829,22.2985256504814,66.01317040238742,22.060912085562947,100.0,21.663666199387432,60.23162393129078,20.678540775791195,70.59128248003121,22.320257639030373,65.92656761510499,0.0,0.0,31.908282169585725,31.908282169585725,15932.463632016708,0.4188551984650523,33.92631512772883,24.826286802171467,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,1243.6872507331539,2.3874628814860177,30.102353168864518,30.102353168864518,30.102353168864518,34.13705772696495,34.13705772696495,34.1349158641335,30.08475680245275,22.060912085562947,20.678540775791195,34.1349158641335,34.1349158641335,24.826286802171467,33.92631512772883,30.08475680245275,34.1349158641335,34.1349158641335,33.92631512772883,34.1349158641335,33.92631512772883,22.2985256504814,22.320257639030373,17.0,4477274.102639354 
 12/13  03:00:00,17.0,88.0,20.81956311758985,70.57609479491812,22.018597045490097,66.91732532007377,22.4833161489488,99.78170580692085,21.499941898406703,60.777886844150814,20.558552235497523,71.02934323171243,22.042619776488575,66.81996175758275,0.0,0.0,31.908282169585725,31.908282169585725,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,0.0,17.0,30.104046014285906,30.104046014285906,30.104046014285906,30.104046014285906,30.104046014285906,34.13705772696495,34.13705772696495,22.4833161489488,20.558552235497523,34.13705772696495,34.13705772696495,30.239522744296114,30.239522744296114,34.13705772696495,34.13705772696495,34.13705772696495,30.239522744296114,34.13705772696495,30.239522744296114,22.018597045490097,22.042619776488575,17.0,0.0 
 12/13  04:00:00,17.0,88.0,20.78624768444385,70.72097999912666,21.923810552288124,67.13878777490216,22.6575238812643,100.0,21.364437600068666,61.284526312221935,20.46382823458449,71.42845329658708,21.766309548292703,67.78830288747622,12537.003112182241,0.2631769623432072,36.94285443327889,25.54640462822118,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,31.908282169585725,31.908282169585725,1141.0222944057282,2.2908999041740845,33.87486575173632,33.87486575173632,33.87486575173632,37.90957030983675,37.90957030983675,37.84620728177473,33.91999307348053,22.6575238812643,20.46382823458449,37.84620728177473,37.84620728177473,36.94285443327889,36.94285443327889,33.91999307348053,37.84620728177473,37.84620728177473,25.54640462822118,37.84620728177473,36.94285443327889,21.923810552288124,21.766309548292703,17.0,4107680.2598606213 
 12/13  05:00:00,17.0,94.0,20.760118201950434,70.83486089513681,22.361436716054165,65.41208493000613,22.596988553369385,100.0,21.222697912229286,61.81959677061563,20.381940206088643,71.86007024125198,21.713969326758903,68.04644781796608,2479.0708719060867,0.12276598571308373,31.210483327060327,28.794996852881404,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,14424.616019182295,0.6155190418392664,31.58863155226731,25.97747216290975,1330.8320790045263,2.4895011787176733,27.62863198925531,27.62863198925531,27.62863198925531,31.663794393236593,31.663794393236593,31.759901562577035,27.512896587222162,22.596988553369385,20.381940206088643,31.759901562577035,31.759901562577035,31.58863155226731,31.58863155226731,27.512896587222162,31.759901562577035,31.759901562577035,29.173145078088382,31.759901562577035,25.97747216290975,22.361436716054165,21.713969326758903,17.0,4790995.484416295 
 12/13  06:00:00,17.8,89.0,20.731906805005142,70.95804497575949,22.810889618277525,63.701757281497365,22.453043508201894,99.99999999999999,21.102848542829168,62.27612096812908,20.345697005482222,72.07856268349545,22.437520188631023,65.16339621687541,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,4950.240023000697,0.22329601229865653,35.32724427654238,33.559384749488004,399.67564131277965,12.921356435552573,31.705862564519116,31.705862564519116,31.705862564519116,33.05076408388592,33.05076408388592,35.56302591373888,34.32929629543601,22.453043508201894,20.345697005482222,35.56302591373888,35.56302591373888,33.14302982678505,33.14302982678505,34.32929629543601,35.56302591373888,35.56302591373888,33.14302982678505,35.56302591373888,31.375170299730687,22.810889618277525,22.437520188631023,17.8,1438832.308726007 
 12/13  07:00:00,19.0,88.0,20.720464017954008,71.00807377583136,23.013987361038126,63.23001468552957,22.441739450392074,100.0,21.042237746286023,62.5084354031208,20.490839905885764,71.64106223857986,23.51403234473326,61.351174929337326,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,19.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,22.441739450392074,20.490839905885764,35.62068908791995,35.62068908791995,32.02478787003606,32.02478787003606,35.62068908791995,35.62068908791995,35.62068908791995,32.02478787003606,35.62068908791995,32.02478787003606,23.013987361038126,23.51403234473326,19.0,0.0 
 12/13  08:00:00,20.0,83.0,20.73618823629485,70.93933146608097,23.09555569687123,63.68536842857695,22.561907741353032,100.0,21.080650369151194,62.36108630070731,20.80480597300823,70.79571483303111,24.065850822764002,60.07038351683079,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,20.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,22.561907741353032,20.80480597300823,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,23.09555569687123,24.065850822764002,20.0,0.0 
 12/13  09:00:00,19.9,84.0,20.772749694728834,70.77978261931207,23.078510749944993,64.49099525195724,22.698554023200515,100.0,21.18918377248851,61.94686503860309,21.097575745597602,70.05242392716755,24.22874373244888,60.17887631207554,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,19.9,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,22.698554023200515,21.097575745597602,35.62068908791995,35.62068908791995,31.830548173046065,31.830548173046065,35.62068908791995,35.62068908791995,35.62068908791995,31.830548173046065,35.62068908791995,31.830548173046065,23.078510749944993,24.22874373244888,19.9,0.0 
 12/13  10:00:00,21.0,78.0,20.83835750145023,70.4945083075174,23.44365958315545,63.49387568862776,23.07264632711462,99.94261292054571,21.394146045136672,61.173067136741466,21.613073059655044,68.18144102163677,24.359538818119443,60.09774147278141,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,23.07264632711462,21.613073059655044,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,23.44365958315545,24.359538818119443,21.0,0.0 
 12/13  11:00:00,22.0,78.0,20.950990152643165,69.9384144266881,24.258992920476306,60.941450635553636,23.633224564914904,99.34774807359413,21.744114515793942,59.817515678321584,22.226216939031907,65.97600220654788,24.483745412023058,60.130901340387766,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.0,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,23.633224564914904,22.226216939031907,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,24.258992920476306,24.483745412023058,22.0,0.0 
 12/13  12:00:00,22.3,77.0,21.104228734754717,69.28293447048138,24.770737770649188,60.07880847634898,24.241539770388158,99.24481161756903,22.25876304545377,57.96907502946015,22.79993817776438,64.38131414959526,24.738606122820403,60.19903314926184,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.3,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,24.241539770388158,22.79993817776438,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,24.770737770649188,24.738606122820403,22.3,0.0 
 12/13  13:00:00,22.0,78.0,21.278231593647305,68.54691373064219,24.76489865246865,60.81176634576839,24.723119761109473,99.49271061482403,22.82537576414706,56.00768976053916,23.14719137654995,63.554747269875946,24.820049717278742,60.61584313178215,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,24.723119761109473,23.14719137654995,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,24.76489865246865,24.820049717278742,22.0,0.0 
 12/13  14:00:00,22.0,78.0,21.45488472086889,67.74146739975413,24.698083613231887,61.53957370875714,25.057455664049314,99.7520845327898,23.437752315637173,53.91819254797454,23.418509430569518,62.875251626639695,25.13288175713694,59.96788365197297,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.0,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,25.057455664049314,23.418509430569518,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,24.698083613231887,25.13288175713694,22.0,0.0 
 12/13  15:00:00,22.8,74.0,21.642630778435766,66.96748942902694,24.79869338254676,61.93372556079805,25.325095822297754,99.88062017338767,24.066745157679957,51.91577724759752,23.754086451402777,62.24934367416413,25.74697039945854,58.5421712780993,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.799999999999997,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,25.325095822297754,23.754086451402777,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,24.79869338254676,25.74697039945854,22.799999999999997,0.0 
 12/13  16:00:00,26.0,61.0,21.816759843941536,66.19276747216703,24.9084005203997,62.14987294172368,25.45495871869054,99.99999999999999,24.7536374612289,49.77464787974306,24.054938054653075,61.71053044598927,26.39496503831301,56.910814976531306,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,26.0,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,25.45495871869054,24.054938054653075,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,24.9084005203997,26.39496503831301,26.0,0.0 
 12/13  17:00:00,22.0,78.0,21.96310711905252,65.60387423331699,24.70540235007871,63.38876467511693,25.23621816913272,100.0,25.245549203081833,48.33522403639904,24.03860453514585,62.238026566475085,26.490154944305583,57.02515065308199,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,22.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,25.23621816913272,24.03860453514585,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,24.70540235007871,26.490154944305583,22.0,0.0 
 12/13  18:00:00,21.6,80.0,22.040673943403498,65.22921486966304,24.336722676215736,65.28266563210263,24.863553527494823,100.0,25.44909796528883,47.70613853326692,23.84210432285777,63.48154801777224,26.216714882803824,58.3835713733489,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.6,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,24.863553527494823,23.84210432285777,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,24.336722676215736,26.216714882803824,21.6,0.0 
 12/13  19:00:00,21.3,83.0,22.04246138473107,65.2220955738562,23.88315013489766,67.55360897782586,24.42069805895617,100.0,25.408647924200984,47.820903300410066,23.522800165366636,65.18952430652335,25.659824413626474,60.76396085791869,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.3,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,24.42069805895617,23.522800165366636,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,23.88315013489766,25.659824413626474,21.3,0.0 
