Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/13  20:00:00,21.0,88.0,21.96974169702615,65.44690587779041,23.346350210345623,70.02398627322512,23.90532839954339,100.0,25.133114044298196,48.56309998534273,22.980361420312832,67.54236480978416,24.685159873134033,64.62918807193698,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,23.90532839954339,22.980361420312832,35.62068908791995,35.62068908791995,32.02478787003606,32.02478787003606,35.62068908791995,35.62068908791995,35.62068908791995,32.02478787003606,35.62068908791995,32.02478787003606,23.346350210345623,24.685159873134033,21.0,0.0 
 12/13  21:00:00,21.0,86.0,21.851425174990165,65.92133792340981,22.8804776519681,72.40263054038024,23.52311175502497,99.99999999999999,24.740261278373406,49.714556278059064,22.532779799048186,69.71921440761807,23.882893326246325,68.16664101734168,0.0,0.0,31.210483327060324,31.210483327060324,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.0,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,31.76580157774182,35.62068908791994,35.62068908791994,23.52311175502497,22.532779799048186,35.62068908791994,35.62068908791994,31.96004136318754,31.96004136318754,35.62068908791994,35.62068908791994,35.62068908791994,31.96004136318754,35.62068908791994,31.96004136318754,22.8804776519681,23.882893326246325,21.0,0.0 
 12/13  22:00:00,21.0,83.0,21.717080552185024,66.46464039758597,22.51666733785263,74.17572715986634,23.19138438438057,100.0,24.297023660045,51.050587271263225,22.19274158593032,71.3590988865758,23.289363103545085,70.79699666373747,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,21.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,23.19138438438057,22.19274158593032,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,22.51666733785263,23.289363103545085,21.0,0.0 
 12/13  23:00:00,19.0,88.0,21.580836365365997,67.08752437772193,22.163617206081994,75.74519829093407,22.898513693529083,100.0,23.867243939356513,52.437044679785544,21.87696537670088,72.94166096392303,22.776496559981823,72.98759703815921,0.0,0.0,31.210483327060327,31.210483327060327,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,0.0,19.0,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,31.765801577741822,35.62068908791995,35.62068908791995,22.898513693529083,21.87696537670088,35.62068908791995,35.62068908791995,31.89529476835029,31.89529476835029,35.62068908791995,35.62068908791995,35.62068908791995,31.89529476835029,35.62068908791995,31.89529476835029,22.163617206081994,22.776496559981823,19.0,0.0 
 12/13  24:00:00,18.6,90.0,21.447876045378873,67.6358872245809,21.92571572036974,76.47538698643325,22.622907154344347,100.0,23.42401381650923,53.855835811707976,21.600964257852844,74.21377788810901,22.346111607428842,74.55152903251457,14859.800498852645,0.39228260263566495,35.12748482918482,25.862686619307468,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,35.32724427654238,35.32724427654238,1201.085243659865,3.9867850311369217,31.550919216115748,31.550919216115748,31.550919216115748,35.585623774216174,35.585623774216174,35.570768437493584,31.54456183392403,22.622907154344347,21.600964257852844,35.570768437493584,35.570768437493584,35.12748482918482,35.12748482918482,31.54456183392403,35.570768437493584,35.570768437493584,25.862686619307468,35.570768437493584,35.12748482918482,21.92571572036974,22.346111607428842,18.6,4323906.877175514 
 12/14  01:00:00,18.0,94.0,21.30922766140252,68.21317290830538,22.742019699553254,72.54792524489034,22.365685787106877,99.99999999999999,22.939056647934187,55.458336833844385,21.340628507180817,75.43963858154113,21.932148514725515,76.21831711137473,4599.768510390204,0.11920148519956865,38.85843457112846,35.781227138777666,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,5750.595311392841,0.1444648923954068,35.68108399866495,32.50674758537583,762.0784232490284,8.222781606482782,34.4546230604205,34.4546230604205,34.4546230604205,37.14442609915412,37.14442609915412,38.43962674422518,35.731202839289764,22.365685787106877,21.340628507180817,38.43962674422518,38.43962674422518,37.058369583767565,37.058369583767565,35.731202839289764,38.43962674422518,38.43962674422518,33.981162151416775,38.43962674422518,33.884033170478446,22.742019699553254,21.932148514725515,18.0,2743482.3236965025 
 12/14  02:00:00,18.0,94.0,21.19706656820631,68.68410494070426,23.776035930282916,67.98462039498057,22.171630243656146,100.0,22.6339505204618,56.49312194548668,21.146369463524227,76.37517709044292,22.20400901885177,74.77778764829002,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,3557.7632148230646,0.08702934262070253,37.13320181892762,34.68822320755632,286.6939165362365,14.33440337632161,33.69643142017566,33.69643142017566,33.69643142017566,34.705107559700764,34.705107559700764,37.636645324701526,36.66816397176161,22.171630243656146,21.146369463524227,37.636645324701526,37.636645324701526,34.8059687977058,34.8059687977058,36.66816397176161,37.636645324701526,37.636645324701526,34.8059687977058,37.636645324701526,32.360990186334504,23.776035930282916,22.20400901885177,18.0,1032098.0995304513 
 12/14  03:00:00,18.4,96.0,21.120843695027286,69.00619395492308,24.122713826568436,66.59003116447445,22.048321440874524,99.99999999999999,22.375656550990907,57.38670647171749,21.036492668301563,76.97659451842411,22.963953156848817,71.41836363436691,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,18.4,33.72116810993485,33.72116810993485,33.72116810993485,33.72116810993485,33.72116810993485,37.65692549442204,37.65692549442204,22.048321440874524,21.036492668301563,37.65692549442204,37.65692549442204,33.919482760598655,33.919482760598655,37.65692549442204,37.65692549442204,37.65692549442204,33.919482760598655,37.65692549442204,33.919482760598655,24.122713826568436,22.963953156848817,18.4,0.0 
 12/14  04:00:00,18.0,100.0,21.06557624970552,69.2408111785827,23.99505619687231,67.21408626751311,21.949669863466603,100.0,22.156771773311974,58.15639319353446,20.951100881664342,77.52182940494042,23.22145564816408,70.42882700277283,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,33.92631512772883,33.92631512772883,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,18.0,33.72116810993486,33.72116810993486,33.72116810993486,33.72116810993486,33.72116810993486,37.65692549442204,37.65692549442204,21.949669863466603,20.951100881664342,37.65692549442204,37.65692549442204,33.787272993648386,33.787272993648386,37.65692549442204,37.65692549442204,37.65692549442204,33.787272993648386,37.65692549442204,33.787272993648386,23.99505619687231,23.22145564816408,18.0,0.0 
 12/14  05:00:00,18.0,94.0,21.020242312806324,69.36488472437208,23.67373991521925,68.3998783667376,21.93157254301882,100.0,21.982263051439805,58.71994872864532,20.87813010352567,77.84197123837419,23.12259365367965,70.72043636986969,0.0,0.0,38.85843457112846,38.85843457112846,16349.07769384693,0.3320454552285097,34.81982180882424,23.02887485593274,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,1217.678810456396,3.40464019202407,30.951076876572706,30.951076876572706,30.951076876572706,34.98578143467314,34.98578143467314,35.03765606660045,30.877811522406702,21.93157254301882,20.87813010352567,35.03765606660045,35.03765606660045,23.02887485593274,34.81982180882424,30.877811522406702,35.03765606660045,35.03765606660045,34.81982180882424,35.03765606660045,34.81982180882424,23.67373991521925,23.12259365367965,18.0,4383643.717643025 
 12/14  06:00:00,17.6,99.0,20.969640277468514,69.58098331980545,23.23790492797723,70.12091860981158,22.166294130021605,100.0,21.798169961494605,59.38361573982632,20.777955343741667,78.41886201920778,22.853226115394705,71.7790263062111,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,17.6,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,22.166294130021605,20.777955343741667,34.56840987793231,34.56840987793231,30.78267841153353,30.78267841153353,34.56840987793231,34.56840987793231,34.56840987793231,30.78267841153353,34.56840987793231,30.78267841153353,23.23790492797723,22.853226115394705,17.6,0.0 
 12/14  07:00:00,18.0,100.0,20.936964660860376,69.72092032901188,22.92809881863745,71.57451453731488,22.714766616535023,99.52196143963307,21.658587724578975,59.89242233948519,20.818676402843202,78.45738690044932,22.630442045277817,72.88396583486224,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,18.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,22.714766616535023,20.818676402843202,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,22.92809881863745,22.630442045277817,18.0,0.0 
 12/14  08:00:00,18.0,100.0,20.970452805329828,69.57751320652132,23.64091627859483,68.68870236277922,23.151365702155744,99.64723416756159,21.655994790474054,59.90191056149569,21.268152758589864,76.48017566328829,22.586478972500213,73.21496671866089,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,18.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,23.151365702155744,21.268152758589864,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,23.64091627859483,22.586478972500213,18.0,0.0 
 12/14  09:00:00,20.0,94.0,21.03797089897252,69.22036104500305,25.253694082639136,62.527840869546665,23.598890621330874,99.52087639174917,21.84039517861768,59.17167444691796,21.813463660291916,74.05691311643695,22.723461335357587,72.78070192280474,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,19.999999999999996,30.507532613755377,30.507532613755377,30.507532613755377,30.507532613755377,30.507532613755377,34.568409877932304,34.568409877932304,23.598890621330874,21.813463660291916,34.568409877932304,34.568409877932304,30.91675091218729,30.91675091218729,34.568409877932304,34.568409877932304,34.568409877932304,30.91675091218729,34.568409877932304,30.91675091218729,25.253694082639136,22.723461335357587,19.999999999999996,0.0 
 12/14  10:00:00,24.0,74.0,21.14902660479334,68.74983075851645,26.777215881596025,57.532317302450764,24.069323341587626,99.66020670887033,22.243821694194295,57.733946744394906,22.335648737215408,72.0489979062383,23.138064924317632,71.46444415523716,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,24.0,30.507532613755377,30.507532613755377,30.507532613755377,30.507532613755377,30.507532613755377,34.568409877932304,34.568409877932304,24.069323341587626,22.335648737215408,34.568409877932304,34.568409877932304,30.91675091218729,30.91675091218729,34.568409877932304,34.568409877932304,34.568409877932304,30.91675091218729,34.568409877932304,30.91675091218729,26.777215881596025,23.138064924317632,24.0,0.0 
 12/14  11:00:00,25.0,65.0,21.309734094367172,68.07529671989752,27.70015361892301,54.54632330789092,24.601462897389784,99.55843070803095,22.963625670070172,55.265459363415964,22.797415321296935,70.09609853851458,23.490139436385974,70.02333371685971,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,25.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,24.601462897389784,22.797415321296935,34.56840987793231,34.56840987793231,30.78035809655722,30.78035809655722,34.56840987793231,34.56840987793231,34.56840987793231,30.78035809655722,34.56840987793231,30.78035809655722,27.70015361892301,23.490139436385974,25.0,0.0 
 12/14  12:00:00,26.0,57.0,21.5381281124926,67.06257617268399,27.62022141277878,54.59262998171344,25.181681832561413,99.06446689610603,24.12346902288408,51.4857277677265,23.19531598475464,68.33683101623063,23.786841630203394,68.52670855357087,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,26.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,25.181681832561413,23.19531598475464,34.56840987793231,34.56840987793231,30.78035809655722,30.78035809655722,34.56840987793231,34.56840987793231,34.56840987793231,30.78035809655722,34.56840987793231,30.78035809655722,27.62022141277878,23.786841630203394,26.0,0.0 
 12/14  13:00:00,25.0,78.0,21.767574141073887,66.12826617818115,27.052914262081117,56.941489926913604,25.641708557662795,99.71336856371383,25.282270016449033,48.04076163493234,23.48442922904931,67.54068854837243,24.01725906374841,68.1781274009633,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,25.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,25.641708557662795,23.48442922904931,34.56840987793231,34.56840987793231,30.78035809655722,30.78035809655722,34.56840987793231,34.56840987793231,34.56840987793231,30.78035809655722,34.56840987793231,30.78035809655722,27.052914262081117,24.01725906374841,25.0,0.0 
 12/14  14:00:00,23.0,83.0,22.01886611826429,65.12151329402444,26.606274347066798,59.773549880054134,26.124277655126935,99.46535516844857,26.478636754183498,44.75686151861794,23.855539502526447,66.9057159199019,24.689383592837984,66.95300652571113,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,23.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,26.124277655126935,23.855539502526447,34.56840987793231,34.56840987793231,30.78035809655722,30.78035809655722,34.56840987793231,34.56840987793231,34.56840987793231,30.78035809655722,34.56840987793231,30.78035809655722,26.606274347066798,24.689383592837984,23.0,0.0 
 12/14  15:00:00,23.4,85.0,22.249761581645103,64.21163635328286,26.292048825614774,61.913596934049494,26.266891157783668,99.99999999999999,27.28879858036501,42.672469224243514,24.181689852369136,66.26953430949717,25.516513655608893,64.80238423409688,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,23.4,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,26.266891157783668,24.181689852369136,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,26.292048825614774,25.516513655608893,23.4,0.0 
 12/14  16:00:00,23.0,83.0,22.43042339585825,63.50949101204628,26.039541255697927,63.34632601238833,26.174455964784993,100.0,27.705144934038298,41.644844664286296,24.364100786416103,65.8996510269406,26.055476475427255,63.26862700431159,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,23.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,26.174455964784993,24.364100786416103,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,26.039541255697927,26.055476475427255,23.0,0.0 
 12/14  17:00:00,23.1,83.0,22.53308315768109,63.114369856270976,25.699922307183805,65.00239611233286,25.880638297154597,100.0,27.856890852448323,41.27752256097176,24.31828756246506,66.36136418147593,25.850704573240986,64.40735967413872,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,23.1,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,25.880638297154597,24.31828756246506,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,25.699922307183805,25.850704573240986,23.1,0.0 
 12/14  18:00:00,23.3,80.0,22.54378378561864,63.07333616883274,25.153446798000843,67.21492819392594,25.37713706852502,99.99999999999999,27.740408000411584,41.55912275742847,23.973457232202442,67.7992563964337,25.218679591802932,66.9378900533545,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,23.3,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,25.37713706852502,23.973457232202442,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,25.153446798000843,25.218679591802932,23.3,0.0 
 12/14  19:00:00,22.0,88.0,22.488580884543765,63.285260777587155,24.614288318600117,69.6182445414739,24.902297532005008,100.0,27.387252161438745,42.42634664467025,23.625579792674156,69.39723876149266,24.648087489846166,69.46066392542178,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,22.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,24.902297532005008,23.625579792674156,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,24.614288318600117,24.648087489846166,22.0,0.0 
 12/14  20:00:00,22.0,88.0,22.376930176501578,63.71637774387929,24.03907294101378,72.31911319850829,24.393612123031964,99.99999999999999,26.837911117835837,43.8164293925898,23.18213401011398,71.49018912960733,24.01232604034044,72.4188227947685,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,22.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,24.393612123031964,23.18213401011398,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,24.03907294101378,24.01232604034044,22.0,0.0 
 12/14  21:00:00,21.2,91.0,22.22936040410604,64.29119061521689,23.543042759831998,74.73992387369327,23.95873266259647,99.99999999999999,26.210370509419068,45.467416039519584,22.78318946957974,73.42661453763907,23.480427296313053,75.00595289665159,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,21.2,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,23.95873266259647,22.78318946957974,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,23.543042759831998,23.480427296313053,21.2,0.0 
 12/14  22:00:00,21.0,88.0,22.069696518314892,64.91967703553507,23.11580297152341,76.6907579476143,23.599848007350126,99.99999999999999,25.566908860439277,47.23321176321639,22.45551484150956,74.9001448684425,23.03703989969481,77.03978865709612,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,21.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,23.599848007350126,22.45551484150956,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,23.11580297152341,23.03703989969481,21.0,0.0 
 12/14  23:00:00,19.0,100.0,21.90930860372566,65.62339585605471,22.717593368452473,78.64003919555279,23.262507910557098,99.99999999999999,24.952000544927962,49.04204460783458,22.140690308730832,76.42418335767202,22.635304238599996,79.01594366848046,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,19.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,23.262507910557098,22.140690308730832,34.56840987793231,34.56840987793231,30.712151795620603,30.712151795620603,34.56840987793231,34.56840987793231,34.56840987793231,30.712151795620603,34.56840987793231,30.712151795620603,22.717593368452473,22.635304238599996,19.0,0.0 
 12/14  24:00:00,20.0,96.0,21.752624056004134,66.32043305728868,22.39168007880062,80.29138152593862,22.99643485308273,100.0,24.359670714826898,50.85962095833496,21.894305387574796,77.65796883253765,22.312575603432112,80.66053300652587,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,20.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,22.99643485308273,21.894305387574796,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,22.39168007880062,22.312575603432112,20.0,0.0 
 12/15  01:00:00,20.0,94.0,21.603546982778067,66.8610522074805,22.12169878753082,81.54052075040259,22.789278853931187,100.0,23.84954398706057,52.3885929341705,21.68940518169434,78.5578249805996,22.049393809531743,81.88227320413387,0.0,0.0,38.85843457112846,38.85843457112846,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,37.13320181892762,37.13320181892762,0.0,20.0,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,30.50753261375538,34.56840987793231,34.56840987793231,22.789278853931187,21.68940518169434,34.56840987793231,34.56840987793231,30.643945401993488,30.643945401993488,34.56840987793231,34.56840987793231,34.56840987793231,30.643945401993488,34.56840987793231,30.643945401993488,22.12169878753082,22.049393809531743,20.0,0.0 
 12/15  02:00:00,19.0,94.0,21.461119878728198,67.4465623749489,21.858264469693694,82.86147067233927,22.564189432197892,100.0,23.375498617438968,53.906332257894626,21.47422439817142,79.59913812988907,21.81757644094565,83.04888888526337,7768.9011618650275,0.339998865821111,28.98492667018623,23.521729953287405,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,9372.258465844307,0.4485360081079538,28.98492667018623,23.98704386817385,1441.2014679591532,4.636279562446994,24.965311172063938,24.965311172063938,24.965311172063938,29.000956748517872,29.000956748517872,29.09569094506665,24.851735637427563,22.564189432197892,21.47422439817142,29.09569094506665,29.09569094506665,28.98492667018623,28.98492667018623,24.851735637427563,29.09569094506665,29.09569094506665,23.521729953287405,29.09569094506665,23.98704386817385,21.858264469693694,21.81757644094565,19.0,5188325.284652952 
 12/15  03:00:00,17.3,99.0,21.3200245422222,68.0322876432442,21.98390898687359,81.9048542085205,22.305685199761633,100.0,22.908258539644013,55.45102218474153,21.21937800095815,80.79546898543808,22.019017808275215,81.71217106568447,7965.451125355803,0.3154089944070063,31.736209535623086,25.691034268585007,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,6637.127454394264,0.260914271323352,31.736209535623086,25.653017570158386,1309.992966236931,2.7943321117653035,28.176091203642077,28.176091203642077,28.176091203642077,32.211147894864496,32.211147894864496,32.15278563969994,28.215306641433557,22.305685199761633,21.21937800095815,32.15278563969994,32.15278563969994,31.736209535623086,31.736209535623086,28.215306641433557,32.15278563969994,32.15278563969994,25.691034268585007,32.15278563969994,25.653017570158386,21.98390898687359,22.019017808275215,17.3,4715974.678452951 
 12/15  04:00:00,18.0,94.0,21.198414845161608,68.54169380016475,22.557651823565276,78.47935696039771,22.113164520391173,100.0,22.476440690128545,56.922977794443376,21.037713467510294,81.57894903288974,22.58636247840594,78.32662657456544,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,18.0,28.37747381336781,28.37747381336781,28.37747381336781,28.37747381336781,28.37747381336781,32.40289458088617,32.40289458088617,22.113164520391173,21.037713467510294,32.40289458088617,32.40289458088617,28.51269554872357,28.51269554872357,32.40289458088617,32.40289458088617,32.40289458088617,28.51269554872357,32.40289458088617,28.51269554872357,22.557651823565276,22.58636247840594,18.0,0.0 
 12/15  05:00:00,17.0,94.0,21.106839754867572,68.99680566093913,22.6849220930674,77.04610662838937,21.958375416874887,100.0,22.20096530137823,57.942336776973015,20.890900648556936,82.14390551518153,22.68992668551418,77.00833072546388,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,35.26273218902098,35.26273218902098,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,17.0,28.37747381336781,28.37747381336781,28.37747381336781,28.37747381336781,28.37747381336781,32.40289458088617,32.40289458088617,21.958375416874887,20.890900648556936,32.40289458088617,32.40289458088617,28.4450846810457,28.4450846810457,32.40289458088617,32.40289458088617,32.40289458088617,28.4450846810457,32.40289458088617,28.4450846810457,22.6849220930674,22.68992668551418,17.0,0.0 
 12/15  06:00:00,17.2,96.0,21.038483305600202,69.28716040337204,22.56110401290741,76.80215362152182,21.912455004767608,100.0,22.009388762537775,58.62285152611582,20.797917713366225,82.36431060368547,22.554316369289083,76.82060665187893,0.0,0.0,31.973397589877035,31.973397589877035,14696.170912241694,0.30943793519291696,34.18415811102888,22.822169285746714,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,1227.4237137704558,2.604240304005769,30.62164248984502,30.62164248984502,30.62164248984502,34.65634704794545,34.65634704794545,34.618498116028036,30.64068868774697,21.912455004767608,20.797917713366225,34.618498116028036,34.618498116028036,22.822169285746714,34.18415811102888,30.64068868774697,34.618498116028036,34.618498116028036,34.18415811102888,34.618498116028036,34.18415811102888,22.56110401290741,22.554316369289083,17.2,4418725.369573641 
 12/15  07:00:00,19.0,94.0,21.000646452842176,69.44847348044138,22.79160987730296,75.48570502234543,22.297661844853664,99.88983581671505,21.83118257365638,59.263975117767544,21.033480604723486,81.1472389137,22.471693441352294,76.95328731667712,0.0,0.0,31.973397589877035,31.973397589877035,7909.430230629634,0.18858067948436583,34.81891104573721,29.801938484391872,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,607.826015782766,11.712037971820259,31.017918735961512,31.017918735961512,31.017918735961512,33.03527101501173,33.03527101501173,35.0399555077471,33.025626409095146,22.297661844853664,21.033480604723486,35.0399555077471,35.0399555077471,28.11079405512571,33.12776661647105,33.025626409095146,35.0399555077471,35.0399555077471,33.12776661647105,35.0399555077471,33.12776661647105,22.79160987730296,22.471693441352294,19.0,2188173.6568179578 
 12/15  08:00:00,20.0,94.0,21.05125360652918,69.3018068573109,24.236649010251714,69.50386326370858,23.136016565102885,98.15497561187813,21.838249555548042,59.2973870846697,21.600512955681246,78.67946669928712,22.519809010093937,77.06665940295692,0.0,0.0,31.973397589877038,31.973397589877038,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877038,31.973397589877038,0.0,20.0,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,23.136016565102885,21.600512955681246,35.04650865240843,35.04650865240843,31.361838077443768,31.361838077443768,35.04650865240843,35.04650865240843,35.04650865240843,31.361838077443768,35.04650865240843,31.361838077443768,24.236649010251714,22.519809010093937,20.0,0.0 
 12/15  09:00:00,22.0,83.0,21.130648497902918,68.96465988774426,25.8581392802353,63.263343022561294,23.63839027420214,98.489061131439,22.049530668561808,58.537817017521874,22.056764618901838,76.67487793202056,22.76563633439772,76.11608696398008,0.0,0.0,31.97339758987703,31.97339758987703,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.97339758987703,31.97339758987703,0.0,22.0,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,35.04650865240843,35.04650865240843,23.63839027420214,22.056764618901838,35.04650865240843,35.04650865240843,31.429381872620297,31.429381872620297,35.04650865240843,35.04650865240843,35.04650865240843,31.429381872620297,35.04650865240843,31.429381872620297,25.8581392802353,22.76563633439772,22.0,0.0 
 12/15  10:00:00,23.0,78.0,21.245543821927257,68.54820055170332,27.20766876479985,58.610943495119564,24.13375415037568,98.85955984172136,22.497211893758905,57.02104503437094,22.444265850997077,75.10553553161988,23.054026739302735,75.03791908239124,0.0,0.0,31.973397589877038,31.973397589877038,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877038,31.973397589877038,0.0,23.000000000000004,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,24.13375415037568,22.444265850997077,35.04650865240843,35.04650865240843,31.361838077443768,31.361838077443768,35.04650865240843,35.04650865240843,35.04650865240843,31.361838077443768,35.04650865240843,31.361838077443768,27.20766876479985,23.054026739302735,23.000000000000004,0.0 
 12/15  11:00:00,23.0,78.0,21.396088247806482,67.91838518071958,27.780596901365605,56.82227209497614,24.60315486205758,99.21320794089948,23.138900356222074,54.84580783241449,22.77738924803642,73.77635728733821,23.309127902242437,74.08285559736731,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,23.0,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,35.04650865240842,35.04650865240842,24.60315486205758,22.77738924803642,35.04650865240842,35.04650865240842,31.22671756289241,31.22671756289241,35.04650865240842,35.04650865240842,35.04650865240842,31.22671756289241,35.04650865240842,31.22671756289241,27.780596901365605,23.309127902242437,23.0,0.0 
 12/15  12:00:00,23.4,77.0,21.586753642757362,67.13008662824521,27.451683866223608,58.24348746456163,25.064531281145495,99.7743937509192,24.018815716641694,52.01523356066775,23.03823454722002,72.96909043605358,23.496352288007827,73.64973670031668,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,23.4,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,35.04650865240842,35.04650865240842,25.064531281145495,23.03823454722002,35.04650865240842,35.04650865240842,31.22671756289241,31.22671756289241,35.04650865240842,35.04650865240842,35.04650865240842,31.22671756289241,35.04650865240842,31.22671756289241,27.451683866223608,23.496352288007827,23.4,0.0 
 12/15  13:00:00,25.0,69.0,21.769372626706282,66.38474030754466,26.807261803441545,60.66838805562726,25.486526055987728,99.61463990024573,24.940854882550642,49.222063259372646,23.313326811882284,71.99835372883733,23.73892523482555,72.79737914170813,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,25.0,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,25.486526055987728,23.313326811882284,35.04650865240843,35.04650865240843,31.294278865846064,31.294278865846064,35.04650865240843,35.04650865240843,35.04650865240843,31.294278865846064,35.04650865240843,31.294278865846064,26.807261803441545,23.73892523482555,25.0,0.0 
 12/15  14:00:00,24.0,74.0,21.952402605848626,65.64689022073533,26.215453688804892,63.07817260994303,25.78550933181767,99.89949461701408,25.854234018556056,46.62207583841931,23.514219279711465,71.4511199268673,24.260561902413496,70.84089835678898,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,24.0,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,25.78550933181767,23.514219279711465,35.04650865240843,35.04650865240843,31.294278865846064,31.294278865846064,35.04650865240843,35.04650865240843,35.04650865240843,31.294278865846064,35.04650865240843,31.294278865846064,26.215453688804892,24.260561902413496,24.0,0.0 
 12/15  15:00:00,24.4,71.0,22.133701957937774,64.92514299036955,25.836317376584418,64.66920567549803,25.887776802917482,100.0,26.663529168566466,44.4456383263256,23.726006722232054,70.78850357742175,25.43073553968619,66.23571606067857,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,24.4,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,25.887776802917482,23.726006722232054,35.04650865240843,35.04650865240843,31.294278865846064,31.294278865846064,35.04650865240843,35.04650865240843,35.04650865240843,31.294278865846064,35.04650865240843,31.294278865846064,25.836317376584418,25.43073553968619,24.4,0.0 
 12/15  16:00:00,24.0,74.0,22.303803169183684,64.19226527185721,25.57063430748044,65.73384136265088,25.849361406217128,99.99999999999997,27.371088564851885,42.5945141353126,23.908209023085124,70.06817221037835,26.95051081876989,60.588484328169784,0.0,0.0,31.97339758987703,31.97339758987703,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.97339758987703,31.97339758987703,0.0,24.0,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,35.04650865240843,35.04650865240843,25.849361406217128,23.908209023085124,35.04650865240843,35.04650865240843,31.429381872620297,31.429381872620297,35.04650865240843,35.04650865240843,35.04650865240843,31.429381872620297,35.04650865240843,31.429381872620297,25.57063430748044,26.95051081876989,24.0,0.0 
 12/15  17:00:00,24.0,69.0,22.458703842727942,63.59029488696575,25.343463755821496,66.48528635526064,25.70985971699119,100.0,27.959037964381157,41.15606481813744,24.0537405927945,69.45501568533885,28.326960888509426,55.78528903294591,0.0,0.0,31.973397589877038,31.973397589877038,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877038,31.973397589877038,0.0,24.000000000000004,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,25.70985971699119,24.0537405927945,35.04650865240843,35.04650865240843,31.361838077443768,31.361838077443768,35.04650865240843,35.04650865240843,35.04650865240843,31.361838077443768,35.04650865240843,31.361838077443768,25.343463755821496,28.326960888509426,24.000000000000004,0.0 
 12/15  18:00:00,24.0,52.0,22.59098958989754,63.018428407247534,25.099710706272944,66.41360271376166,25.52695033181702,99.99999999999999,28.27909837434909,40.35531886413699,24.27092982148742,68.09999729182131,29.059006664829827,52.6274948654898,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,24.0,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,35.04650865240842,35.04650865240842,25.52695033181702,24.27092982148742,35.04650865240842,35.04650865240842,31.22671756289241,31.22671756289241,35.04650865240842,35.04650865240842,35.04650865240842,31.22671756289241,35.04650865240842,31.22671756289241,25.099710706272944,29.059006664829827,24.0,0.0 
 12/15  19:00:00,23.0,65.0,22.667077441408395,62.79040358708387,24.713618603182855,67.41852478307149,25.183859150045627,100.0,28.247370238480606,40.470008767947554,24.21230420677787,68.17285642296919,28.56488860732697,53.71429391936568,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,23.0,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,25.183859150045627,24.21230420677787,35.04650865240843,35.04650865240843,31.15915616812479,31.15915616812479,35.04650865240843,35.04650865240843,35.04650865240843,31.15915616812479,35.04650865240843,31.15915616812479,24.713618603182855,28.56488860732697,23.0,0.0 
 12/15  20:00:00,21.0,78.0,22.62449629540125,62.95290101253537,24.143086421489304,69.43582041866577,24.652586904794283,99.99999999999997,27.834757362637028,41.455056308721,23.666845896765643,70.33237442713703,26.963707107260408,58.710696882857725,0.0,0.0,31.97339758987703,31.97339758987703,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.97339758987703,31.97339758987703,0.0,21.0,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,31.024033377614977,35.04650865240843,35.04650865240843,24.652586904794283,23.666845896765643,35.04650865240843,35.04650865240843,31.429381872620297,31.429381872620297,35.04650865240843,35.04650865240843,35.04650865240843,31.429381872620297,35.04650865240843,31.429381872620297,24.143086421489304,26.963707107260408,21.0,0.0 
 12/15  21:00:00,20.6,71.0,22.497320013206796,63.441186782855524,23.623941728735275,70.80069025432917,24.180456778917637,100.0,27.184161684027835,43.06357812452738,23.17401072214433,72.11000091138929,25.675688326793296,62.59759032173218,0.0,0.0,31.973397589877038,31.973397589877038,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877038,31.973397589877038,0.0,20.6,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,24.180456778917637,23.17401072214433,35.04650865240843,35.04650865240843,31.361838077443768,31.361838077443768,35.04650865240843,35.04650865240843,35.04650865240843,31.361838077443768,35.04650865240843,31.361838077443768,23.623941728735275,25.675688326793296,20.6,0.0 
 12/15  22:00:00,20.0,68.0,22.330551761824665,64.08784933843134,23.177534854099335,71.66438255310663,23.78301102845925,100.0,26.44747573321989,44.97006863611716,22.763285136378865,73.46093863275422,24.700199459629246,65.35874221071465,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,20.0,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,31.024033377614984,35.04650865240843,35.04650865240843,23.78301102845925,22.763285136378865,35.04650865240843,35.04650865240843,31.294278865846064,31.294278865846064,35.04650865240843,35.04650865240843,35.04650865240843,31.294278865846064,35.04650865240843,31.294278865846064,23.177534854099335,24.700199459629246,20.0,0.0 
 12/15  23:00:00,20.0,64.0,22.146111352112467,64.81161161400134,22.717351290955463,72.50963251766359,23.361498225531125,99.99999999999999,25.68198434141159,47.05238504581817,22.332099745625285,74.87969757148223,23.871198242766408,67.58528819453457,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,20.0,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,35.04650865240842,35.04650865240842,23.361498225531125,22.332099745625285,35.04650865240842,35.04650865240842,31.22671756289241,31.22671756289241,35.04650865240842,35.04650865240842,35.04650865240842,31.22671756289241,35.04650865240842,31.22671756289241,22.717351290955463,23.871198242766408,20.0,0.0 
 12/15  24:00:00,21.0,62.0,21.950338557319533,65.58988993914122,22.30089527052168,70.55716137506369,22.992235147405296,99.9567198368778,24.882056716438708,49.345986860723386,21.97360809072061,74.64032477774855,23.179102023881764,66.8493445167882,0.0,0.0,31.973397589877035,31.973397589877035,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,0.0,21.0,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,31.02403337761498,35.04650865240842,35.04650865240842,22.992235147405296,21.97360809072061,35.04650865240842,35.04650865240842,31.22671756289241,31.22671756289241,35.04650865240842,35.04650865240842,35.04650865240842,31.22671756289241,35.04650865240842,31.22671756289241,22.30089527052168,23.179102023881764,21.0,0.0 
 12/16  01:00:00,20.0,67.0,21.75861219532717,66.42834052420822,22.02641999826104,68.07797122126888,22.764240991651832,99.99999999999999,24.162149127172956,51.56875382639355,21.746497091366813,73.628079370864,22.718788177522562,65.2277369652023,4218.984572725585,0.08637037112154533,33.62744554712663,29.732103353197715,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,381.2213561606703,15.090210858753347,31.93534887195133,31.93534887195133,31.93534887195133,33.28025039131814,33.28025039131814,35.9157758743561,34.65892516617917,22.764240991651832,21.746497091366813,35.9157758743561,35.9157758743561,33.129658862470215,33.129658862470215,34.65892516617917,35.9157758743561,35.9157758743561,29.234316668541304,35.9157758743561,33.129658862470215,22.02641999826104,22.718788177522562,20.0,1372396.8821784132 
 12/16  02:00:00,19.0,73.0,21.571391419323206,67.19322827917378,21.99175286972647,67.01000203537146,22.555227156957326,100.0,23.663738361190404,53.135767133164705,21.51192486528035,73.94220035979936,22.29862772260953,65.72686060212135,7330.166848324859,0.1660797474462683,37.245645792433706,31.96616873524179,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,0.0,0.0,31.973397589877035,31.973397589877035,568.7228620343288,11.635572037789778,33.969325309760556,33.969325309760556,33.969325309760556,35.98667758881077,35.98667758881077,37.92683314035044,35.90680300380997,22.555227156957326,21.51192486528035,37.92683314035044,37.92683314035044,35.7947290080394,35.7947290080394,35.90680300380997,37.92683314035044,37.92683314035044,30.515251950847485,37.92683314035044,35.7947290080394,21.99175286972647,22.29862772260953,19.0,2047402.303323584 
 12/16  03:00:00,17.4,81.0,21.40810293729338,67.86837962532212,22.352984529115812,64.93331377582015,22.331530977429665,100.0,23.239496505927846,54.513170439454186,21.265531442419544,74.55545642863467,21.94772154239225,66.5186737705885,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,14499.46243254398,0.32480539327697683,37.00668739248578,26.013066703607794,1150.943652377921,2.68484759982121,33.51759595755277,33.51759595755277,33.51759595755277,37.5523005156532,37.5523005156532,37.54128740313012,33.51064736338222,22.331530977429665,21.265531442419544,37.54128740313012,37.54128740313012,37.00668739248578,37.00668739248578,33.51064736338222,37.54128740313012,37.54128740313012,37.00668739248578,37.54128740313012,26.013066703607794,22.352984529115812,21.94772154239225,17.4,4143397.1485605156 
 12/16  04:00:00,17.0,82.0,21.283100354486958,68.4584753193441,22.42767181736285,64.28315542224956,22.13101869581081,99.99999999999999,22.834479824896807,55.92128129334098,21.066146689319503,75.19007031237969,22.783385101707093,62.880584304808714,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,34.81891104573721,34.81891104573721,0.0,0.0,0.0,0.0,4614.629032433989,0.10838342309330246,39.93580614923316,36.540519902448494,307.00044772309286,12.75124905819659,36.58618331241321,36.58618331241321,36.58618331241321,37.74474964763978,37.74474964763978,39.97860204770238,38.86594508597652,22.13101869581081,21.066146689319503,39.97860204770238,39.97860204770238,37.89757657695073,37.89757657695073,38.86594508597652,39.97860204770238,39.97860204770238,37.89757657695073,39.97860204770238,34.50229033016607,22.42767181736285,22.783385101707093,17.0,1105201.6118031344 
 12/16  05:00:00,16.3,86.0,21.1793443341407,68.89568487309954,22.254575975904622,64.65332428510735,21.956727148928614,100.0,22.475922798765602,57.15154510267415,20.89841779634832,75.69263879365705,23.814850450055992,58.80190330084574,0.0,0.0,37.555750123241594,37.555750123241594,8894.221570151829,0.16808534210878373,35.416057658846995,29.082265436735433,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,595.0945806269274,8.959465975856197,34.272838988860975,34.272838988860975,34.272838988860975,36.2901912679112,36.2901912679112,38.061804329675674,35.8620705849754,21.956727148928614,20.89841779634832,38.061804329675674,38.061804329675674,30.095009497939913,36.42880172005147,35.8620705849754,38.061804329675674,38.061804329675674,36.42880172005147,38.061804329675674,36.42880172005147,22.254575975904622,23.814850450055992,16.3,2142340.490256939 
