Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/16  06:00:00,15.6,90.0,21.10094767968849,69.2280492424184,22.029600707257178,65.25723407952273,22.04929542827709,100.0,22.166659313969348,58.237090860959455,20.761526531003867,76.06788994029557,24.115531245259838,57.490555002978454,0.0,0.0,37.555750123241594,37.555750123241594,7663.553297590192,0.15593440038003992,35.79470042996158,29.915991332119788,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,592.635185486528,8.257239940050802,32.10139110550085,32.10139110550085,32.10139110550085,34.11874338455107,34.11874338455107,36.104102991468594,34.10909877863449,22.04929542827709,20.761526531003867,36.104102991468594,36.104102991468594,28.28376586318079,34.16247496102258,34.10909877863449,36.104102991468594,36.104102991468594,34.16247496102258,36.104102991468594,34.16247496102258,22.029600707257178,24.115531245259838,15.6,2133486.667751501 
 12/16  07:00:00,18.0,77.0,21.066520788694945,69.44346935282611,22.318439869567747,63.812268631772596,22.47642861871949,99.89201034245355,21.925763521064802,59.157521636456195,21.027464786846096,74.55873086166636,24.121312040373468,57.195002941719,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,18.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,22.47642861871949,21.027464786846096,36.1190947011056,36.1190947011056,32.25278347300348,32.25278347300348,36.1190947011056,36.1190947011056,36.1190947011056,32.25278347300348,36.1190947011056,32.25278347300348,22.318439869567747,24.121312040373468,18.0,0.0 
 12/16  08:00:00,22.0,69.0,21.115118052723815,69.23651846058452,23.85299087812629,58.271457701642234,23.00616035157414,99.36106706498475,21.93933243881534,59.10850495696625,21.679721889482092,71.58308829613202,24.159934653569703,57.16655973210517,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,22.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,23.00616035157414,21.679721889482092,36.1190947011056,36.1190947011056,32.45436831639016,32.45436831639016,36.1190947011056,36.1190947011056,36.1190947011056,32.45436831639016,36.1190947011056,32.45436831639016,23.85299087812629,24.159934653569703,22.0,0.0 
 12/16  09:00:00,24.9,57.0,21.195174124702472,68.96541242718392,25.603726396819727,52.64358012148064,23.55674623609093,99.02677186195595,22.19013405057085,58.269395876582486,22.241671937826435,69.187360493008,24.21530813527211,57.148029202779156,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996157,35.79470042996157,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,24.899999999999995,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,23.55674623609093,22.241671937826435,36.1190947011056,36.1190947011056,32.52154651408009,32.52154651408009,36.1190947011056,36.1190947011056,36.1190947011056,32.52154651408009,36.1190947011056,32.52154651408009,25.603726396819727,24.21530813527211,24.899999999999995,0.0 
 12/16  10:00:00,26.0,54.0,21.316812833923294,68.45274750879392,27.065513237085405,48.4506040220043,24.04564008973246,98.93644244549162,22.702743822167495,56.48188636436683,22.707568308393608,67.20918663930425,24.414153104332343,56.66253004878421,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,26.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,24.04564008973246,22.707568308393608,36.1190947011056,36.1190947011056,32.45436831639016,32.45436831639016,36.1190947011056,36.1190947011056,36.1190947011056,32.45436831639016,36.1190947011056,32.45436831639016,27.065513237085405,24.414153104332343,26.0,0.0 
 12/16  11:00:00,25.0,65.0,21.475924143703125,67.7885777739836,27.660961224164698,47.5736548912896,24.52363177562517,98.97939402633315,23.402619386375,54.140084162303054,23.04551476521359,66.11751393056396,24.50430777351567,57.30341672181674,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.93580614923316,39.93580614923316,0.0,24.999999999999996,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.119094701105595,36.119094701105595,24.52363177562517,23.04551476521359,36.119094701105595,36.119094701105595,32.31997917502237,32.31997917502237,36.119094701105595,36.119094701105595,36.119094701105595,32.31997917502237,36.119094701105595,32.31997917502237,27.660961224164698,24.50430777351567,24.999999999999996,0.0 
 12/16  12:00:00,23.4,81.0,21.667767929667196,66.99742444670619,27.31000814306784,50.72199966291642,24.925043216259084,99.98107471726114,24.217559412859856,51.55115284641893,23.252306502783856,66.24495002268051,24.50937701802996,59.81645341462442,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.93580614923316,39.93580614923316,0.0,23.4,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.119094701105595,36.119094701105595,24.925043216259084,23.252306502783856,36.119094701105595,36.119094701105595,32.31997917502237,32.31997917502237,36.119094701105595,36.119094701105595,36.119094701105595,32.31997917502237,36.119094701105595,32.31997917502237,27.31000814306784,24.50937701802996,23.4,0.0 
 12/16  13:00:00,23.0,78.0,21.835318551261825,66.3149235189752,26.51703913079406,55.279749234614364,25.32147305682927,99.79509466660079,25.08766181621686,48.93885550492935,23.414541860200035,66.6252230066028,24.48946682227735,62.286362874972596,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.93580614923316,39.93580614923316,0.0,23.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.119094701105595,36.119094701105595,25.32147305682927,23.414541860200035,36.119094701105595,36.119094701105595,32.31997917502237,32.31997917502237,36.119094701105595,36.119094701105595,36.119094701105595,32.31997917502237,36.119094701105595,32.31997917502237,26.51703913079406,24.48946682227735,23.0,0.0 
 12/16  14:00:00,23.0,73.0,22.004190178606407,65.69992173221418,25.936455681526077,58.25836387505395,25.576500979862846,99.96417652074297,25.888386897756305,46.7117291082761,23.565352115016484,66.60066466308832,24.848977429523497,62.09160006336487,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.93580614923316,39.93580614923316,0.0,23.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.119094701105595,36.119094701105595,25.576500979862846,23.565352115016484,36.119094701105595,36.119094701105595,32.31997917502237,32.31997917502237,36.119094701105595,36.119094701105595,36.119094701105595,32.31997917502237,36.119094701105595,32.31997917502237,25.936455681526077,24.848977429523497,23.0,0.0 
 12/16  15:00:00,22.2,74.0,22.158768638615783,65.08378320860916,25.496204641970817,60.00307248993235,25.63320450438345,100.0,26.613307507064345,44.75409034024928,23.686674163343913,66.24259228222824,25.808228938197782,58.85954359326603,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,22.2,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,25.63320450438345,23.686674163343913,36.1190947011056,36.1190947011056,32.38717478572425,32.38717478572425,36.1190947011056,36.1190947011056,36.1190947011056,32.38717478572425,36.1190947011056,32.38717478572425,25.496204641970817,25.808228938197782,22.2,0.0 
 12/16  16:00:00,22.0,73.0,22.299202150667927,64.52959545543268,25.19855038732935,61.000285800973145,25.521839096475496,100.0,27.117999256768556,43.44547966089918,23.790937057926335,65.82468021560585,27.12074792363596,54.420018734681776,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,22.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,25.521839096475496,23.790937057926335,36.1190947011056,36.1190947011056,32.45436831639016,32.45436831639016,36.1190947011056,36.1190947011056,36.1190947011056,32.45436831639016,36.1190947011056,32.45436831639016,25.19855038732935,27.12074792363596,22.0,0.0 
 12/16  17:00:00,21.0,73.0,22.41476827057909,64.0774761587106,24.9164775960263,61.47866988148219,25.33974358361803,100.0,27.464877405678052,42.5712137203858,23.873971765607198,65.26277569582477,28.104409362705702,50.91790601463596,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,21.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,25.33974358361803,23.873971765607198,36.1190947011056,36.1190947011056,32.38717478572425,32.38717478572425,36.1190947011056,36.1190947011056,36.1190947011056,32.38717478572425,36.1190947011056,32.38717478572425,24.9164775960263,28.104409362705702,21.0,0.0 
 12/16  18:00:00,20.7,61.0,22.49810658393388,63.75361957191092,24.583618302973,60.89506259843484,25.075225707909805,100.0,27.501486228527504,42.47990531843275,23.966232045815204,64.0576149027022,28.603273970772534,48.01478232084635,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,20.7,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,25.075225707909805,23.966232045815204,36.1190947011056,36.1190947011056,32.25278347300348,32.25278347300348,36.1190947011056,36.1190947011056,36.1190947011056,32.25278347300348,36.1190947011056,32.25278347300348,24.583618302973,28.603273970772534,20.7,0.0 
 12/16  19:00:00,20.0,60.0,22.519210350056422,63.671894405502755,24.144405483988095,59.471317551984384,24.682317704809346,100.0,27.22983248800697,43.16114860947543,23.818099268694038,63.126812853694716,27.97949052687892,47.3359195967155,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,20.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,24.682317704809346,23.818099268694038,36.1190947011056,36.1190947011056,32.25278347300348,32.25278347300348,36.1190947011056,36.1190947011056,36.1190947011056,32.25278347300348,36.1190947011056,32.25278347300348,24.144405483988095,27.97949052687892,20.0,0.0 
 12/16  20:00:00,19.0,64.0,22.430462944789788,64.01634359873822,23.54669898647747,59.913414588738064,24.136387908992912,99.99999999999997,26.688110668227417,44.55724616233133,23.232339194197987,64.45131099450795,26.338923147070034,50.64850592193834,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996157,35.79470042996157,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,19.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,24.136387908992912,23.232339194197987,36.1190947011056,36.1190947011056,32.52154651408009,32.52154651408009,36.1190947011056,36.1190947011056,36.1190947011056,32.52154651408009,36.1190947011056,32.52154651408009,23.54669898647747,26.338923147070034,19.0,0.0 
 12/16  21:00:00,19.0,63.0,22.27069233594176,64.6417509548357,23.057992224077466,60.350332191612,23.68764208660072,100.0,26.010898711104257,46.374184441201166,22.74278406723716,65.60193986796394,25.105391258341832,53.28866477060132,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,19.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,23.68764208660072,22.74278406723716,36.1190947011056,36.1190947011056,32.45436831639016,32.45436831639016,36.1190947011056,36.1190947011056,36.1190947011056,32.45436831639016,36.1190947011056,32.45436831639016,23.057992224077466,25.105391258341832,19.0,0.0 
 12/16  22:00:00,19.0,60.0,22.08637229070919,65.4363884924455,22.64598746765811,60.37958545861491,23.322099541961656,100.0,25.318316074353834,48.36665790623055,22.35320277628183,66.31353617105883,24.180769839335454,54.95344399613522,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,19.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,23.322099541961656,22.35320277628183,36.1190947011056,36.1190947011056,32.38717478572425,32.38717478572425,36.1190947011056,36.1190947011056,36.1190947011056,32.38717478572425,36.1190947011056,32.38717478572425,22.64598746765811,24.180769839335454,19.0,0.0 
 12/16  23:00:00,19.0,64.0,21.90191412530573,66.17678499273168,22.301317217380586,60.47579385752055,23.02061844929078,99.99999999999999,24.671526977272976,50.2677326885334,22.037734188820842,66.79712356030606,23.48043400291959,56.22357763836759,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.93580614923316,39.93580614923316,0.0,19.0,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.119094701105595,36.119094701105595,23.02061844929078,22.037734188820842,36.119094701105595,36.119094701105595,32.31997917502237,32.31997917502237,36.119094701105595,36.119094701105595,36.119094701105595,32.31997917502237,36.119094701105595,32.31997917502237,22.301317217380586,23.48043400291959,19.0,0.0 
 12/16  24:00:00,18.8,65.0,21.72662312840199,66.8890730135396,22.00557884891736,60.57390692682631,22.762134011334798,100.0,24.086448053216447,52.06014632851546,21.769794046138244,67.1568712922764,22.935091931464584,57.168067137600715,0.0,0.0,37.555750123241594,37.555750123241594,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,0.0,18.8,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,32.118392067996425,36.1190947011056,36.1190947011056,22.762134011334798,21.769794046138244,36.1190947011056,36.1190947011056,32.25278347300348,32.25278347300348,36.1190947011056,36.1190947011056,36.1190947011056,32.25278347300348,36.1190947011056,32.25278347300348,22.00557884891736,22.935091931464584,18.8,0.0 
 12/17  01:00:00,16.0,82.0,21.55960535445897,67.575829571931,21.800150046782377,60.465370798465706,22.478456730634296,100.0,23.5564733734421,53.74649137973125,21.473694170247533,67.62333812468273,22.451520121465602,58.04074820720291,16290.478856429183,0.5033062361606113,34.084844858548415,26.342862084131966,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,0.0,0.0,39.935806149233166,39.935806149233166,1240.251754567801,1.3477609149645575,30.212096529585466,30.212096529585466,30.212096529585466,34.246801353181894,34.246801353181894,34.28185735597375,30.15696363948248,22.478456730634296,21.473694170247533,34.28185735597375,34.28185735597375,34.084844858548415,34.084844858548415,30.15696363948248,34.28185735597375,34.28185735597375,26.342862084131966,34.28185735597375,34.084844858548415,21.800150046782377,22.451520121465602,16.0,4464906.316444084 
 12/17  02:00:00,15.0,88.0,21.396808732393907,68.25304986311653,22.736585270390485,56.90160670727745,22.22603484680608,99.99999999999999,23.110493702294633,55.21301829825292,21.185110145591395,68.58932214638557,21.979070635299024,59.51171615507566,4857.007099298808,0.18092957033511659,36.707506114415345,34.56677732377285,0.0,0.0,35.79470042996158,35.79470042996158,0.0,0.0,0.0,0.0,5061.924612064297,0.11981150318486489,38.7830890194068,35.413944663183706,775.2101944938781,5.184113219202802,33.03958861652859,33.03958861652859,33.03958861652859,35.729391655262205,35.729391655262205,36.97206574853637,34.365280476153664,22.22603484680608,21.185110145591395,36.97206574853637,36.97206574853637,35.59184214553162,35.59184214553162,34.365280476153664,36.97206574853637,36.97206574853637,33.451113354889124,36.97206574853637,32.222697789308526,22.736585270390485,21.979070635299024,15.0,2790756.7001779615 
 12/17  03:00:00,14.0,94.0,21.258139727742083,68.83579821337698,23.838801044110873,53.11567861115799,21.97568633880674,100.0,22.67507227122067,56.68888088901056,20.927439134798718,69.49518719825933,22.142670231026774,58.78948875301491,0.0,0.0,36.707506114415345,36.707506114415345,8572.88538389825,0.1559789022445392,36.161516752629595,29.554339937321124,0.0,0.0,0.0,0.0,3301.6608810510133,0.0697291567652498,38.2960287082555,35.46410351075862,866.6502727184595,2.9522121710422473,33.79444866258238,33.79444866258238,33.79444866258238,36.820477081157705,36.820477081157705,37.81107929161482,34.7279093598624,21.97568633880674,20.927439134798718,37.81107929161482,37.81107929161482,30.112399817998508,36.71957663330698,34.7279093598624,37.81107929161482,37.81107929161482,36.71957663330698,37.81107929161482,33.8876514358101,23.838801044110873,22.142670231026774,14.0,3119940.9817864546 
 12/17  04:00:00,13.0,100.0,21.15569363609704,69.26980151515426,24.139390825747856,52.02037009544616,21.99502153013671,100.0,22.27289094691809,58.09146814978841,20.703978162831014,70.22445450586753,22.706942987602822,56.65846848024728,0.0,0.0,36.707506114415345,36.707506114415345,14964.241564403233,0.27636558735526084,36.95961862548981,23.993137195573752,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,1153.8552532620813,-1.732809499145846,33.331972284281406,33.331972284281406,33.331972284281406,37.366676842381835,37.366676842381835,37.33039002675221,33.35151330726043,21.99502153013671,20.703978162831014,37.33039002675221,37.33039002675221,23.993137195573752,36.95961862548981,33.35151330726043,37.33039002675221,37.33039002675221,36.95961862548981,37.33039002675221,36.95961862548981,24.139390825747856,22.706942987602822,13.0,4153878.911743493 
 12/17  05:00:00,13.0,94.0,21.07738700666334,69.60368733983805,23.95464015227676,52.2812689200711,22.173912198989925,100.0,21.903591839091316,59.4139931994996,20.559965002214966,70.44611120182418,22.910763776745924,55.62796710148396,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,13.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,22.173912198989925,20.559965002214966,37.830142374980824,37.830142374980824,33.96052742362522,33.96052742362522,37.830142374980824,37.830142374980824,37.830142374980824,33.96052742362522,37.830142374980824,33.96052742362522,23.95464015227676,22.910763776745924,13.0,0.0 
 12/17  06:00:00,13.6,96.0,21.017434724391123,69.86056323364382,23.594133195886656,53.139407711702674,22.336402482488488,100.0,21.64266113990857,60.36880622378352,20.476632131093616,70.43651992212833,22.78626550266646,55.75136726297319,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,13.6,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,22.336402482488488,20.476632131093616,37.830142374980824,37.830142374980824,33.96052742362522,33.96052742362522,37.830142374980824,37.830142374980824,37.830142374980824,33.96052742362522,37.830142374980824,33.96052742362522,23.594133195886656,22.78626550266646,13.6,0.0 
 12/17  07:00:00,17.0,82.0,20.98325918700244,70.00745919808342,23.609434452245402,53.052421196155294,22.451946163596457,100.0,21.45627595770328,61.06141825332211,20.67111782897743,69.32989198931352,22.684449241621696,56.06105644035444,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,17.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,22.451946163596457,20.67111782897743,37.830142374980824,37.830142374980824,33.893274303083736,33.893274303083736,37.830142374980824,37.830142374980824,37.830142374980824,33.893274303083736,37.830142374980824,33.893274303083736,23.609434452245402,22.684449241621696,17.0,0.0 
 12/17  08:00:00,19.0,73.0,20.995162143801544,69.95625231544129,24.504572637698985,50.41461996961131,22.758388735085518,99.84648881096159,21.444337167078174,61.106092253709186,21.294336120162555,66.56938062839234,22.730612704315188,56.06004894895252,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,19.0,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,22.758388735085518,21.294336120162555,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,24.504572637698985,22.730612704315188,19.0,0.0 
 12/17  09:00:00,20.6,68.0,21.045375681466954,69.80969354633719,25.86807984945183,46.788415396446254,23.106133144330222,99.67852543809742,21.628704083011296,60.4801264458577,21.808466222615372,64.50217211505326,22.818901782205387,56.12359345745041,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254816,37.44653290254816,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,20.6,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,23.106133144330222,21.808466222615372,37.830142374980824,37.830142374980824,34.16228451919113,34.16228451919113,37.830142374980824,37.830142374980824,37.830142374980824,34.16228451919113,37.830142374980824,34.16228451919113,25.86807984945183,22.818901782205387,20.6,0.0 
 12/17  10:00:00,23.0,57.0,21.135538801053595,69.3555715793151,27.067953479206857,43.829029427088464,23.49222798161315,99.60652720904231,22.03484442813319,58.94020712985741,22.24878878947127,62.59694551187091,23.121926720721614,55.404477080974985,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254816,37.44653290254816,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,23.000000000000004,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,23.49222798161315,22.24878878947127,37.830142374980824,37.830142374980824,34.16228451919113,34.16228451919113,37.830142374980824,37.830142374980824,37.830142374980824,34.16228451919113,37.830142374980824,34.16228451919113,27.067953479206857,23.121926720721614,23.000000000000004,0.0 
 12/17  11:00:00,25.0,47.0,21.26727516789649,68.79712921717427,27.655224798962333,42.19933760901567,24.00654221851424,98.78458153894312,22.61099028850185,56.90979205427729,22.68807178545402,60.659292532148584,23.4437021000831,54.157929714582416,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.999999999999996,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,24.00654221851424,22.68807178545402,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,27.655224798962333,23.4437021000831,24.999999999999996,0.0 
 12/17  12:00:00,26.2,45.0,21.45735974594437,67.93304612595492,27.54695854812965,42.353053667832334,24.623076202201357,97.83441364381329,23.623479583883935,53.47980874746133,23.084616346288122,58.98842930449674,23.74372719928018,53.04849558742889,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,26.2,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,24.623076202201357,23.084616346288122,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,27.54695854812965,23.74372719928018,26.2,0.0 
 12/17  13:00:00,25.0,57.0,21.661604838232282,67.08934703097148,26.9578049970622,44.401849811850724,25.121866554970556,99.31743711130713,24.58837186497061,50.46930191652655,23.374427611503698,58.024175505554496,23.940787855020087,53.08809081324035,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,25.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.121866554970556,23.374427611503698,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,26.9578049970622,23.940787855020087,25.0,0.0 
 12/17  14:00:00,24.9,61.0,21.867421106234907,66.18513090950412,26.362038442874365,47.34919301008564,25.443152604983098,99.77250485476503,25.613318386551924,47.434427433754664,23.56816092375722,57.80723573426381,24.430942855434218,53.06829679108905,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.9,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.443152604983098,23.56816092375722,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,26.362038442874365,24.430942855434218,24.9,0.0 
 12/17  15:00:00,24.8,68.0,22.05795827789187,65.35527627049436,25.960238040249706,50.383843250792935,25.570828529767603,100.0,26.43616303488195,45.13462081269165,23.754204941239827,57.96493557264885,25.548185331761857,51.59172385414849,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.8,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.570828529767603,23.754204941239827,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,25.960238040249706,25.548185331761857,24.8,0.0 
 12/17  16:00:00,24.0,69.0,22.23153798043773,64.60357356565272,25.640178620411834,52.474766421130795,25.543727581220235,100.0,27.134652903270734,43.27466265358517,23.90421548616261,57.941788307953125,26.969900718433472,48.48874041567762,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254816,37.44653290254816,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.000000000000004,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.543727581220235,23.90421548616261,37.830142374980824,37.830142374980824,34.16228451919113,34.16228451919113,37.830142374980824,37.830142374980824,37.830142374980824,34.16228451919113,37.830142374980824,34.16228451919113,25.640178620411834,26.969900718433472,24.000000000000004,0.0 
 12/17  17:00:00,25.0,50.0,22.386779401337563,63.932520447314054,25.49764206363599,52.525019716603126,25.53593137805814,100.0,27.622952027212605,42.01269610339182,24.157432850824836,56.85864225756809,27.942440298817928,45.46877924103062,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,25.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.53593137805814,24.157432850824836,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,25.49764206363599,27.942440298817928,25.0,0.0 
 12/17  18:00:00,24.6,74.0,22.494291971915086,63.45268593542007,25.213832498738558,54.529411340164245,25.338812953527064,100.0,27.759728945543273,41.63650296740425,24.213653476182646,57.17625638092694,27.71446861322536,47.04325274112239,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.6,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,25.338812953527064,24.213653476182646,37.830142374980824,37.830142374980824,33.893274303083736,33.893274303083736,37.830142374980824,37.830142374980824,37.830142374980824,33.893274303083736,37.830142374980824,33.893274303083736,25.213832498738558,27.71446861322536,24.6,0.0 
 12/17  19:00:00,24.0,74.0,22.500449229251572,63.49206231569622,24.73697524976013,56.88109565087064,24.925232375706372,100.0,27.540047585999524,42.21649797390497,23.86998361506689,58.777346469217626,26.59133264751581,50.955825640219786,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,24.925232375706372,23.86998361506689,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,24.73697524976013,26.59133264751581,24.0,0.0 
 12/17  20:00:00,23.0,73.0,22.4251691514778,63.7833028250143,24.167784890805503,59.87513407622339,24.424196461927114,100.0,27.095112678352656,43.33159953159797,23.38824071980141,61.02997155363148,25.496743321353527,55.31165665173672,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,23.0,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,33.82602118254223,37.830142374980824,37.830142374980824,24.424196461927114,23.38824071980141,37.830142374980824,37.830142374980824,34.09503357234307,34.09503357234307,37.830142374980824,37.830142374980824,37.830142374980824,34.09503357234307,37.830142374980824,34.09503357234307,24.167784890805503,25.496743321353527,23.0,0.0 
 12/17  21:00:00,24.2,52.0,22.300889663906275,64.33127054498462,23.718361389527285,61.137040568351374,24.047229334957407,99.99999999999999,26.526439237467432,44.84971586950448,23.02791952919671,62.301901033522,24.675478987467315,57.723848609077216,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,24.2,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,24.047229334957407,23.02791952919671,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,23.718361389527285,24.675478987467315,24.2,0.0 
 12/17  22:00:00,23.0,61.0,22.15029156400732,64.92392654944126,23.210877513891116,62.23373129615131,23.609749830166745,99.99999999999999,25.908258154410614,46.517866244886186,22.596040559277718,63.67691067593214,23.92706552036126,59.600970083174765,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,23.0,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,23.609749830166745,22.596040559277718,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,23.210877513891116,23.92706552036126,23.0,0.0 
 12/17  23:00:00,22.0,64.0,21.98578303559058,65.64349658084637,22.82985626614205,63.41230513071951,23.312659037662076,99.99999999999999,25.202327419212537,48.55712615578342,22.30478708928152,64.78017410352882,23.37928253782024,61.33529322258143,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,22.0,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,23.312659037662076,22.30478708928152,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,22.82985626614205,23.37928253782024,22.0,0.0 
 12/17  24:00:00,19.6,86.0,21.821371097081794,66.30561290390254,22.386147770123376,65.88565030505448,22.961366904381606,99.99999999999999,24.574606033216927,50.40992158372222,21.962355410913947,66.54753234022884,22.814292135784363,64.19284580230382,0.0,0.0,36.707506114415345,36.707506114415345,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,0.0,19.6,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,33.82602118254222,37.830142374980824,37.830142374980824,22.961366904381606,21.962355410913947,37.830142374980824,37.830142374980824,34.027780543681665,34.027780543681665,37.830142374980824,37.830142374980824,37.830142374980824,34.027780543681665,37.830142374980824,34.027780543681665,22.386147770123376,22.814292135784363,19.6,0.0 
 12/18  01:00:00,19.0,83.0,21.656400951091666,66.9111156406133,22.014539055335113,68.30488997168094,22.654459931404524,99.99999999999999,23.961841269614656,52.244221935582075,21.656373871697422,68.31613350862764,22.357018329594577,66.89384590405207,4778.816442841688,0.09633847206657921,37.03678512949945,33.08108775790724,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.2960287082555,38.2960287082555,377.69169398593226,14.10141372493738,33.96272609863601,33.96272609863601,33.96272609863601,35.30762761800282,35.30762761800282,37.96963979168801,36.632964269737755,22.654459931404524,21.656373871697422,37.96963979168801,37.96963979168801,35.250301415676994,35.250301415676994,36.632964269737755,37.96963979168801,37.96963979168801,31.294604044084785,37.96963979168801,35.250301415676994,22.014539055335113,22.357018329594577,19.0,1359690.098349356 
 12/18  02:00:00,18.0,88.0,21.480704513633853,67.63446393064424,22.026582306141464,68.50802705562324,22.39754392480613,100.0,23.458431207823168,53.85086945238535,21.367531365748825,69.73329819513489,21.9462673719174,68.84410001170602,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,6880.35369076048,0.12858326549572696,38.41647924725359,32.015888847629476,556.6905294705358,10.642196159804453,34.73163374897929,34.73163374897929,34.73163374897929,36.748986028029506,36.748986028029506,38.7391784016323,36.74492763920628,22.39754392480613,21.367531365748825,38.7391784016323,38.7391784016323,36.603547832750735,36.603547832750735,36.74492763920628,38.7391784016323,38.7391784016323,36.603547832750735,38.7391784016323,30.202957433126628,22.026582306141464,21.9462673719174,18.0,2004085.906093929 
 12/18  03:00:00,18.4,90.0,21.331634330220894,68.18730558326322,22.80886370000038,65.55424447288539,22.208305705670693,99.99999999999999,22.99676061088354,55.319350445643906,21.172977426054015,70.71255430095306,22.309590695990316,67.57025011023762,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,4876.370644659586,0.10909829329873919,38.51957123792562,34.95521407971219,372.30196373576894,13.501051390912451,35.015368349590744,35.015368349590744,35.015368349590744,36.36026986895755,36.36026986895755,39.0607530178868,37.702550038263126,22.208305705670693,21.172977426054015,39.0607530178868,39.0607530178868,36.37740193590953,36.37740193590953,37.702550038263126,39.0607530178868,39.0607530178868,36.37740193590953,39.0607530178868,32.813044777696106,22.80886370000038,22.309590695990316,18.4,1340287.0694487684 
 12/18  04:00:00,20.0,83.0,21.224500677581464,68.63674199423178,23.21583934797053,64.45046917149884,22.109345752401296,99.99999999999999,22.63962715239479,56.529935865036585,21.09638616693395,71.4027917490142,23.160873695441254,64.6651316600099,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.44653290254814,37.44653290254814,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.0,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,39.057689682341405,39.057689682341405,22.109345752401296,21.09638616693395,39.057689682341405,39.057689682341405,35.21543604618263,35.21543604618263,39.057689682341405,39.057689682341405,39.057689682341405,35.21543604618263,39.057689682341405,35.21543604618263,23.21583934797053,23.160873695441254,20.0,0.0 
 12/18  05:00:00,20.0,83.0,21.152849115119846,68.93920221594104,23.167122968397862,65.18687017032826,22.03833961115381,100.0,22.39551123241042,57.37442974179585,21.049939013894413,72.01629336090573,23.459262892199995,64.04588629876517,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.0,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,39.057689682341405,39.057689682341405,22.03833961115381,21.049939013894413,39.057689682341405,39.057689682341405,35.07951865721419,35.07951865721419,39.057689682341405,39.057689682341405,39.057689682341405,35.07951865721419,39.057689682341405,35.07951865721419,23.167122968397862,23.459262892199995,20.0,0.0 
 12/18  06:00:00,20.0,79.0,21.10147272605137,69.15704354772633,22.965932368649224,66.23050958369059,21.99150833709177,100.0,22.24676889315185,57.896058266170144,21.01672236352602,72.39373280574122,23.396588399125232,64.52775364059417,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.44653290254815,37.44653290254815,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.0,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,35.01155996248488,39.057689682341405,39.057689682341405,21.99150833709177,21.01672236352602,39.057689682341405,39.057689682341405,35.07951865721419,35.07951865721419,39.057689682341405,39.057689682341405,39.057689682341405,35.07951865721419,39.057689682341405,35.07951865721419,22.965932368649224,23.396588399125232,20.0,0.0 
 12/18  07:00:00,20.0,88.0,21.060193596131274,69.40155078776964,22.777788871053488,67.1127009951571,22.079452466380506,100.0,22.13444062507356,58.35146775943546,21.046922000507596,72.4032042437668,23.24449789710705,65.24261912639476,0.0,0.0,38.392153771520334,38.392153771520334,16087.228369208045,0.2605735044570588,37.735208213217135,22.96540559992996,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,1140.5773879986891,5.351181216685543,33.89470214679058,33.89470214679058,33.89470214679058,37.92940670489101,37.92940670489101,37.94835731788212,33.85633376544122,22.079452466380506,21.046922000507596,37.94835731788212,37.94835731788212,22.96540559992996,37.735208213217135,33.85633376544122,37.94835731788212,37.94835731788212,37.735208213217135,37.94835731788212,37.735208213217135,22.777788871053488,23.24449789710705,20.0,4106078.596795281 
 12/18  08:00:00,21.9,80.0,21.053860043339494,69.49750817029098,23.00464985510868,66.50364820189554,22.573680854170938,99.77183959441209,22.092791050029213,58.55786367242082,21.413117808475512,71.01678153235427,23.199977853340044,65.722053367303,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,21.9,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,22.573680854170938,21.413117808475512,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,23.00464985510868,23.199977853340044,21.9,0.0 
 12/18  09:00:00,23.8,76.0,21.113842236596543,69.24195390013425,24.013875355085062,63.24248966916943,23.222011558181308,99.07303799678427,22.250611427904985,57.99761783512963,22.000076622701393,68.89533804387406,23.4197074761364,65.54109081036829,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,23.8,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,23.222011558181308,22.000076622701393,37.92940670489101,37.92940670489101,34.14797188878117,34.14797188878117,37.92940670489101,37.92940670489101,37.92940670489101,34.14797188878117,37.92940670489101,34.14797188878117,24.013875355085062,23.4197074761364,23.8,0.0 
 12/18  10:00:00,23.9,76.0,21.226395492013047,68.83348400059472,24.659015111303695,61.74002844405335,23.804993516697696,99.01539371855635,22.561553555127848,56.96781902774277,22.537371593367894,67.2413120279536,23.729099587409692,65.27767431493197,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,23.9,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,37.92940670489101,37.92940670489101,23.804993516697696,22.537371593367894,37.92940670489101,37.92940670489101,34.07988473054646,34.07988473054646,37.92940670489101,37.92940670489101,37.92940670489101,34.07988473054646,37.92940670489101,34.07988473054646,24.659015111303695,23.729099587409692,23.9,0.0 
 12/18  11:00:00,24.0,78.0,21.361317126901035,68.26625073584852,24.893255151238556,62.06241312972748,24.257252630257113,99.5476871515122,22.97410898813215,55.560351121085596,22.96082148924838,66.2420640677966,23.96915687812239,65.58564723228338,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,24.257252630257113,22.96082148924838,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,24.893255151238556,23.96915687812239,24.0,0.0 
 12/18  12:00:00,25.2,72.0,21.48374674658648,67.75603186793322,24.734470982304387,64.50846623221707,24.456038153656614,100.0,23.347930516457147,54.31876887836786,23.173317949976955,66.55853657744561,24.065025835159982,67.13524153076193,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,25.2,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,24.456038153656614,23.173317949976955,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,24.734470982304387,24.065025835159982,25.2,0.0 
 12/18  13:00:00,25.0,78.0,21.607981473135347,67.24276246927704,24.782250186834762,66.49162766302547,24.86345755475365,99.87590867468792,23.793059590886834,52.88119548157093,23.550811692101902,66.45132525638564,24.32011001723486,68.34218185959324,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,25.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,24.86345755475365,23.550811692101902,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,24.782250186834762,24.32011001723486,25.0,0.0 
 12/18  14:00:00,23.0,83.0,21.751003352683192,66.7233374571651,24.803715125603397,68.29311171263464,25.26136557285836,100.0,24.268977537443387,51.44200547163884,23.838853860907925,66.65664371940372,24.68817953827717,68.7533848189957,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,23.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,25.26136557285836,23.838853860907925,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,24.803715125603397,24.68817953827717,23.0,0.0 
 12/18  15:00:00,24.0,78.0,21.90008892505858,66.11860169508293,24.89063269366344,68.7171875197794,25.51532094509975,99.99999999999999,24.82234561684114,49.76727811053105,24.107554661318197,66.23160857593905,25.37334843308281,66.76059482051755,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.0,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,37.92940670489101,37.92940670489101,25.51532094509975,24.107554661318197,37.92940670489101,37.92940670489101,34.07988473054646,34.07988473054646,37.92940670489101,37.92940670489101,37.92940670489101,34.07988473054646,37.92940670489101,34.07988473054646,24.89063269366344,25.37334843308281,24.0,0.0 
 12/18  16:00:00,24.0,77.0,22.04608469558335,65.5322976427607,24.881537229191544,69.15920181845743,25.557277616873897,100.0,25.38570663913811,48.12509524584127,24.240917514537074,66.11171341946952,26.38864931464314,63.24008546899947,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,25.557277616873897,24.240917514537074,37.92940670489101,37.92940670489101,34.14797188878117,34.14797188878117,37.92940670489101,37.92940670489101,37.92940670489101,34.14797188878117,37.92940670489101,34.14797188878117,24.881537229191544,26.38864931464314,24.0,0.0 
