Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/18  17:00:00,24.0,74.0,22.170307863381357,65.03794105141839,24.73206300703591,70.12354612893839,25.369590070555148,100.0,25.866947968121238,46.77023788366856,24.226248687614,66.67663866277465,27.45956868739535,59.68097847987399,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,25.369590070555148,24.226248687614,37.92940670489101,37.92940670489101,34.14797188878117,34.14797188878117,37.92940670489101,37.92940670489101,37.92940670489101,34.14797188878117,37.92940670489101,34.14797188878117,24.73206300703591,27.45956868739535,24.0,0.0 
 12/18  18:00:00,25.0,70.0,22.271585324360203,64.63804172406186,24.52461176163494,71.11352829591051,25.15382372588011,99.99999999999999,26.300714988173823,45.585859646923055,24.291409075742195,66.66731644993615,28.22855737339531,57.15272687706335,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.999999999999996,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,37.92940670489101,37.92940670489101,25.15382372588011,24.291409075742195,37.92940670489101,37.92940670489101,34.07988473054646,34.07988473054646,37.92940670489101,37.92940670489101,37.92940670489101,34.07988473054646,37.92940670489101,34.07988473054646,24.52461176163494,28.22855737339531,24.999999999999996,0.0 
 12/18  19:00:00,24.0,74.0,22.332786242788274,64.46144884731928,24.18091350812864,72.72068931534403,24.817561051131104,100.0,26.47285019599885,45.16964221729852,24.146793906140523,67.51345956465693,27.835681029254513,58.57893654481764,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,24.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,24.817561051131104,24.146793906140523,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,24.18091350812864,27.835681029254513,24.0,0.0 
 12/18  20:00:00,22.0,83.0,22.297189605506873,64.60123287403795,23.668129852578318,75.00466735918063,24.31842314427113,100.0,26.31224756460385,45.59967303947269,23.57088365388388,70.01187958323949,26.550701783031442,63.17339633145232,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,22.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,24.31842314427113,23.57088365388388,37.92940670489101,37.92940670489101,34.21605693938211,34.21605693938211,37.92940670489101,37.92940670489101,37.92940670489101,34.21605693938211,37.92940670489101,34.21605693938211,23.668129852578318,26.550701783031442,22.0,0.0 
 12/18  21:00:00,21.6,91.0,22.188889981102943,65.0930178951764,23.229491020144057,77.09189736315658,23.89934979449941,100.0,25.90076481489316,46.769121525162646,23.080836224467717,72.28290133226506,25.368897343042853,67.81887740701897,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,21.6,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,23.89934979449941,23.080836224467717,37.92940670489101,37.92940670489101,34.21605693938211,34.21605693938211,37.92940670489101,37.92940670489101,37.92940670489101,34.21605693938211,37.92940670489101,34.21605693938211,23.229491020144057,25.368897343042853,21.6,0.0 
 12/18  22:00:00,21.0,94.0,22.050247434855844,65.64539309073216,22.850764374155297,78.87872784485998,23.55047069908987,100.0,25.39576693107316,48.19153081030295,22.68380867208196,74.05523571639364,24.45405753664498,71.61864883542427,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,21.0,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,23.55047069908987,22.68380867208196,37.92940670489101,37.92940670489101,34.14797188878117,34.14797188878117,37.92940670489101,37.92940670489101,37.92940670489101,34.14797188878117,37.92940670489101,34.14797188878117,22.850764374155297,24.45405753664498,21.0,0.0 
 12/18  23:00:00,20.0,100.0,21.901014520791456,66.31124876348896,22.511819370101705,80.59714149310017,23.24076027283752,99.99999999999999,24.869324496553254,49.775435498473925,22.339714754841037,75.69649114019637,23.744044237268724,74.80871559377927,0.0,0.0,38.39215377152033,38.39215377152033,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.0,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,33.875622977274375,37.92940670489101,37.92940670489101,23.24076027283752,22.339714754841037,37.92940670489101,37.92940670489101,34.07988473054646,34.07988473054646,37.92940670489101,37.92940670489101,37.92940670489101,34.07988473054646,37.92940670489101,34.07988473054646,22.511819370101705,23.744044237268724,20.0,0.0 
 12/18  24:00:00,20.8,96.0,21.75235717454564,66.98207489266488,22.225639522667358,82.42855355922681,22.98913575314627,100.0,24.355493857148247,51.37882599593739,22.070549579215875,77.32163386004186,23.181540184413407,77.7836212628699,0.0,0.0,38.392153771520334,38.392153771520334,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.8,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,33.87562297727438,37.92940670489101,37.92940670489101,22.98913575314627,22.070549579215875,37.92940670489101,37.92940670489101,34.01179747978315,34.01179747978315,37.92940670489101,37.92940670489101,37.92940670489101,34.01179747978315,37.92940670489101,34.01179747978315,22.225639522667358,23.181540184413407,20.8,0.0 
 12/19  01:00:00,20.0,94.0,21.608118420892097,67.57541675945103,22.03548386696186,83.67392067903546,22.774262768187274,100.0,23.891013305597582,52.831127633734106,21.824298282690663,78.92130256729197,22.73424443974093,80.1925023909884,7278.033166551039,0.14902157073757627,37.4079410181452,31.565980517653035,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,570.0489067333801,12.686023721066292,33.91683806974785,33.91683806974785,33.91683806974785,35.93419034879806,35.93419034879806,37.95047858575954,35.92454574288149,22.774262768187274,21.824298282690663,37.95047858575954,37.95047858575954,35.86921773692268,35.86921773692268,35.92454574288149,37.95047858575954,37.95047858575954,30.027257236430508,37.95047858575954,35.86921773692268,22.03548386696186,22.73424443974093,20.0,2052176.0642401685 
 12/19  02:00:00,20.0,88.0,21.466143122187788,68.16528291651383,22.34967731976172,81.61903399904493,22.564923507249244,100.0,23.401693261606844,54.41152734727805,21.592473962312525,80.18251430025725,22.30656690498942,81.83118114702916,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.51957123792562,38.51957123792562,0.0,20.0,33.91754214301919,33.91754214301919,33.91754214301919,33.91754214301919,33.91754214301919,37.95083855457693,37.95083855457693,22.564923507249244,21.592473962312525,37.95083855457693,37.95083855457693,34.05302843662005,34.05302843662005,37.95083855457693,37.95083855457693,37.95083855457693,34.05302843662005,37.95083855457693,34.05302843662005,22.34967731976172,22.30656690498942,20.0,0.0 
 12/19  03:00:00,19.8,87.0,21.348143555262702,68.65989732265359,22.782192125409946,78.49417534247539,22.38904222527112,100.0,23.030415506954586,55.64582440604937,21.414086998364763,80.95777785812882,22.042120930285588,82.10628751646529,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,6920.40773842812,0.13280360691461554,38.20213723418348,31.968873033432356,560.1460758842032,12.460745288362162,34.86796027783667,34.86796027783667,34.86796027783667,36.88531255688689,36.88531255688689,38.87071478575826,36.87566795097031,22.38904222527112,21.414086998364763,38.87071478575826,38.87071478575826,36.74912111669873,36.74912111669873,36.87566795097031,38.87071478575826,38.87071478575826,36.74912111669873,38.87071478575826,30.5158569159476,22.782192125409946,22.042120930285588,19.8,2016525.8731831317 
 12/19  04:00:00,19.0,83.0,21.243186395574043,69.10327450042433,22.761345051594482,76.94969417292346,22.20103585089122,100.0,22.663538872340837,56.8969967702309,21.23089246438102,81.40611387575831,22.547017279737553,77.9640733563577,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,19.0,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,38.88642893871662,38.88642893871662,22.20103585089122,21.23089246438102,38.88642893871662,38.88642893871662,35.018638980133886,35.018638980133886,38.88642893871662,38.88642893871662,38.88642893871662,35.018638980133886,38.88642893871662,35.018638980133886,22.761345051594482,22.547017279737553,19.0,0.0 
 12/19  05:00:00,19.0,68.0,21.155868807241077,69.54305787424204,22.545872150732738,75.32370643966564,22.06041855073493,100.0,22.395568071866478,57.887518436129234,21.09105788148499,81.09135914797042,22.771752325805984,74.30049599049006,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,19.0,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,38.88642893871662,38.88642893871662,22.06041855073493,21.09105788148499,38.88642893871662,38.88642893871662,34.95141757759548,34.95141757759548,38.88642893871662,38.88642893871662,38.88642893871662,34.95141757759548,38.88642893871662,34.95141757759548,22.545872150732738,22.771752325805984,19.0,0.0 
 12/19  06:00:00,19.4,64.0,21.081542181732612,69.8612159606763,22.299087579188846,73.5493814233922,21.959344355840628,100.0,22.17082488591619,58.68480329029103,20.99368908046791,80.26046841469032,22.700899103831148,71.77505974737868,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,37.735208213217135,37.735208213217135,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,19.4,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,34.88419617505705,38.88642893871662,38.88642893871662,21.959344355840628,20.99368908046791,38.88642893871662,38.88642893871662,34.95141757759548,34.95141757759548,38.88642893871662,38.88642893871662,38.88642893871662,34.95141757759548,38.88642893871662,34.95141757759548,22.299087579188846,22.700899103831148,19.4,0.0 
 12/19  07:00:00,21.0,56.0,21.0414986093687,70.10230252634845,22.499250386788717,69.74180163288779,22.114451874255767,100.0,22.056734266899756,59.15248797725429,21.21529007999683,77.76703917674264,22.654086898328874,69.08655164868023,0.0,0.0,37.4079410181452,37.4079410181452,16864.14734019108,0.3080089440062421,36.192239517866994,23.093642583833393,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,1182.4004119974843,6.275267999650785,32.191329322393386,32.191329322393386,32.191329322393386,36.226033880493816,36.226033880493816,36.27071781011027,32.126038137484926,22.114451874255767,21.21529007999683,36.27071781011027,36.27071781011027,23.093642583833393,36.192239517866994,32.126038137484926,36.27071781011027,36.27071781011027,36.192239517866994,36.27071781011027,36.192239517866994,22.499250386788717,22.654086898328874,21.0,4256641.4831909435 
 12/19  08:00:00,22.0,57.0,21.07897397242068,69.9411026184248,23.963995147708992,62.50820516697297,22.69261794481712,98.61975267185197,22.085758791417252,59.047916112409716,21.798204516365384,74.27055670842093,22.73070298593698,67.31828374250296,0.0,0.0,37.40794101814521,37.40794101814521,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.0,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,22.69261794481712,21.798204516365384,36.226033880493816,36.226033880493816,32.488022269903766,32.488022269903766,36.226033880493816,36.226033880493816,36.226033880493816,32.488022269903766,36.226033880493816,32.488022269903766,23.963995147708992,22.73070298593698,22.0,0.0 
 12/19  09:00:00,22.2,58.0,21.16360243058915,69.57861858089053,25.469730481213666,56.30096748761093,23.240229712445803,97.7985077376864,22.295521967450355,58.29835137380956,22.219799279731767,71.83003617150052,22.957322457444697,65.4473724488833,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.19223951786699,36.19223951786699,0.0,0.0,0.0,0.0,0.0,0.0,38.202137234183475,38.202137234183475,0.0,22.2,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.22603388049381,36.22603388049381,23.240229712445803,22.219799279731767,36.22603388049381,36.22603388049381,32.556543861035586,32.556543861035586,36.22603388049381,36.22603388049381,36.22603388049381,32.556543861035586,36.22603388049381,32.556543861035586,25.469730481213666,22.957322457444697,22.2,0.0 
 12/19  10:00:00,23.0,57.0,21.28548267071144,69.06027438310608,26.729530548940318,51.672136351438056,23.752684393750727,97.35897288530563,22.695103614332535,56.89998579465936,22.606058802531088,69.71029245723815,23.242060560474954,63.61990582379228,0.0,0.0,37.40794101814521,37.40794101814521,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,23.000000000000004,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,23.752684393750727,22.606058802531088,36.226033880493816,36.226033880493816,32.488022269903766,32.488022269903766,36.226033880493816,36.226033880493816,36.226033880493816,32.488022269903766,36.226033880493816,32.488022269903766,26.729530548940318,23.242060560474954,23.000000000000004,0.0 
 12/19  11:00:00,22.0,64.0,21.435173748025882,68.42946811958856,27.312345086881322,49.51971687640044,24.289334275856653,97.14733406846676,23.245582083775535,55.03481739545059,22.92185758053517,67.99162079099517,23.474712051374134,62.225642020471916,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.0,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,24.289334275856653,22.92185758053517,36.226033880493816,36.226033880493816,32.282406241312614,32.282406241312614,36.226033880493816,36.226033880493816,36.226033880493816,32.282406241312614,36.226033880493816,32.282406241312614,27.312345086881322,23.474712051374134,22.0,0.0 
 12/19  12:00:00,22.6,65.0,21.59576540812356,67.76003508455483,27.122404913885948,49.97092852907692,24.832245878600176,96.8804154403987,23.87541027867558,52.98488442359336,23.208377542958473,66.60667192906095,23.67930743428134,61.3365384513042,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.6,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,24.832245878600176,23.208377542958473,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,27.122404913885948,23.67930743428134,22.6,0.0 
 12/19  13:00:00,22.0,64.0,21.779987165089935,67.0010885297344,26.531215330948235,51.468309172767505,25.41707059838719,98.01885341442237,24.71626238556928,50.382888309439466,23.543913163124845,64.87638271343502,23.949912564770443,60.03127710588525,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.0,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,25.41707059838719,23.543913163124845,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,26.531215330948235,23.949912564770443,22.0,0.0 
 12/19  14:00:00,23.0,57.0,21.974968644364314,66.20821501572283,26.161486578129356,51.99617646338832,25.82609146736861,99.69729295014615,25.556741655983487,47.922404707383976,23.872076439224088,63.07293889896925,24.590821931769515,57.10683485373333,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,23.0,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,25.82609146736861,23.872076439224088,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,26.161486578129356,24.590821931769515,23.0,0.0 
 12/19  15:00:00,23.0,61.0,22.16259145286991,65.39075705891435,25.923154600841748,52.25301337521381,26.00989284360534,99.99999999999999,26.298252927377117,45.81899217393267,24.15472085887084,61.54346326857772,25.397405683356645,53.928188520152325,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,23.0,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,26.00989284360534,24.15472085887084,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,25.923154600841748,25.397405683356645,23.0,0.0 
 12/19  16:00:00,22.5,63.0,22.320085185680377,64.76664929636276,25.669511955636157,52.928799556592836,25.89478089097061,99.99999999999999,26.835293157700733,44.391524912829695,24.26612150638659,60.896610722707706,26.267118766447606,51.10674526794118,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.5,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,25.89478089097061,24.26612150638659,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,25.669511955636157,26.267118766447606,22.5,0.0 
 12/19  17:00:00,22.0,64.0,22.43845419100163,64.30197675095954,25.434869000591686,53.54020140324289,25.72466402429711,100.0,27.219714329668406,43.40057718794518,24.349225411801225,60.39381838036171,26.839735803280963,49.287182212971466,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,22.0,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,25.72466402429711,24.349225411801225,36.226033880493816,36.226033880493816,32.282406241312614,32.282406241312614,36.226033880493816,36.226033880493816,36.226033880493816,32.282406241312614,36.226033880493816,32.282406241312614,25.434869000591686,26.839735803280963,22.0,0.0 
 12/19  18:00:00,21.0,73.0,22.50712555626741,63.97102450471744,25.0685394774707,54.75613273769967,25.412243558353122,100.0,27.314676447613977,43.11706471701341,24.294439681569223,60.37052143510432,26.787916852729516,49.46791585991673,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,21.0,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,25.412243558353122,24.294439681569223,36.226033880493816,36.226033880493816,32.282406241312614,32.282406241312614,36.226033880493816,36.226033880493816,36.226033880493816,32.282406241312614,36.226033880493816,32.282406241312614,25.0685394774707,26.787916852729516,21.0,0.0 
 12/19  19:00:00,20.8,67.0,22.503737682333558,63.98418648558268,24.53077630068944,56.46955109791436,24.921664746337136,100.0,27.10215395402725,43.657715375473614,23.975098997037037,61.29327257449596,26.224228181270007,51.07120642070205,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,20.8,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,24.921664746337136,23.975098997037037,36.226033880493816,36.226033880493816,32.282406241312614,32.282406241312614,36.226033880493816,36.226033880493816,36.226033880493816,32.282406241312614,36.226033880493816,32.282406241312614,24.53077630068944,26.224228181270007,20.8,0.0 
 12/19  20:00:00,20.6,67.0,22.408414635499604,64.29262972118934,23.905820402908176,58.25724195716241,24.346902678376985,100.0,26.615639472392807,44.88044156209392,23.388221114083443,63.15844884273293,25.105931885585868,54.23110642993605,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,20.6,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,24.346902678376985,23.388221114083443,36.226033880493816,36.226033880493816,32.419485039175356,32.419485039175356,36.226033880493816,36.226033880493816,36.226033880493816,32.419485039175356,36.226033880493816,32.419485039175356,23.905820402908176,25.105931885585868,20.6,0.0 
 12/19  21:00:00,20.4,66.0,22.254193154352212,64.8988400410731,23.377033688306305,59.4420123668402,23.875424577552536,100.0,26.00979577843068,46.5147574866429,22.89866651831681,64.50290406901175,24.222696605163208,56.49964638710675,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,20.4,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,32.14532734931809,36.226033880493816,36.226033880493816,23.875424577552536,22.89866651831681,36.226033880493816,36.226033880493816,32.419485039175356,32.419485039175356,36.226033880493816,36.226033880493816,36.226033880493816,32.419485039175356,36.226033880493816,32.419485039175356,23.377033688306305,24.222696605163208,20.4,0.0 
 12/19  22:00:00,18.8,72.0,22.08074049307433,65.58827850949709,22.888119862260087,60.73958196071351,23.454526373015305,99.99999999999999,25.361591410116333,48.337502665508296,22.46466899135843,65.85364614449887,23.495537345632638,58.55401274590653,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,18.8,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,23.454526373015305,22.46466899135843,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,22.888119862260087,23.495537345632638,18.8,0.0 
 12/19  23:00:00,17.2,79.0,21.900644942392194,66.3127730967261,22.456284155932245,61.70067872020944,23.084627621632897,99.99999999999999,24.72586494844862,50.20412106663935,22.08404241576253,66.89247817221157,22.914312160874577,60.01190635450442,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,17.199999999999996,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,23.084627621632897,22.08404241576253,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,22.456284155932245,22.914312160874577,17.199999999999996,0.0 
 12/19  24:00:00,15.6,86.0,21.721253200202167,66.97726035696743,22.051534016293317,62.638873225811906,22.73604766151192,99.99999999999999,24.090370418033043,52.099951846187686,21.72570057810336,67.88323097734383,22.405681578284273,61.303970996081034,0.0,0.0,37.4079410181452,37.4079410181452,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,38.20213723418348,38.20213723418348,0.0,15.599999999999998,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,32.14532734931808,36.226033880493816,36.226033880493816,22.73604766151192,21.72570057810336,36.226033880493816,36.226033880493816,32.350945686815535,32.350945686815535,36.226033880493816,36.226033880493816,36.226033880493816,32.350945686815535,36.226033880493816,32.350945686815535,22.051534016293317,22.405681578284273,15.599999999999998,0.0 
 12/20  01:00:00,15.1,89.0,21.537690912643374,67.73358592509533,21.741958146981553,63.357139782298525,22.42082103772153,99.99999999999999,23.40639645846435,54.28973149689562,21.403614899637383,68.8545455976053,21.88290324466051,62.815305214541084,12514.506254218919,0.5290796346003472,30.84446034602267,25.15043170954631,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,4731.82415596118,0.18503322647496148,30.33142883577212,26.01069462589812,1365.214269265189,0.5718066292429107,26.83185615985009,26.83185615985009,26.83185615985009,30.86714059363798,30.86714059363798,30.99067980410579,26.686043121291135,22.42082103772153,21.403614899637383,30.99067980410579,30.99067980410579,30.84446034602267,30.84446034602267,26.686043121291135,30.99067980410579,30.99067980410579,25.15043170954631,30.99067980410579,26.523726136148674,21.741958146981553,21.88290324466051,15.1,4914771.36935468 
 12/20  02:00:00,14.7,91.0,21.35142773936174,68.51086084397707,22.30510876953155,60.79710967311924,22.147704375119105,99.99999999999999,22.77403963150359,56.40642904217591,21.102159632086156,69.76605675152989,22.074897864751748,61.654660053104635,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,36.192239517866994,36.192239517866994,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,14.7,24.61242490335906,24.61242490335906,24.61242490335906,24.61242490335906,24.61242490335906,28.870747363699742,28.870747363699742,22.147704375119105,21.102159632086156,28.870747363699742,28.870747363699742,24.887592681442676,24.887592681442676,28.870747363699742,28.870747363699742,28.870747363699742,24.887592681442676,28.870747363699742,24.887592681442676,22.30510876953155,22.074897864751748,14.7,0.0 
 12/20  03:00:00,14.2,94.0,21.192410471023834,69.113948717812,22.959339543515924,57.995199561135436,21.884401531773076,99.99999999999999,22.324783465535088,57.908387185884905,20.854374164392887,70.39962522918601,22.478168650220866,59.713037440453625,0.0,0.0,30.61969340494202,30.61969340494202,15202.623691544584,0.3841036099790205,32.58432925983381,23.04514253928448,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,1285.5883874453255,-0.4041016867065299,28.876201573307014,28.876201573307014,28.876201573307014,32.91112336153252,32.91112336153252,32.851520341029335,28.918746399758582,21.884401531773076,20.854374164392887,32.851520341029335,32.851520341029335,23.04514253928448,32.58432925983381,28.918746399758582,32.851520341029335,32.851520341029335,32.58432925983381,32.851520341029335,32.58432925983381,22.959339543515924,22.478168650220866,14.199999999999998,4628118.194803172 
 12/20  04:00:00,14.1,94.0,21.08968380609904,69.55115798201231,23.118101622513734,57.22209501947208,22.069217118829066,100.0,21.955901389233468,59.224585764063825,20.689634718172528,70.90039323088743,22.584668799576676,59.10343049497017,0.0,0.0,30.61969340494202,30.61969340494202,7710.439465676803,0.20926731047053396,33.7179277059299,29.31063939406379,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,624.114879396099,6.779459914575131,29.990037922184037,29.990037922184037,29.990037922184037,32.007393955862305,32.007393955862305,33.9693000745814,31.99774856263644,22.069217118829066,20.689634718172528,33.9693000745814,33.9693000745814,27.66670770690743,32.07399601877354,31.99774856263644,33.9693000745814,33.9693000745814,32.07399601877354,33.9693000745814,32.07399601877354,23.118101622513734,22.584668799576676,14.1,2246813.5658259564 
 12/20  05:00:00,13.9,95.0,21.013232002220604,69.94773668474122,22.953460770344652,57.66554138001598,22.509012216052678,99.98068990266094,21.63562042077909,60.45459259437179,20.56260891080881,71.33994913078658,22.429702525911104,59.529131902843105,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,13.9,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.509012216052678,20.56260891080881,33.99577692384787,33.99577692384787,30.15259831253709,30.15259831253709,33.99577692384787,33.99577692384787,33.99577692384787,30.15259831253709,33.99577692384787,30.15259831253709,22.953460770344652,22.429702525911104,13.9,0.0 
 12/20  06:00:00,13.8,96.0,20.95325921013985,70.2060794473132,22.6769683521815,58.55989454664806,22.66657012407797,100.0,21.414532722222017,61.2783222563695,20.461769213254186,71.7044988000544,22.194073965553756,60.30628459584022,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,13.8,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.66657012407797,20.461769213254186,33.99577692384787,33.99577692384787,30.085804650206832,30.085804650206832,33.99577692384787,33.99577692384787,33.99577692384787,30.085804650206832,33.99577692384787,30.085804650206832,22.6769683521815,22.194073965553756,13.8,0.0 
 12/20  07:00:00,15.9,92.0,20.92204741738704,70.34096658813897,22.780290710342005,58.210272882655254,22.719106349454034,100.0,21.263291440380325,61.84915661688414,20.62768465630888,70.93691214516602,22.071509379160307,60.77523998147674,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,15.9,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.719106349454034,20.62768465630888,33.99577692384787,33.99577692384787,30.085804650206832,30.085804650206832,33.99577692384787,33.99577692384787,33.99577692384787,30.085804650206832,33.99577692384787,30.085804650206832,22.780290710342005,22.071509379160307,15.9,0.0 
 12/20  08:00:00,18.0,94.0,20.934604709473618,70.21721095078155,23.905285809089843,54.707209993849006,22.865210435858874,100.0,21.26713037624703,61.773494010174154,21.21847439877524,68.460398194855,22.11701700521772,60.957323677235294,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,18.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.865210435858874,21.21847439877524,33.99577692384787,33.99577692384787,30.286185545463486,30.286185545463486,33.99577692384787,33.99577692384787,33.99577692384787,30.286185545463486,33.99577692384787,30.286185545463486,23.905285809089843,22.11701700521772,18.0,0.0 
 12/20  09:00:00,20.1,82.0,20.9834210490873,70.00677788240026,25.535180123723414,50.38593576055321,23.175080384095047,99.82729306480755,21.466846794046262,61.02194869266408,21.688031842448446,66.79518623206913,22.31975002923535,61.11146854577945,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,20.1,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,23.175080384095047,21.688031842448446,33.99577692384787,33.99577692384787,30.41975331120063,30.41975331120063,33.99577692384787,33.99577692384787,33.99577692384787,30.41975331120063,33.99577692384787,30.41975331120063,25.535180123723414,22.31975002923535,20.1,0.0 
 12/20  10:00:00,23.0,69.0,21.07382781987282,69.55008054857984,26.953075033981705,46.785530973686235,23.550098216916926,99.6843859693436,21.890829577922588,59.40159216021647,22.13695242920101,65.12787278184292,22.654316738168376,60.45304921731343,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,23.000000000000004,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,23.550098216916926,22.13695242920101,33.99577692384787,33.99577692384787,30.352977048950507,30.352977048950507,33.99577692384787,33.99577692384787,33.99577692384787,30.352977048950507,33.99577692384787,30.352977048950507,26.953075033981705,22.654316738168376,23.000000000000004,0.0 
 12/20  11:00:00,25.0,54.0,21.2119722712005,68.89441243471362,27.569624666678518,45.20815052384917,24.072142574537352,99.38534618840343,22.523851469981196,57.09865099644418,22.595238566652196,63.29401708340488,23.04203137353267,59.16164263315673,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,24.999999999999996,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,33.99577692384787,33.99577692384787,24.072142574537352,22.595238566652196,33.99577692384787,33.99577692384787,30.219391974385612,30.219391974385612,33.99577692384787,33.99577692384787,33.99577692384787,30.219391974385612,33.99577692384787,30.219391974385612,27.569624666678518,23.04203137353267,24.999999999999996,0.0 
 12/20  12:00:00,26.3,55.0,21.4186226651889,67.9596499067069,27.47465329658622,45.73382162361025,24.707256391661957,98.68378549065348,23.61324062804989,53.40687265319112,23.025556352619354,61.72268142216441,23.396962789509665,58.250285232984616,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,26.3,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,24.707256391661957,23.025556352619354,33.99577692384787,33.99577692384787,30.286185545463486,30.286185545463486,33.99577692384787,33.99577692384787,33.99577692384787,30.286185545463486,33.99577692384787,30.286185545463486,27.47465329658622,23.396962789509665,26.3,0.0 
 12/20  13:00:00,29.0,45.0,21.644965477599385,67.02477171997477,27.00598354606465,47.461516579247274,25.309751989224573,99.40440194622511,24.77725593861989,49.80531824233529,23.448437209546437,60.324509185330236,23.792961494782496,57.42158690858159,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,29.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.309751989224573,23.448437209546437,33.99577692384787,33.99577692384787,30.286185545463486,30.286185545463486,33.99577692384787,33.99577692384787,33.99577692384787,30.286185545463486,33.99577692384787,30.286185545463486,27.00598354606465,23.792961494782496,29.0,0.0 
 12/20  14:00:00,26.0,54.0,21.890929344487112,65.95950804199593,26.49757515133352,49.151377250608405,25.754132102189722,99.28332453004225,26.060672750369296,46.103743469286854,23.738351313421894,59.31593353871461,24.44448496794805,55.500236758027675,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,26.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.754132102189722,23.738351313421894,33.99577692384787,33.99577692384787,30.352977048950507,30.352977048950507,33.99577692384787,33.99577692384787,33.99577692384787,30.352977048950507,33.99577692384787,30.352977048950507,26.49757515133352,24.44448496794805,26.0,0.0 
 12/20  15:00:00,24.8,57.0,22.127093457936077,64.95154916589874,26.123203157186033,50.438983139627965,25.908978710580865,99.86358631911713,27.03122407249339,43.495499844366144,23.960998185149233,58.53380434075341,25.652824472350364,51.84514176117759,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,24.8,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.908978710580865,23.960998185149233,33.99577692384787,33.99577692384787,30.286185545463486,30.286185545463486,33.99577692384787,33.99577692384787,33.99577692384787,30.286185545463486,33.99577692384787,30.286185545463486,26.123203157186033,25.652824472350364,24.8,0.0 
 12/20  16:00:00,25.0,57.0,22.33227255124547,64.1450280794914,25.834833748590498,51.57072257640836,25.871480362507615,100.0,27.75247533595126,41.69657924115439,24.13106419362846,58.02186923318503,27.140520015544332,47.738754642361044,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,25.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.871480362507615,24.13106419362846,33.99577692384787,33.99577692384787,30.352977048950507,30.352977048950507,33.99577692384787,33.99577692384787,33.99577692384787,30.352977048950507,33.99577692384787,30.352977048950507,25.834833748590498,27.140520015544332,25.0,0.0 
 12/20  17:00:00,24.0,61.0,22.502184133676753,63.42246633252791,25.55872219119587,52.86492221297776,25.712516268453957,100.0,28.235817607801486,40.49781938934095,24.245640067432667,57.73885161335595,28.361745458188384,44.83189918729849,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,24.000000000000004,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.712516268453957,24.245640067432667,33.99577692384787,33.99577692384787,30.352977048950507,30.352977048950507,33.99577692384787,33.99577692384787,33.99577692384787,30.352977048950507,33.99577692384787,30.352977048950507,25.55872219119587,28.361745458188384,24.000000000000004,0.0 
 12/20  18:00:00,23.6,56.0,22.626783621540604,62.94423737885888,25.23466978990826,53.71975303153877,25.479891865365804,99.99999999999999,28.40916480176404,40.091172644066724,24.38765001799387,57.13920144633019,29.00042846334619,43.06095892568841,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,23.6,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,33.99577692384787,33.99577692384787,25.479891865365804,24.38765001799387,33.99577692384787,33.99577692384787,30.219391974385612,30.219391974385612,33.99577692384787,33.99577692384787,33.99577692384787,30.219391974385612,33.99577692384787,30.219391974385612,25.23466978990826,29.00042846334619,23.6,0.0 
 12/20  19:00:00,23.0,61.0,22.68916531376728,62.70629009988029,24.802214933201093,55.0563688123311,25.118681970531277,100.0,28.248678118394803,40.46698287593286,24.29350346324255,57.40587140812468,28.514314721802577,44.23769535866637,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,23.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,25.118681970531277,24.29350346324255,33.99577692384787,33.99577692384787,30.15259831253709,30.15259831253709,33.99577692384787,33.99577692384787,33.99577692384787,30.15259831253709,33.99577692384787,30.15259831253709,24.802214933201093,28.514314721802577,23.0,0.0 
 12/20  20:00:00,22.0,73.0,22.632764455790323,62.85871989800844,24.22836157934042,57.35781845609189,24.605217584863702,99.99999999999997,27.767888967566478,41.5758894067047,23.741004320492223,59.46200696678221,26.919621039628474,48.892759457289905,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,22.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,24.605217584863702,23.741004320492223,33.99577692384787,33.99577692384787,30.41975331120063,30.41975331120063,33.99577692384787,33.99577692384787,33.99577692384787,30.41975331120063,33.99577692384787,30.41975331120063,24.22836157934042,26.919621039628474,22.0,0.0 
 12/20  21:00:00,21.8,85.0,22.49769328870466,63.37664185938131,23.723319541583727,60.21791462785257,24.16196861838808,100.0,27.115654703715293,43.1939148706677,23.257046779432315,61.706373171597235,25.6682658301814,53.61709246264174,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,21.8,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,24.16196861838808,23.257046779432315,33.99577692384787,33.99577692384787,30.352977048950507,30.352977048950507,33.99577692384787,33.99577692384787,33.99577692384787,30.352977048950507,33.99577692384787,30.352977048950507,23.723319541583727,25.6682658301814,21.8,0.0 
 12/20  22:00:00,22.0,88.0,22.33126954108047,64.02128024823685,23.313543286020014,62.861450806274334,23.81178186111685,100.0,26.419835469063948,44.9984514510608,22.87888420597062,63.653583985171565,24.753605446251047,57.66135426576679,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,22.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,23.81178186111685,22.87888420597062,33.99577692384787,33.99577692384787,30.286185545463486,30.286185545463486,33.99577692384787,33.99577692384787,33.99577692384787,30.286185545463486,33.99577692384787,30.286185545463486,23.313543286020014,24.753605446251047,22.0,0.0 
 12/20  23:00:00,21.0,88.0,22.158831400190188,64.696922369192,22.94947596697263,64.46081493258276,23.500083034259738,99.99999999999999,25.75547096992161,46.800878502320714,22.54327653134696,65.05395021192383,24.052691255014913,60.3179201654147,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,21.0,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,33.99577692384787,33.99577692384787,23.500083034259738,22.54327653134696,33.99577692384787,33.99577692384787,30.219391974385612,30.219391974385612,33.99577692384787,33.99577692384787,33.99577692384787,30.219391974385612,33.99577692384787,30.219391974385612,22.94947596697263,24.052691255014913,21.0,0.0 
 12/20  24:00:00,20.4,91.0,21.989832740670572,65.36685683740708,22.625941263581524,65.73197013071444,23.22614125305345,99.99999999999999,25.148084773490652,48.52058311743413,22.25510818335052,66.20125706062888,23.496056218311672,62.36656364635576,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,20.4,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,30.019010987876555,33.99577692384787,33.99577692384787,23.22614125305345,22.25510818335052,33.99577692384787,33.99577692384787,30.219391974385612,30.219391974385612,33.99577692384787,33.99577692384787,33.99577692384787,30.219391974385612,33.99577692384787,30.219391974385612,22.625941263581524,23.496056218311672,20.4,0.0 
 12/21  01:00:00,20.0,88.0,21.8289667709875,65.9460769647531,22.296006008060274,67.71103368812967,22.95728802957794,100.0,24.568354890302665,50.17811659697446,21.984812348982096,67.59432997729613,22.976980254581356,64.97605856090621,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,20.0,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.95728802957794,21.984812348982096,33.99577692384787,33.99577692384787,30.15259831253709,30.15259831253709,33.99577692384787,33.99577692384787,33.99577692384787,30.15259831253709,33.99577692384787,30.15259831253709,22.296006008060274,22.976980254581356,20.0,0.0 
 12/21  02:00:00,19.5,90.0,21.675231301873815,66.56853783478883,22.011367021150182,70.20904753129983,22.72171653233086,100.0,24.050790841393855,51.75881752039399,21.74704362442312,69.28567105510683,22.563728607570056,67.89610571599144,0.0,0.0,30.61969340494202,30.61969340494202,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,0.0,19.5,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,30.01901098787656,33.99577692384787,33.99577692384787,22.72171653233086,21.74704362442312,33.99577692384787,33.99577692384787,30.15259831253709,30.15259831253709,33.99577692384787,33.99577692384787,33.99577692384787,30.15259831253709,33.99577692384787,30.15259831253709,22.011367021150182,22.563728607570056,19.5,0.0 
 12/21  03:00:00,19.0,89.0,21.53015502150496,67.09508656807684,21.864461881532723,71.67850300086192,22.51899724216249,100.0,23.567943040295148,53.2311027219758,21.523388127485134,70.75168071009736,22.203668281881175,70.21947250579046,15441.274512315615,0.42920553013247,34.61636220021145,26.009507765980374,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,30.61969340494202,30.61969340494202,1219.0558142214368,4.409253096037134,30.897672983056076,30.897672983056076,30.897672983056076,34.93237754115651,34.93237754115651,34.9165408035047,30.89323701218609,22.51899724216249,21.523388127485134,34.9165408035047,34.9165408035047,34.61636220021145,34.61636220021145,30.89323701218609,34.9165408035047,34.9165408035047,26.009507765980374,34.9165408035047,34.61636220021145,21.864461881532723,22.203668281881175,19.0,4388600.931197173 
