Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/21  04:00:00,19.0,88.0,21.38432271595439,67.6971935473795,22.756111348160694,68.18227739206486,22.322078284369915,99.99999999999999,23.063029066801313,54.87947130623428,21.314837601835585,71.9159738638735,21.90698517122403,71.8017957955671,4749.417152101032,0.14931387237184685,37.5098894510361,34.973344161085606,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,10506.494297235922,0.2525976137961041,34.472127223346924,27.75982219848565,1160.3103181971908,4.350246122228176,33.09523920941734,33.09523920941734,33.09523920941734,37.12994376751777,37.12994376751777,37.11403345223603,33.090427893034246,22.322078284369915,21.314837601835585,37.11403345223603,37.11403345223603,36.76885923871161,36.76885923871161,33.090427893034246,37.11403345223603,37.11403345223603,34.23231394876112,37.11403345223603,30.05655421385034,22.756111348160694,21.90698517122403,19.0,4177117.145509887 
 12/21  05:00:00,18.0,88.0,21.270814514882908,68.23794496862307,23.83642498301828,63.797522411761754,22.143405402526756,100.0,22.751882888015327,55.97871811482993,21.131314641135784,72.82379504496211,22.48653617747958,69.22661169612601,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,3542.0048722977535,0.09630706736970039,37.44419589887706,35.24454012641633,285.14802595197057,14.327815662758985,34.00903149071276,34.00903149071276,34.00903149071276,35.017707630237865,35.017707630237865,37.894438305872995,36.95357983281904,22.143405402526756,21.131314641135784,37.894438305872995,37.894438305872995,35.125621883836004,35.125621883836004,36.95357983281904,37.894438305872995,37.894438305872995,35.125621883836004,37.894438305872995,32.925966111375274,23.83642498301828,22.48653617747958,18.0,1026532.8934270941 
 12/21  06:00:00,18.6,85.0,21.19466141944528,68.55746506341711,24.247961660619723,62.028585997922285,22.019937508784714,99.99999999999999,22.49909014597128,56.84434056373042,21.01909112863391,73.32423068618735,23.390289836263904,65.32213511957752,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,18.6,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,22.019937508784714,21.01909112863391,37.928749182396956,37.928749182396956,34.242935351420094,34.242935351420094,37.928749182396956,37.928749182396956,37.928749182396956,34.242935351420094,37.928749182396956,34.242935351420094,24.247961660619723,23.390289836263904,18.6,0.0 
 12/21  07:00:00,20.0,83.0,21.15082313636404,68.7421742834353,24.225470089354367,62.242706762805575,22.0744384801625,100.0,22.315630884140887,57.482017692479275,21.126554725680336,73.02000233400636,23.765961119773905,63.99027777904714,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,20.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,22.0744384801625,21.126554725680336,37.928749182396956,37.928749182396956,34.17774363872197,34.17774363872197,37.928749182396956,37.928749182396956,37.928749182396956,34.17774363872197,37.928749182396956,34.17774363872197,24.225470089354367,23.765961119773905,20.0,0.0 
 12/21  08:00:00,20.0,88.0,21.15510594438253,68.72409486143779,24.557031027596786,61.337169113785066,22.335989543923926,100.0,22.258802651102584,57.68113351920833,21.53111045444386,71.50352047247759,23.941877174739627,63.64592784829099,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,20.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,22.335989543923926,21.53111045444386,37.928749182396956,37.928749182396956,34.17774363872197,34.17774363872197,37.928749182396956,37.928749182396956,37.928749182396956,34.17774363872197,37.928749182396956,34.17774363872197,24.557031027596786,23.941877174739627,20.0,0.0 
 12/21  09:00:00,21.4,81.0,21.209149092288964,68.56480481591521,25.094499584546405,59.91043883254224,22.764124993548243,99.92973945399294,22.3841522162477,57.29994696264856,22.066792901030155,69.58806168098167,24.07939768858273,63.66258597257365,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,21.4,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,22.764124993548243,22.066792901030155,37.928749182396956,37.928749182396956,34.17774363872197,34.17774363872197,37.928749182396956,37.928749182396956,37.928749182396956,34.17774363872197,37.928749182396956,34.17774363872197,25.094499584546405,24.07939768858273,21.4,0.0 
 12/21  10:00:00,21.0,88.0,21.308950872429854,68.14639972261108,26.533789704410125,55.382330005490026,23.222634330160766,99.66701995912204,22.680007471004828,56.27937388129004,22.514348117258834,67.96476696489091,24.139026566763818,63.84873606589023,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,21.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,23.222634330160766,22.514348117258834,37.928749182396956,37.928749182396956,34.37331658162637,34.37331658162637,37.928749182396956,37.928749182396956,37.928749182396956,34.37331658162637,37.928749182396956,34.37331658162637,26.533789704410125,24.139026566763818,21.0,0.0 
 12/21  11:00:00,25.0,69.0,21.446289761470062,67.5752672677687,27.517543623556676,52.68083317637303,23.817219545525795,99.19555218671479,23.249582166611127,54.371844364905456,22.969902583060705,66.40703857130211,24.407045481422685,63.32152108266882,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,25.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,23.817219545525795,22.969902583060705,37.928749182396956,37.928749182396956,34.30812697552458,34.30812697552458,37.928749182396956,37.928749182396956,37.928749182396956,34.30812697552458,37.928749182396956,34.30812697552458,27.517543623556676,24.407045481422685,25.0,0.0 
 12/21  12:00:00,24.6,72.0,21.620991362413363,66.856507394602,27.45631745419888,53.58351204912239,24.377626239228398,98.99421190722263,24.093431302402557,51.67888007691724,23.287453727255823,65.65126426964133,24.53929319140466,63.66383196396629,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,24.599999999999998,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,24.377626239228398,23.287453727255823,37.928749182396956,37.928749182396956,34.242935351420094,34.242935351420094,37.928749182396956,37.928749182396956,37.928749182396956,34.242935351420094,37.928749182396956,34.242935351420094,27.45631745419888,24.53929319140466,24.599999999999998,0.0 
 12/21  13:00:00,22.0,78.0,21.79837523657114,66.13545064438449,26.758584069360904,56.22822876901345,24.78673175179458,99.01342451718949,25.02232887213739,48.88647730738797,23.406222570253476,65.567947338202,24.456682334119332,64.44113274191334,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,22.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,24.78673175179458,23.406222570253476,37.928749182396956,37.928749182396956,34.30812697552458,34.30812697552458,37.928749182396956,37.928749182396956,37.928749182396956,34.30812697552458,37.928749182396956,34.30812697552458,26.758584069360904,24.456682334119332,22.0,0.0 
 12/21  14:00:00,22.0,78.0,21.96854298158022,65.45185968168221,26.16432980488474,58.60381057668647,25.185899949791082,99.00944286640642,25.745946157268023,46.82714580628398,23.610535169624743,65.15721116206332,24.873652317381584,63.255840592135634,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,22.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,25.185899949791082,23.610535169624743,37.928749182396956,37.928749182396956,34.242935351420094,34.242935351420094,37.928749182396956,37.928749182396956,37.928749182396956,34.242935351420094,37.928749182396956,34.242935351420094,26.16432980488474,24.873652317381584,22.0,0.0 
 12/21  15:00:00,21.2,75.0,22.13629953667365,64.85034770620588,25.862018504989912,59.45401961086808,25.453742825371673,99.54502620640699,26.386984115460155,45.13042777810291,23.885919035269538,64.17905133337403,25.81167217856381,59.625627762508785,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,21.2,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,25.453742825371673,23.885919035269538,37.928749182396956,37.928749182396956,34.30812697552458,34.30812697552458,37.928749182396956,37.928749182396956,37.928749182396956,34.30812697552458,37.928749182396956,34.30812697552458,25.862018504989912,25.81167217856381,21.2,0.0 
 12/21  16:00:00,22.0,64.0,22.283982163070643,64.26966670082204,25.593449416383763,59.4977111236897,25.4269822988044,100.0,26.781458526147496,44.093250205740645,24.034400854727775,63.29773253744893,27.076075713432346,54.5127510022665,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,22.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,25.4269822988044,24.034400854727775,37.928749182396956,37.928749182396956,34.37331658162637,34.37331658162637,37.928749182396956,37.928749182396956,37.928749182396956,34.37331658162637,37.928749182396956,34.37331658162637,25.593449416383763,27.076075713432346,22.0,0.0 
 12/21  17:00:00,22.0,64.0,22.39682687375716,63.82985068422827,25.28166795595585,59.697013310788336,25.2418304812062,100.0,27.12798936172124,43.20484416485363,24.073045557075627,62.81390736803838,28.1800748847406,50.32835266823224,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,22.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,25.2418304812062,24.073045557075627,37.928749182396956,37.928749182396956,34.30812697552458,34.30812697552458,37.928749182396956,37.928749182396956,37.928749182396956,34.30812697552458,37.928749182396956,34.30812697552458,25.28166795595585,28.1800748847406,22.0,0.0 
 12/21  18:00:00,20.8,66.0,22.479860529878316,63.50838677853698,24.892642222686046,59.98490514154136,24.977299320214627,100.0,27.258160934886043,42.87610933354322,24.126285722091424,62.16670240180888,28.734097394662598,47.8345527916227,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,20.8,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,24.977299320214627,24.126285722091424,37.928749182396956,37.928749182396956,34.17774363872197,34.17774363872197,37.928749182396956,37.928749182396956,37.928749182396956,34.17774363872197,37.928749182396956,34.17774363872197,24.892642222686046,28.734097394662598,20.8,0.0 
 12/21  19:00:00,19.0,68.0,22.506822887463265,63.467477695343334,24.35807379576023,59.98370105874393,24.56115651552807,100.0,27.08382501903765,43.359847222591036,23.926496043554437,62.09727662598249,28.10352100788462,48.04010461906281,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,19.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,24.56115651552807,23.926496043554437,37.928749182396956,37.928749182396956,34.17774363872197,34.17774363872197,37.928749182396956,37.928749182396956,37.928749182396956,34.17774363872197,37.928749182396956,34.17774363872197,24.35807379576023,28.10352100788462,19.0,0.0 
 12/21  20:00:00,18.4,72.0,22.4208579476027,63.800055110413524,23.71771704556842,61.18519102154056,24.022018973281956,99.99999999999997,26.58386686393274,44.65390638560481,23.309462568882022,63.897540828637204,26.43858156316861,51.98744711420122,0.0,0.0,37.509889451036095,37.509889451036095,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,18.4,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.92874918239695,37.92874918239695,24.022018973281956,23.309462568882022,37.92874918239695,37.92874918239695,34.438491312030244,34.438491312030244,37.92874918239695,37.92874918239695,37.92874918239695,34.438491312030244,37.92874918239695,34.438491312030244,23.71771704556842,26.43858156316861,18.4,0.0 
 12/21  21:00:00,17.8,72.0,22.259349501969176,64.43022239604585,23.179194465920517,62.34916581388349,23.563440464279104,100.0,25.915348843503004,46.45243098438227,22.7764896725416,65.56320993961404,25.164622079381143,55.298237481479156,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,17.800000000000004,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,23.563440464279104,22.7764896725416,37.928749182396956,37.928749182396956,34.37331658162637,34.37331658162637,37.928749182396956,37.928749182396956,37.928749182396956,34.37331658162637,37.928749182396956,34.37331658162637,23.179194465920517,25.164622079381143,17.800000000000004,0.0 
 12/21  22:00:00,18.0,68.0,22.070557154649173,65.24037397732775,22.721307338724564,63.03153289687868,23.19393951852944,100.0,25.210668630158274,48.48487057849091,22.35587094450285,66.74413083135126,24.197154851337135,57.60708476619036,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,18.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,23.19393951852944,22.35587094450285,37.928749182396956,37.928749182396956,34.30812697552458,34.30812697552458,37.928749182396956,37.928749182396956,37.928749182396956,34.30812697552458,37.928749182396956,34.30812697552458,22.721307338724564,24.197154851337135,18.0,0.0 
 12/21  23:00:00,17.0,72.0,21.879249431415058,66.0062454945832,22.303651920424308,63.47999242885801,22.861362213433377,99.99999999999999,24.537699328848483,50.47119712116397,21.985078912264157,67.64150519264581,23.428726289654595,59.23872475415022,0.0,0.0,37.5098894510361,37.5098894510361,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,17.0,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,34.047360212385335,37.928749182396956,37.928749182396956,22.861362213433377,21.985078912264157,37.928749182396956,37.928749182396956,34.242935351420094,34.242935351420094,37.928749182396956,37.928749182396956,37.928749182396956,34.242935351420094,37.928749182396956,34.242935351420094,22.303651920424308,23.428726289654595,17.0,0.0 
 12/21  24:00:00,17.2,72.0,21.690888545442093,66.77019838120601,22.01956218531335,62.96274798299872,22.59837186692694,99.99999999999999,23.915121961029314,52.39120665764577,21.69287711543472,67.92855527554315,22.870559373153036,59.732064514203635,9418.352074767412,0.18240717454913924,38.064479503537584,29.81794063944571,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,748.18924980949,7.349250981201688,34.644760298061136,34.644760298061136,34.644760298061136,37.33456333679476,37.33456333679476,38.652604436294496,35.98947619794101,22.59837186692694,21.69287711543472,38.652604436294496,38.652604436294496,37.049652738833295,37.049652738833295,35.98947619794101,38.652604436294496,38.652604436294496,28.80311387474142,38.652604436294496,37.049652738833295,22.01956218531335,22.870559373153036,17.199999999999996,2693481.299314164 
 12/22  01:00:00,17.0,72.0,21.509669397341245,67.5146373317645,22.79131691022633,58.993185777301235,22.371653704621988,99.99999999999999,23.43290792141714,53.933925067225715,21.419382834437748,68.35589576182095,22.344264984214533,60.559807712198726,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,0.0,0.0,37.44419589887706,37.44419589887706,0.0,17.0,35.16661047233633,35.16661047233633,35.16661047233633,35.16661047233633,35.16661047233633,39.16329346495406,39.16329346495406,22.371653704621988,21.419382834437748,39.16329346495406,39.16329346495406,35.42858253049509,35.42858253049509,39.16329346495406,39.16329346495406,39.16329346495406,35.42858253049509,39.16329346495406,35.42858253049509,22.79131691022633,22.344264984214533,17.0,0.0 
 12/22  02:00:00,17.0,72.0,21.3620852132319,68.12781737573012,23.745069154873814,55.13555343595376,22.180194554271992,100.0,22.998468978106946,55.36863653272897,21.198787343126657,68.87785297108135,21.936403041416852,61.47041509079753,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,8254.707806205599,0.2076722759712431,36.87086600471662,32.11684975937666,587.9858007948683,9.635831096636755,33.804519777733205,33.804519777733205,33.804519777733205,35.82187205678342,35.82187205678342,37.87195989748343,35.740079694070886,22.180194554271992,21.198787343126657,37.87195989748343,37.87195989748343,35.866329622791916,35.866329622791916,35.740079694070886,37.87195989748343,37.87195989748343,35.866329622791916,37.87195989748343,31.11231337745196,23.745069154873814,21.936403041416852,17.0,2116748.8828615258 
 12/22  03:00:00,16.6,71.0,21.247257772099708,68.60910700980992,24.07675085169979,53.427137851546405,22.01408550996352,100.0,22.630693013855847,56.616724493578474,21.022590628093045,69.16474226557915,22.38083337247894,59.154465005217276,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,33.7179277059299,33.7179277059299,0.0,0.0,0.0,0.0,7036.8521391080085,0.170921397259213,37.99282766838503,33.0681737732548,563.4178097394838,9.207968885034767,34.57479874396058,34.57479874396058,34.57479874396058,36.59215102301079,36.59215102301079,38.523861484654645,36.58250641709422,22.01408550996352,21.022590628093045,38.523861484654645,38.523861484654645,36.51080458023807,36.51080458023807,36.58250641709422,38.523861484654645,38.523861484654645,36.51080458023807,38.523861484654645,31.586150685107842,24.07675085169979,22.38083337247894,16.6,2028304.1150621418 
 12/22  04:00:00,15.8,75.0,21.154326501299437,69.00154802413664,23.88501525599954,53.598660622672355,21.910851657341162,99.99999999999999,22.2897378721527,57.80233455253486,20.866134305249425,69.49017910459253,23.21205262233582,55.78698290117512,0.0,0.0,39.985946697725936,39.985946697725936,11604.97460769521,0.23936055627318334,35.848830116854344,28.058421479884508,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,814.2572571869505,6.0042428912241785,32.11756083441163,32.11756083441163,32.11756083441163,34.80737609787757,34.80737609787757,36.202278124473516,33.33778959502057,21.910851657341162,20.866134305249425,36.202278124473516,36.202278124473516,27.156782939192603,34.94719157616244,33.33778959502057,36.202278124473516,36.202278124473516,34.94719157616244,36.202278124473516,34.94719157616244,23.88501525599954,23.21205262233582,15.8,2931326.125873022 
 12/22  05:00:00,15.0,82.0,21.084614200816727,69.29753258793741,23.497623576011055,54.570847882874105,22.13158528435702,100.0,22.003149797771083,58.82043887632133,20.7209501227994,69.8742121112972,23.48235946923611,54.589280576572534,0.0,0.0,39.98594669772594,39.98594669772594,7717.356768117018,0.18976298787662715,34.74086302150422,29.87622207996212,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,608.0930077390168,7.6551336314619345,31.01621756159542,31.01621756159542,31.01621756159542,33.03356984064563,33.03356984064563,35.008648011361934,33.023925098823874,22.13158528435702,20.7209501227994,35.008648011361934,35.008648011361934,28.23084282957644,33.09548377111854,33.023925098823874,35.008648011361934,35.008648011361934,33.09548377111854,35.008648011361934,33.09548377111854,23.497623576011055,23.48235946923611,15.0,2189134.8278604606 
 12/22  06:00:00,14.4,81.0,21.02722351576338,69.54231078039814,23.069515955909612,55.817169716452014,22.588752577132936,99.95949633969346,21.733482221493503,59.79699206754704,20.590003667492034,70.28504837784408,23.365028403850914,54.797769184754664,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,14.4,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,22.588752577132936,20.590003667492034,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,23.069515955909612,23.365028403850914,14.4,0.0 
 12/22  07:00:00,15.0,88.0,21.003528827290214,69.71280241922804,23.069256006712557,55.81111143727927,22.8806350762244,100.0,21.574371973331456,60.44162711928084,20.717453543885565,69.74976069887711,23.19701617390699,55.35026397928924,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,15.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,22.8806350762244,20.717453543885565,35.02853041345051,35.02853041345051,31.1056238847467,31.1056238847467,35.02853041345051,35.02853041345051,35.02853041345051,31.1056238847467,35.02853041345051,31.1056238847467,23.069256006712557,23.19701617390699,15.0,0.0 
 12/22  08:00:00,19.0,68.0,21.02738944210033,69.61064969453717,24.072450786908174,52.377924198655805,23.12869708932069,99.9388414126195,21.568190745205616,60.464495657334325,21.34076871105913,66.91532910433213,23.172572954129386,55.26253832452843,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,23.12869708932069,21.34076871105913,35.02853041345051,35.02853041345051,31.30666764342733,31.30666764342733,35.02853041345051,35.02853041345051,35.02853041345051,31.30666764342733,35.02853041345051,31.30666764342733,24.072450786908174,23.172572954129386,19.0,0.0 
 12/22  09:00:00,19.1,64.0,21.08668875614331,69.4263179304345,25.633131114770414,47.42306357370243,23.45703250749935,99.71751259664714,21.753524356489546,59.84238892823956,21.811288675621466,64.71700251974005,23.164831560848512,54.93910206819634,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.1,31.03860926784061,31.03860926784061,31.03860926784061,31.03860926784061,31.03860926784061,35.02853041345051,35.02853041345051,23.45703250749935,21.811288675621466,35.02853041345051,35.02853041345051,31.440677253614844,31.440677253614844,35.02853041345051,35.02853041345051,35.02853041345051,31.440677253614844,35.02853041345051,31.440677253614844,25.633131114770414,23.164831560848512,19.1,0.0 
 12/22  10:00:00,20.0,60.0,21.17959266383495,69.03141491675751,26.95234157128656,43.575796468211166,23.767543298650036,99.71696338715023,22.142194480580763,58.43991836014145,22.172904636393028,62.99376234726907,23.321281134935173,54.06861729160122,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.0,31.038609267840616,31.038609267840616,31.038609267840616,31.038609267840616,31.038609267840616,35.02853041345051,35.02853041345051,23.767543298650036,22.172904636393028,35.02853041345051,35.02853041345051,31.37368009434867,31.37368009434867,35.02853041345051,35.02853041345051,35.02853041345051,31.37368009434867,35.02853041345051,31.37368009434867,26.95234157128656,23.321281134935173,20.0,0.0 
 12/22  11:00:00,20.0,68.0,21.30295381931282,68.5788088147159,27.377128459368308,42.60046577012934,24.133222566864852,99.36989923961781,22.652343383079234,56.71086068627853,22.47341708903586,61.65522739240683,23.41455051400483,53.897351111820974,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,24.133222566864852,22.47341708903586,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,27.377128459368308,23.41455051400483,20.0,0.0 
 12/22  12:00:00,20.5,60.0,21.447050260427016,67.97584708847428,27.086822139960244,43.07927854232703,24.594882359224115,98.69270480866496,23.292369142153486,54.555605772681574,22.74270356861065,60.28715680200599,23.543384591699848,53.17444289008415,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.5,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,24.594882359224115,22.74270356861065,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,27.086822139960244,23.543384591699848,20.5,0.0 
 12/22  13:00:00,21.0,64.0,21.617576796176145,67.26998247094578,26.409547209709036,44.68737923975047,25.093144733637736,99.42032888541756,24.005689393530346,52.26208916265185,23.048095083965784,58.7789903002335,23.726009596080758,52.42614168115348,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,21.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.093144733637736,23.048095083965784,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,26.409547209709036,23.726009596080758,21.0,0.0 
 12/22  14:00:00,21.0,60.0,21.797072870527174,66.53598821094779,25.977266395091192,45.71601141339005,25.576250337592736,99.01011331127987,24.93877019078608,49.42466505795855,23.43091286574488,57.1927960397082,24.371941633819276,50.297310937370334,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,21.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.576250337592736,23.43091286574488,35.02853041345051,35.02853041345051,31.30666764342733,31.30666764342733,35.02853041345051,35.02853041345051,35.02853041345051,31.30666764342733,35.02853041345051,31.30666764342733,25.977266395091192,24.371941633819276,21.0,0.0 
 12/22  15:00:00,21.0,61.0,21.98416383490367,65.78034515258153,25.718387122131286,46.36025359139458,25.708303550683624,99.83665955740828,25.674142840447995,47.30800958592084,23.735545103400987,55.95946166731102,25.14323444211105,47.96944723100458,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,21.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.708303550683624,23.735545103400987,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,25.718387122131286,25.14323444211105,21.0,0.0 
 12/22  16:00:00,20.0,64.0,22.144945377642486,65.13855320678196,25.46088338220215,46.93937937379318,25.633625525041943,99.99999999999999,26.19997199450261,45.85823599159441,23.908381332440477,55.04022023843051,25.78227507873029,46.05054973317822,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.633625525041943,23.908381332440477,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,25.46088338220215,25.78227507873029,20.0,0.0 
 12/22  17:00:00,20.0,68.0,22.254081333224867,64.70692721485447,25.151508587860384,47.95934991243041,25.405464959807137,100.0,26.44337447407913,45.203466522196884,23.95018120577447,54.75743351238427,26.140991037313928,45.222234650028085,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.405464959807137,23.95018120577447,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,25.151508587860384,26.140991037313928,20.0,0.0 
 12/22  18:00:00,19.8,71.0,22.29724165557822,64.53711120447701,24.751655644861785,49.52286623513703,25.05114822032761,100.0,26.42337583353453,45.25677718496611,23.830273196126072,55.10551783515867,25.999727520366676,45.98047285786684,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.8,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,25.05114822032761,23.830273196126072,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,24.751655644861785,25.999727520366676,19.8,0.0 
 12/22  19:00:00,20.0,83.0,22.27177016460344,64.63724772311926,24.225904551573933,52.39819966113115,24.58323971689355,100.0,26.184840746663873,45.89861501867509,23.528870148266424,56.52627885930643,25.46892439250093,48.65578736060593,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,20.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,24.58323971689355,23.528870148266424,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,24.225904551573933,25.46892439250093,20.0,0.0 
 12/22  20:00:00,19.0,73.0,22.170092214834895,65.10319693001858,23.615549269117047,54.605194595262454,24.024896239673694,100.0,25.731591003902494,47.193600641626745,22.97273025636929,58.540239481434114,24.487040030309267,51.82849589033923,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,24.024896239673694,22.97273025636929,35.02853041345051,35.02853041345051,31.30666764342733,31.30666764342733,35.02853041345051,35.02853041345051,35.02853041345051,31.30666764342733,35.02853041345051,31.30666764342733,23.615549269117047,24.487040030309267,19.0,0.0 
 12/22  21:00:00,19.0,71.0,22.02000707226356,65.70158858460604,23.090127078780093,56.338821241530525,23.563530085330513,99.99999999999999,25.17226673467374,48.788307810485435,22.50636952829131,60.15486188655608,23.691008004280036,54.33801234921031,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,23.563530085330513,22.50636952829131,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,23.090127078780093,23.691008004280036,19.0,0.0 
 12/22  22:00:00,19.0,73.0,21.852395725851053,66.3770732509777,22.649211577032347,57.83950514768933,23.198125240697117,99.99999999999999,24.59637367513897,50.494084576839576,22.14420744141235,61.379495255742796,23.076783207999547,56.36504399768329,0.0,0.0,39.985946697725936,39.985946697725936,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,23.198125240697117,22.14420744141235,35.02853041345051,35.02853041345051,31.239653118075505,31.239653118075505,35.02853041345051,35.02853041345051,35.02853041345051,31.239653118075505,35.02853041345051,31.239653118075505,22.649211577032347,23.076783207999547,19.0,0.0 
 12/22  23:00:00,19.0,73.0,21.688593147410224,67.11106210618159,22.276972026342513,59.24755615883905,22.894414298967984,100.0,24.0346219923456,52.274032738987145,21.84495143661745,62.49759834320917,22.584915332549954,58.152682066235606,0.0,0.0,39.98594669772594,39.98594669772594,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,0.0,19.0,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,31.038609267840613,35.02853041345051,35.02853041345051,22.894414298967984,21.84495143661745,35.02853041345051,35.02853041345051,31.172638501652767,31.172638501652767,35.02853041345051,35.02853041345051,35.02853041345051,31.172638501652767,35.02853041345051,31.172638501652767,22.276972026342513,22.584915332549954,19.0,0.0 
 12/22  24:00:00,18.6,73.0,21.530783513987014,67.76210095585316,22.014635869893564,60.16292150827027,22.658595723126346,100.0,23.53896161510305,53.85640012991612,21.594928188499352,63.336871496665246,22.210362402956044,59.45299838847356,6673.492996679784,0.14535753976651328,36.48841458786719,30.996682175473914,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,37.99282766838503,37.99282766838503,578.2070119298978,11.240357501004617,33.25173666539014,33.25173666539014,33.25173666539014,35.269088944440355,35.269088944440355,37.21134577630767,35.25944433852377,22.658595723126346,21.594928188499352,37.21134577630767,37.21134577630767,35.09420875179494,35.09420875179494,35.25944433852377,37.21134577630767,37.21134577630767,29.60247633940166,37.21134577630767,35.09420875179494,22.014635869893564,22.210362402956044,18.6,2081545.2429476322 
 12/23  01:00:00,18.0,73.0,21.376609357304616,68.40516774775236,22.739613087291602,57.461242509048446,22.42247442352024,99.99999999999999,23.01408457806975,55.59165950689852,21.34732665611349,64.21112957560176,21.886870325122104,60.52268942641682,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,10558.098268984282,0.26827934995418273,36.576071648526934,30.204312808602733,790.1356602238759,8.198752263513079,32.511109586906,32.511109586906,32.511109586906,35.20091262563963,35.20091262563963,36.55347060286661,33.782289863637295,22.42247442352024,21.34732665611349,36.55347060286661,36.55347060286661,35.13539448342285,35.13539448342285,33.782289863637295,36.55347060286661,36.55347060286661,35.13539448342285,36.55347060286661,28.76363564349865,22.739613087291602,21.886870325122104,18.0,2844488.3768059537 
 12/23  02:00:00,18.0,68.0,21.255241532335297,68.91607167714848,23.650058363963367,53.96675951061328,22.218076029808625,100.0,22.68432246478063,56.71298909686982,21.14835155880058,64.73196287355383,22.457972065585096,58.00643171552886,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,3567.834609597848,0.10372341112748044,36.88622742192413,34.828955730831396,288.5264857947476,14.312802730945883,33.425884585007694,33.425884585007694,33.425884585007694,34.4345607245328,34.4345607245328,37.31032636099705,36.36989960678186,22.218076029808625,21.14835155880058,37.31032636099705,37.31032636099705,34.54891583416104,34.54891583416104,36.36989960678186,37.31032636099705,37.31032636099705,34.54891583416104,37.31032636099705,32.4916441430683,23.650058363963367,22.457972065585096,18.0,1038695.3488610913 
 12/23  03:00:00,15.8,84.0,21.17029457836571,69.27618716276989,23.899892306873372,53.01027360196236,22.029464287868684,99.99999999999999,22.41356836622083,57.65334470818023,20.96008324279157,65.37046294989852,23.342642625000394,54.827205753434384,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,15.8,33.46447996626242,33.46447996626242,33.46447996626242,33.46447996626242,33.46447996626242,37.344802294571295,37.344802294571295,22.029464287868684,20.96008324279157,37.344802294571295,37.344802294571295,33.66000135943431,33.66000135943431,37.344802294571295,37.344802294571295,37.344802294571295,33.66000135943431,37.344802294571295,33.66000135943431,23.899892306873372,23.342642625000394,15.8,0.0 
 12/23  04:00:00,16.0,88.0,21.102530051907337,69.56499196430859,23.733429032095778,53.559340593105155,21.888064681615578,100.0,22.14626974816526,58.59894801939206,20.830435642951137,65.85590819699982,23.598195554591438,54.00174104851922,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,34.74086302150422,34.74086302150422,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,16.0,33.46447996626242,33.46447996626242,33.46447996626242,33.46447996626242,33.46447996626242,37.344802294571295,37.344802294571295,21.888064681615578,20.830435642951137,37.344802294571295,37.344802294571295,33.52965376414308,33.52965376414308,37.344802294571295,37.344802294571295,37.344802294571295,33.52965376414308,37.344802294571295,33.52965376414308,23.733429032095778,23.598195554591438,16.0,0.0 
 12/23  05:00:00,16.0,88.0,21.04218135067135,69.82340414899457,23.383310154044757,54.75428419211168,21.827439787423693,100.0,21.915293974943395,59.43022071861935,20.72292761457072,66.26420242317175,23.43977377554297,54.572075012076574,0.0,0.0,39.91985936829415,39.91985936829415,17019.729984872218,0.44632324451664435,32.32427915845959,23.14506486154844,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,1304.7382695823276,1.4268277116404704,28.340131001644135,28.340131001644135,28.340131001644135,32.375156031454104,32.375156031454104,32.4719905198837,28.220564445692304,21.827439787423693,20.72292761457072,32.4719905198837,32.4719905198837,23.14506486154844,32.32427915845959,28.220564445692304,32.4719905198837,32.4719905198837,32.32427915845959,32.4719905198837,32.32427915845959,23.383310154044757,23.43977377554297,16.0,4697057.770496379 
 12/23  06:00:00,15.2,88.0,20.971185247791592,70.12876362656345,22.948855935408076,56.18022419283494,22.039721688154753,100.0,21.665971662519393,60.342437926165324,20.58989217773236,66.71852502610815,23.11143240641939,55.63392603513656,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,15.2,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,22.039721688154753,20.58989217773236,31.579463464820257,31.579463464820257,27.77017003312769,27.77017003312769,31.579463464820257,31.579463464820257,31.579463464820257,27.77017003312769,31.579463464820257,27.77017003312769,22.948855935408076,23.11143240641939,15.2,0.0 
 12/23  07:00:00,17.0,82.0,20.93588707298799,70.35057073447079,22.908851750560046,56.385856530082776,22.6678204593017,99.09891302840164,21.461505911347516,61.16265242618423,20.772093122384184,66.00211591276717,22.86857671431491,56.527368986080546,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,17.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,22.6678204593017,20.772093122384184,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,22.908851750560046,22.86857671431491,17.0,0.0 
 12/23  08:00:00,20.0,73.0,20.97990472026502,70.22970542131239,23.94084614124609,53.31599059166354,23.176491527163357,98.89941734401411,21.487198841651622,61.12673706990821,21.381484437791897,63.73222918720817,22.863700009018864,56.896546103770746,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,20.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,23.176491527163357,21.381484437791897,31.579463464820257,31.579463464820257,27.768652664787805,27.768652664787805,31.579463464820257,31.579463464820257,31.579463464820257,27.768652664787805,31.579463464820257,27.768652664787805,23.94084614124609,22.863700009018864,20.0,0.0 
 12/23  09:00:00,21.2,67.0,21.047303863892147,69.93938435016923,25.560323623705496,48.68466767238725,23.50198767340938,99.17929845132176,21.705496826322886,60.31575434691374,21.883625240381033,61.900632969502986,22.941403101964603,56.951154527006764,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447977,32.32408673447977,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,21.199999999999996,27.494188017420203,27.494188017420203,27.494188017420203,27.494188017420203,27.494188017420203,31.579463464820254,31.579463464820254,23.50198767340938,21.883625240381033,31.579463464820254,31.579463464820254,27.9058649429846,27.9058649429846,31.579463464820254,31.579463464820254,31.579463464820254,27.9058649429846,31.579463464820254,27.9058649429846,25.560323623705496,22.941403101964603,21.199999999999996,0.0 
 12/23  10:00:00,22.0,60.0,21.150800101466434,69.49623898581845,26.908162432326108,44.96561719200087,23.923267966006875,99.07401926949714,22.127198489421517,58.783233374935094,22.26662036102336,60.436434430561185,23.192242379261668,56.104361774647316,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.57946346482026,31.57946346482026,23.923267966006875,22.26662036102336,31.57946346482026,31.57946346482026,27.83726663243984,27.83726663243984,31.57946346482026,31.57946346482026,31.57946346482026,27.83726663243984,31.57946346482026,27.83726663243984,26.908162432326108,23.192242379261668,22.0,0.0 
 12/23  11:00:00,22.0,53.0,21.289101444569962,68.90896840576872,27.519511990631234,43.0448216288223,24.368510525718058,99.03297791647985,22.685248301842705,56.82196838405507,22.601590874186574,58.98685740401303,23.39959953306844,54.98620365303829,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,24.368510525718058,22.601590874186574,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,27.519511990631234,23.39959953306844,22.0,0.0 
 12/23  12:00:00,22.4,61.0,21.47114857300153,68.14447715633989,27.280904304274543,43.48208041187798,24.84330276475884,99.75651410164396,23.56126919506487,53.89190875851823,22.901980818430886,57.744637553290865,23.59161182623034,54.1465274561482,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.4,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,24.84330276475884,22.901980818430886,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,27.280904304274543,23.59161182623034,22.4,0.0 
 12/23  13:00:00,22.0,60.0,21.665517036827442,67.2724542181573,26.63617250536495,45.12088160438117,25.31616635985477,99.2696085562859,24.541895949956917,50.76053566435704,23.14876536243688,56.78097408188109,23.733519787807495,53.6375377060832,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,25.31616635985477,23.14876536243688,31.579463464820257,31.579463464820257,27.768652664787805,27.768652664787805,31.579463464820257,31.579463464820257,31.579463464820257,27.768652664787805,31.579463464820257,27.768652664787805,26.63617250536495,23.733519787807495,22.0,0.0 
