Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/23  14:00:00,23.0,57.0,21.856163407996327,66.49319185707203,26.068838795531285,46.71706670982971,25.640628178246512,99.5577327194601,25.419142179283938,48.1727085125875,23.39901161461092,55.91091091511636,24.29770178805839,51.917440183278465,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,23.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,25.640628178246512,23.39901161461092,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,26.068838795531285,24.29770178805839,23.0,0.0 
 12/23  15:00:00,22.8,59.0,22.042884159960725,65.67500669942663,25.69749920931333,47.85941933357032,25.808591397031712,99.8998535484692,26.341854301792544,45.56737592325868,23.620532231941223,55.14711657026909,25.483678536425053,48.47913486636105,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.8,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,25.808591397031712,23.620532231941223,31.579463464820257,31.579463464820257,27.768652664787805,27.768652664787805,31.579463464820257,31.579463464820257,31.579463464820257,27.768652664787805,31.579463464820257,27.768652664787805,25.69749920931333,25.483678536425053,22.8,0.0 
 12/23  16:00:00,23.0,61.0,22.218394659905996,64.97633598343832,25.422047766421798,49.024946857068535,25.717722911793224,100.0,27.008723695579114,43.811994084043796,23.79379891072562,54.71801099995481,26.94172684662982,44.82464887110785,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,23.000000000000004,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.57946346482026,31.57946346482026,25.717722911793224,23.79379891072562,31.57946346482026,31.57946346482026,27.83726663243984,27.83726663243984,31.57946346482026,31.57946346482026,31.57946346482026,27.83726663243984,31.57946346482026,27.83726663243984,25.422047766421798,26.94172684662982,23.000000000000004,0.0 
 12/23  17:00:00,23.0,65.0,22.36927116542545,64.31868573954998,25.201620482783966,50.50765970366444,25.5656895719171,100.0,27.488449445809795,42.55498091667738,23.94142918563661,54.55928334910166,28.185786053405458,42.38318500640996,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,23.000000000000004,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.57946346482026,31.57946346482026,25.5656895719171,23.94142918563661,31.57946346482026,31.57946346482026,27.83726663243984,27.83726663243984,31.57946346482026,31.57946346482026,31.57946346482026,27.83726663243984,31.57946346482026,27.83726663243984,25.201620482783966,28.185786053405458,23.000000000000004,0.0 
 12/23  18:00:00,22.8,66.0,22.487442583048125,63.858178865321065,24.925783054293156,51.99990179546624,25.34733549971,99.99999999999999,27.71764399990278,41.98819566939183,24.122104215894623,54.268166218960395,28.86301261527478,41.271714868502094,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.799999999999997,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,25.34733549971,24.122104215894623,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,24.925783054293156,28.86301261527478,22.799999999999997,0.0 
 12/23  19:00:00,22.0,64.0,22.552718737679015,63.60534810492195,24.53655853932929,53.461906136914145,25.000168682493385,100.0,27.638749086912306,42.18212086874739,24.06714693228581,54.56244158685682,28.444164938053554,42.47898342672855,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,22.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,25.000168682493385,24.06714693228581,31.579463464820257,31.579463464820257,27.631420388222597,27.631420388222597,31.579463464820257,31.579463464820257,31.579463464820257,27.631420388222597,31.579463464820257,27.631420388222597,24.53655853932929,28.444164938053554,22.0,0.0 
 12/23  20:00:00,21.0,69.0,22.503626966768064,63.795344904036234,23.98209325142888,55.436658606583805,24.487332447037364,99.99999999999997,27.235067209918647,43.19097346590465,23.53276963944491,56.43597709310348,26.835541518026304,46.816879111370405,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447977,32.32408673447977,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,21.0,27.494188017420203,27.494188017420203,27.494188017420203,27.494188017420203,27.494188017420203,31.579463464820254,31.579463464820254,24.487332447037364,23.53276963944491,31.579463464820254,31.579463464820254,27.9058649429846,27.9058649429846,31.579463464820254,31.579463464820254,31.579463464820254,27.9058649429846,31.579463464820254,27.9058649429846,23.98209325142888,26.835541518026304,21.0,0.0 
 12/23  21:00:00,20.8,71.0,22.37518125043829,64.29558418242522,23.490547077753828,57.31906721125662,24.04117164371032,100.0,26.634082206760223,44.74356239761745,23.058578361373236,58.19064599019163,25.56582457578328,50.650491327849195,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,20.8,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.57946346482026,31.57946346482026,24.04117164371032,23.058578361373236,31.57946346482026,31.57946346482026,27.83726663243984,27.83726663243984,31.57946346482026,31.57946346482026,31.57946346482026,27.83726663243984,31.57946346482026,27.83726663243984,23.490547077753828,25.56582457578328,20.8,0.0 
 12/23  22:00:00,19.9,73.0,22.212371245799762,64.93590397305994,23.053486643168714,58.95578749341301,23.654261770086645,100.0,25.964572659305084,46.547362688042156,22.652911556825373,59.704636685813114,24.59528431331696,53.755828153050224,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,19.9,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,23.654261770086645,22.652911556825373,31.579463464820257,31.579463464820257,27.768652664787805,27.768652664787805,31.579463464820257,31.579463464820257,31.579463464820257,27.768652664787805,31.579463464820257,27.768652664787805,23.053486643168714,24.59528431331696,19.9,0.0 
 12/23  23:00:00,19.0,73.0,22.038868553926235,65.62610492253869,22.65904613126584,60.29106321677204,23.30904872816237,99.99999999999999,25.296091808616772,48.430372546099235,22.296002175759895,60.99251679510262,23.832465284581325,56.1842134953145,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,19.0,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,23.30904872816237,22.296002175759895,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,22.65904613126584,23.832465284581325,19.0,0.0 
 12/23  24:00:00,17.6,79.0,21.863964568621988,66.33020910347713,22.273998168399913,61.44850183807774,22.977894663097864,99.99999999999999,24.662731082055835,50.2943675705808,21.9593039674925,62.16751751498487,23.193809709815202,58.13098191291601,0.0,0.0,39.91985936829415,39.91985936829415,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,17.6,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,27.494188017420207,31.579463464820257,31.579463464820257,22.977894663097864,21.9593039674925,31.579463464820257,31.579463464820257,27.7000365731289,27.7000365731289,31.579463464820257,31.579463464820257,31.579463464820257,27.7000365731289,31.579463464820257,27.7000365731289,22.273998168399913,23.193809709815202,17.6,0.0 
 12/24  01:00:00,17.3,80.0,21.688967757606243,67.04326596834395,21.95879305833357,62.30062514454791,22.682477579932414,99.99999999999999,24.04141704411983,52.20162289595391,21.661493689708227,63.18205793140553,22.665726068846546,59.691436662373576,9114.627751716504,0.23666650000585573,34.558678351466,28.420408962169,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,803.5114726352958,7.519822578403937,31.26922424908809,31.26922424908809,31.26922424908809,33.95902728782171,33.95902728782171,35.171292143455545,32.61601393982812,22.682477579932414,21.661493689708227,35.171292143455545,35.171292143455545,33.653871723252124,33.653871723252124,32.61601393982812,35.171292143455545,35.171292143455545,27.515602333955123,35.171292143455545,33.653871723252124,21.95879305833357,22.665726068846546,17.3,2892641.301487065 
 12/24  02:00:00,17.0,77.0,21.51571402184456,67.69070461576838,22.676994620410262,59.007902311721026,22.433529420030155,99.99999999999999,23.563677221198965,53.669712649889824,21.382936715046206,63.94469902792883,22.163221487403437,60.888960522891416,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,0.0,0.0,36.88622742192413,36.88622742192413,0.0,17.0,31.929107924052087,31.929107924052087,31.929107924052087,31.929107924052087,31.929107924052087,35.919567231640436,35.919567231640436,22.433529420030155,21.382936715046206,35.919567231640436,35.919567231640436,32.19076638363201,32.19076638363201,35.919567231640436,35.919567231640436,35.919567231640436,32.19076638363201,35.919567231640436,32.19076638363201,22.676994620410262,22.163221487403437,17.0,0.0 
 12/24  03:00:00,16.4,82.0,21.369832043565104,68.29833876494115,23.614142281242845,55.39858916132315,22.205970459802376,100.0,23.113458631286882,55.148574261087155,21.135930348509504,64.73185801931578,21.774938355811443,61.94745354618225,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,32.32408673447978,32.32408673447978,0.0,0.0,0.0,0.0,12462.397772893106,0.42489436726921803,34.62277937332122,29.247128468925055,937.3874646858449,5.4226989836444055,30.44277611598929,30.44277611598929,30.44277611598929,33.46887371297296,33.46887371297296,34.514891180944396,31.376241443369853,22.205970459802376,21.135930348509504,34.514891180944396,34.514891180944396,33.45052313170207,33.45052313170207,31.376241443369853,34.514891180944396,34.514891180944396,33.45052313170207,34.514891180944396,28.074872227305903,23.614142281242845,21.774938355811443,16.4,3374594.8728690413 
 12/24  04:00:00,16.0,82.0,21.2536670358908,68.78649660932113,23.945278418507606,53.874898071090215,22.00675166038025,99.99999999999999,22.718836157059837,56.482538323443656,20.945314583291996,65.25129487914504,22.5050638275043,58.79006672663687,0.0,0.0,38.15077376803545,38.15077376803545,4950.207898087003,0.08623091006664133,33.78074307594778,29.202878588665843,0.0,0.0,0.0,0.0,4923.711625761682,0.19332363761642793,35.55481660208308,33.52381570967128,783.7218485911658,6.191235171511252,32.31602293948081,32.31602293948081,32.31602293948081,35.00582597821443,35.00582597821443,36.23123108141907,33.66687737377765,22.00675166038025,20.945314583291996,36.23123108141907,36.23123108141907,30.301727360242985,34.87959184752492,33.66687737377765,36.23123108141907,36.23123108141907,34.87959184752492,36.23123108141907,32.848590955113124,23.945278418507606,22.5050638275043,16.0,2821398.654928197 
 12/24  05:00:00,16.0,82.0,21.16593860004739,69.15778692368943,23.770170976292235,54.05402087101711,22.00696230425158,100.0,22.36075963101952,57.72458539928837,20.802833593289968,65.59099413735697,23.51658635087062,54.90249981275797,0.0,0.0,38.15077376803546,38.15077376803546,3705.406455951847,0.062035507301483515,37.50827996346112,33.93588685671357,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,283.64635162457535,12.312020381481753,33.94511594694679,33.94511594694679,33.94511594694679,34.9537920864719,34.9537920864719,37.9101773879131,36.93360050748085,22.00696230425158,20.802833593289968,37.9101773879131,37.9101773879131,31.54674908155293,35.119142188300486,36.93360050748085,37.9101773879131,37.9101773879131,35.119142188300486,37.9101773879131,35.119142188300486,23.770170976292235,23.51658635087062,16.0,1021126.8658484713 
 12/24  06:00:00,15.4,88.0,21.101002510240445,69.4340458728392,23.400531653486098,55.0395077895236,22.17179886435589,100.0,22.066320284728118,58.768849387726746,20.67701653876521,65.94183511123757,23.831346655998523,53.63968606077742,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,15.4,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,22.17179886435589,20.67701653876521,38.20101541038793,38.20101541038793,34.3737916997312,34.3737916997312,38.20101541038793,38.20101541038793,38.20101541038793,34.3737916997312,38.20101541038793,34.3737916997312,23.400531653486098,23.831346655998523,15.4,0.0 
 12/24  07:00:00,17.0,82.0,21.06982700288916,69.5671239577667,23.31087787124701,55.28415852618795,22.42521032707965,100.0,21.88938234752118,59.406628811698624,20.84398012168836,65.17888855206351,23.81504156082379,53.638309167409794,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,17.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,22.42521032707965,20.84398012168836,38.20101541038793,38.20101541038793,34.307275330328125,34.307275330328125,38.20101541038793,38.20101541038793,38.20101541038793,34.307275330328125,38.20101541038793,34.307275330328125,23.31087787124701,23.81504156082379,17.0,0.0 
 12/24  08:00:00,20.0,73.0,21.098869987130822,69.44313383461795,24.15458210620597,53.04187929402899,22.80018829062898,99.43024376088538,21.855403447052787,59.53000355523318,21.4162446933222,63.13416018389706,23.82054733713412,54.12374182316583,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,20.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,22.80018829062898,21.4162446933222,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,24.15458210620597,23.82054733713412,20.0,0.0 
 12/24  09:00:00,22.0,63.0,21.15305858357943,69.2809682948486,25.38978170638673,49.55986278744573,23.23275466564072,99.02244967621621,22.005731681166832,59.04477454892018,21.962536162170206,61.22510438885728,23.877033188930405,54.250381641865836,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,22.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038794,38.20101541038794,23.23275466564072,21.962536162170206,38.20101541038794,38.20101541038794,34.57333856670632,34.57333856670632,38.20101541038794,38.20101541038794,38.20101541038794,34.57333856670632,38.20101541038794,34.57333856670632,25.38978170638673,23.877033188930405,22.0,0.0 
 12/24  10:00:00,24.0,57.0,21.245280957154492,68.88997752456004,26.541582282903804,46.55682507227387,23.72000003331543,98.56278655224209,22.342042190698173,57.847518588335475,22.48621018194682,59.43827135841433,24.12372809596624,53.7548499544084,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,24.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,23.72000003331543,22.48621018194682,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,26.541582282903804,24.12372809596624,24.0,0.0 
 12/24  11:00:00,25.0,54.0,21.382454826712873,68.31298775554264,27.21029843465027,44.9998914930324,24.30852869280296,97.89456434521884,22.887357844658894,55.96388384684331,23.004505436360542,57.72998403716608,24.391986858423177,53.178010611689835,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,24.999999999999996,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,24.30852869280296,23.004505436360542,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,27.21029843465027,24.391986858423177,24.999999999999996,0.0 
 12/24  12:00:00,26.4,49.0,21.555533035601506,67.52586663834703,27.27041009277652,45.059730583211504,24.978633461453345,98.95470073864763,23.570769088984648,53.64697889273597,23.45681945258302,56.26730844531926,24.653197314590813,52.605980051565396,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,26.4,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,24.978633461453345,23.45681945258302,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,27.27041009277652,24.653197314590813,26.4,0.0 
 12/24  13:00:00,27.0,54.0,21.775601356867533,66.62330153490902,26.854982287380047,46.67797185884028,25.53512763647781,98.95668618668078,24.562217879450166,50.54852780044031,23.79538715043418,55.40299715101422,24.848767291269247,52.55947746444009,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,27.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,25.53512763647781,23.79538715043418,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,26.854982287380047,24.848767291269247,27.0,0.0 
 12/24  14:00:00,26.0,58.0,21.975969961301317,65.81334833394946,26.380947821889684,49.103707426487894,25.90005396876247,99.72879984016934,25.65333194079965,47.368832074912454,23.998108756113115,55.332193382171894,25.297896100928572,52.34283690555436,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,26.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,25.90005396876247,23.998108756113115,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,26.380947821889684,25.297896100928572,26.0,0.0 
 12/24  15:00:00,25.8,55.0,22.187065740264984,64.90747591934223,26.069664446030885,50.83012330413927,26.028450470918415,100.0,26.61349566779616,44.71034682083836,24.184935586840556,55.17638084854368,26.37433215433642,49.915761190393695,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,25.8,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,26.028450470918415,24.184935586840556,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,26.069664446030885,26.37433215433642,25.8,0.0 
 12/24  16:00:00,27.0,51.0,22.378003388278252,64.15754096109133,25.87127068226408,51.729746756763035,26.032968027802823,100.0,27.439967085345366,42.5922670324552,24.378236736320098,54.74749383966913,27.789615440228413,46.21014670354354,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,27.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038794,38.20101541038794,26.032968027802823,24.378236736320098,38.20101541038794,38.20101541038794,34.57333856670632,34.57333856670632,38.20101541038794,38.20101541038794,38.20101541038794,34.57333856670632,38.20101541038794,34.57333856670632,25.87127068226408,27.789615440228413,27.0,0.0 
 12/24  17:00:00,25.0,65.0,22.543193189336737,63.51647756131841,25.60887865920071,53.28884135942307,25.849116272638668,100.0,28.070206939866658,41.05297698114968,24.450748669469633,54.928253396372774,28.911400991417732,43.9107397048414,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,25.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,25.849116272638668,24.450748669469633,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,25.60887865920071,28.911400991417732,25.0,0.0 
 12/24  18:00:00,24.6,68.0,22.674123434345628,62.95097269332025,25.3270014429528,55.20338233434909,25.63205935191047,100.0,28.370939545087644,40.30028803210939,24.58839606133847,55.019397036215295,29.39465399858712,43.51054009873883,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,24.6,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,25.63205935191047,24.58839606133847,38.20101541038793,38.20101541038793,34.3737916997312,34.3737916997312,38.20101541038793,38.20101541038793,38.20101541038793,34.3737916997312,38.20101541038793,34.3737916997312,25.3270014429528,29.39465399858712,24.6,0.0 
 12/24  19:00:00,23.0,78.0,22.736358893043043,62.71367641275368,24.869374840473085,57.81599588385788,25.23257512964848,99.99999999999999,28.278363882442218,40.5177403975486,24.434160066032618,56.129035805818624,28.741379974588884,46.06483005336292,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,23.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,25.23257512964848,24.434160066032618,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,24.869374840473085,28.741379974588884,23.0,0.0 
 12/24  20:00:00,22.0,69.0,22.680479217349692,62.926662287092,24.289409643437,59.95828215078117,24.698948797241002,99.99999999999997,27.822890429902376,41.607698333823,23.85836707463843,58.23652721265495,27.14701136139626,50.644602939604056,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,22.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,24.698948797241002,23.85836707463843,38.20101541038793,38.20101541038793,34.63983760826545,34.63983760826545,38.20101541038793,38.20101541038793,38.20101541038793,34.63983760826545,38.20101541038793,34.63983760826545,24.289409643437,27.14701136139626,22.0,0.0 
 12/24  21:00:00,21.0,73.0,22.54319706004621,63.516432151434365,23.75675417317417,61.96966058843175,24.220745986604044,100.0,27.17555158030795,43.25678895649581,23.33562988091523,60.22731109833985,25.86860679606553,54.656494277989026,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,21.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038794,38.20101541038794,24.220745986604044,23.33562988091523,38.20101541038794,38.20101541038794,34.57333856670632,34.57333856670632,38.20101541038794,38.20101541038794,38.20101541038794,34.57333856670632,38.20101541038794,34.57333856670632,23.75675417317417,25.86860679606553,21.0,0.0 
 12/24  22:00:00,21.0,83.0,22.371622124028157,64.18238211412404,23.316530951968513,63.967177634025006,23.83945145821919,100.0,26.465845518741997,45.10008530781222,22.92436735853561,61.959481479919305,24.90927605205918,58.16285296279192,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,21.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,23.83945145821919,22.92436735853561,38.20101541038793,38.20101541038793,34.50682434718407,34.50682434718407,38.20101541038793,38.20101541038793,38.20101541038793,34.50682434718407,38.20101541038793,34.50682434718407,23.316530951968513,24.90927605205918,21.0,0.0 
 12/24  23:00:00,21.0,83.0,22.192601250943422,64.8855262875324,22.943403924461773,65.80591366769826,23.522833018485933,99.99999999999999,25.778067761906705,46.97107669758573,22.587978266072703,63.47998114612461,24.171220448187242,61.13905982484266,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,21.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,23.522833018485933,22.587978266072703,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,22.943403924461773,24.171220448187242,21.0,0.0 
 12/24  24:00:00,20.8,79.0,22.01799091334706,65.57966920208781,22.62110112686083,67.60044317468328,23.25131493134546,99.99999999999999,25.157783548357944,48.73411182222685,22.304609414177325,64.96001430135911,23.593217508076712,63.767341955802,0.0,0.0,38.15077376803545,38.15077376803545,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.55481660208308,35.55481660208308,0.0,20.8,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,23.25131493134546,22.304609414177325,38.20101541038793,38.20101541038793,34.440308068654545,34.440308068654545,38.20101541038793,38.20101541038793,38.20101541038793,34.440308068654545,38.20101541038793,34.440308068654545,22.62110112686083,23.593217508076712,20.8,0.0 
 12/25  01:00:00,20.0,78.0,21.85318995155452,66.24250964966942,22.306301762209685,68.95065208870113,22.987065083526403,100.0,24.576454139177798,50.453839696831864,22.031654307019174,66.22200773334137,23.080349841480007,65.8121048542289,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,20.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,22.987065083526403,22.031654307019174,38.20101541038793,38.20101541038793,34.3737916997312,34.3737916997312,38.20101541038793,38.20101541038793,38.20101541038793,34.3737916997312,38.20101541038793,34.3737916997312,22.306301762209685,23.080349841480007,20.0,0.0 
 12/25  02:00:00,19.0,83.0,21.696335497419028,66.88039886326908,22.022544704200953,70.01464215486835,22.744516760685304,100.0,24.05906443596818,52.04258383828591,21.780035715384457,67.38533701950169,22.65928355647206,67.37638667711064,0.0,0.0,38.15077376803546,38.15077376803546,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,0.0,19.0,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,34.24075896092503,38.20101541038793,38.20101541038793,22.744516760685304,21.780035715384457,38.20101541038793,38.20101541038793,34.3737916997312,34.3737916997312,38.20101541038793,38.20101541038793,38.20101541038793,34.3737916997312,38.20101541038793,34.3737916997312,22.022544704200953,22.65928355647206,19.0,0.0 
 12/25  03:00:00,19.0,82.0,21.546358823061286,67.42994624327346,21.846892372206824,70.48552871215537,22.51096160911554,100.0,23.553790354454506,53.59560224051776,21.517921018365563,68.52108962597788,22.25468807550124,68.77403044581993,16241.919362397868,0.442186420422933,35.06031450651743,26.27505693458597,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,0.0,0.0,35.554816602083086,35.554816602083086,1209.6588759768679,4.372350167132966,31.219738736999204,31.219738736999204,31.219738736999204,35.254443295099634,35.254443295099634,35.30919021228044,31.14414171703751,22.51096160911554,21.517921018365563,35.30919021228044,35.30919021228044,35.06031450651743,35.06031450651743,31.14414171703751,35.30919021228044,35.30919021228044,26.27505693458597,35.30919021228044,35.06031450651743,21.846892372206824,22.25468807550124,19.0,4354771.9535167245 
 12/25  04:00:00,19.0,83.0,21.388858183790507,68.15121903664449,22.75336895565762,66.66269590961188,22.2732491689006,99.99999999999999,22.96972776463923,55.57613220730643,21.263957361923765,69.78172161303091,21.88263008880836,70.30390876176669,4791.7216938066285,0.15795104315645864,37.42541719945507,35.00621844032006,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,10638.894621943555,0.26666139368180664,36.00893852459144,29.484819497829783,1165.0577669435759,4.333753722094448,32.925490984837346,32.925490984837346,32.925490984837346,36.960195542937775,36.960195542937775,36.95279556059013,32.911916721664795,22.2732491689006,21.263957361923765,36.95279556059013,36.95279556059013,36.63247205704877,36.63247205704877,32.911916721664795,36.95279556059013,36.95279556059013,34.21327329791377,36.95279556059013,30.108353030287113,22.75336895565762,21.88263008880836,19.0,4194207.9609968737 
 12/25  05:00:00,19.0,83.0,21.262668462616475,68.74855546985114,23.904203871907566,62.19255148612618,22.111947967492398,100.0,22.5996057310134,56.89273514613103,21.109107766309148,70.5913755203109,22.513502091704154,67.658792708049,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,37.79518863240611,37.79518863240611,0.0,0.0,0.0,0.0,3575.135558189415,0.10528678625635816,36.89166754712332,34.860796393925924,288.51054543528176,15.33076737074279,33.425351227117254,33.425351227117254,33.425351227117254,34.43402736664236,34.43402736664236,37.314462196513205,36.37150221045173,22.111947967492398,21.109107766309148,37.314462196513205,37.314462196513205,34.549290120902285,34.549290120902285,36.37150221045173,37.314462196513205,37.314462196513205,34.549290120902285,37.314462196513205,32.51841896770489,23.904203871907566,22.513502091704154,19.0,1038637.9635670143 
 12/25  06:00:00,19.6,79.0,21.176468295281914,69.11307693162401,24.26395724776985,60.76203973060458,22.006026263119544,100.0,22.336216492106782,57.810782385021135,20.99551690291636,71.1675570547936,23.46830127009166,63.75721756427054,0.0,0.0,37.42541719945507,37.42541719945507,11709.640981665125,0.19443281443442628,37.35019756417138,26.542303782347986,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,859.5374778374853,8.583876660176337,33.596338942554354,33.596338942554354,33.596338942554354,36.622367361129676,36.622367361129676,37.62457381976488,34.59584036029118,22.006026263119544,20.99551690291636,37.62457381976488,37.62457381976488,25.703210147020513,36.51110392884391,34.59584036029118,37.62457381976488,37.62457381976488,36.51110392884391,37.62457381976488,36.51110392884391,24.26395724776985,23.46830127009166,19.6,3094334.9202149473 
 12/25  07:00:00,19.8,80.0,21.133555067160664,69.36396985835219,24.21095841879695,60.99917900293194,22.325137660705284,99.9393961850819,22.126224562196725,58.612611515686545,20.99302164254886,71.35479500990769,23.834495100484908,62.40669978893014,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,19.8,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,22.325137660705284,20.99302164254886,37.7758475360341,37.7758475360341,34.00926318808668,34.00926318808668,37.7758475360341,37.7758475360341,37.7758475360341,34.00926318808668,37.7758475360341,34.00926318808668,24.21095841879695,23.834495100484908,19.8,0.0 
 12/25  08:00:00,20.0,78.0,21.12802574997378,69.38752161977422,24.007455317765462,61.697348112957414,22.91255697930481,99.3512535949128,22.008448166738695,59.034973479271954,21.129948692820452,70.91544851518952,23.87109899445577,62.21569324529249,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,20.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,22.91255697930481,21.129948692820452,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,24.007455317765462,23.87109899445577,20.0,0.0 
 12/25  09:00:00,19.2,87.0,21.14878700492368,69.36767019958657,23.852898777355787,62.52071554183618,23.270848335165546,100.0,22.017712034088717,59.059975584317996,21.34972988256885,70.3155036958606,23.795802219450234,62.74471742311553,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,19.2,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,23.270848335165546,21.34972988256885,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,23.852898777355787,23.795802219450234,19.2,0.0 
 12/25  10:00:00,21.0,69.0,21.196577049485043,69.09612753959794,24.056482279837347,61.68854051074673,23.803242711325822,99.49680198175268,22.139314651493066,58.565866682956276,21.89179114063292,68.08866854897812,23.900253008950997,62.27793427619399,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,21.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,23.803242711325822,21.89179114063292,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,24.056482279837347,23.900253008950997,21.0,0.0 
 12/25  11:00:00,22.0,64.0,21.287547436157507,68.64362591400021,24.82488946838661,58.55059227614105,24.382354154385048,98.90552407535534,22.423294066609355,57.50538722794908,22.483655054496584,65.53892105743758,24.188419020480048,60.82785603645912,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,22.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.77584753603409,37.77584753603409,24.382354154385048,22.483655054496584,37.77584753603409,37.77584753603409,33.93840379915315,33.93840379915315,37.77584753603409,37.77584753603409,37.77584753603409,33.93840379915315,37.77584753603409,33.93840379915315,24.82488946838661,24.188419020480048,22.0,0.0 
 12/25  12:00:00,21.4,70.0,21.40185886308624,68.16426064570253,25.031533749971608,57.66273988100062,24.714242674479088,99.68418852123585,22.760441489703446,56.340107480281134,22.74973770213085,64.46812317625856,24.209578704200723,60.57455366657713,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,21.4,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,24.714242674479088,22.74973770213085,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,25.031533749971608,24.209578704200723,21.4,0.0 
 12/25  13:00:00,21.7,69.0,21.508212109995306,67.72163323583668,24.94985763859321,57.77734729428083,25.159389037385402,99.82532894858772,22.90599808046839,55.84521554966213,23.1007054994965,63.11930171089282,24.33499387912685,59.94744920820301,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,21.7,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,25.159389037385402,23.1007054994965,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,24.94985763859321,24.33499387912685,21.7,0.0 
 12/25  14:00:00,21.9,69.0,21.622048034650952,67.18488548678451,24.828695333037707,58.04589150752852,25.477723685210346,100.0,23.30794588423396,54.45006725714932,23.3591808408362,62.12357739422805,24.748338560574638,58.33152141366599,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,21.9,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,25.477723685210346,23.3591808408362,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,24.828695333037707,24.748338560574638,21.9,0.0 
 12/25  15:00:00,22.2,68.0,21.757748873762164,66.62981142434299,24.807613837674847,58.10676554038727,25.655588063122757,100.0,23.927514327480807,52.45533555435742,23.613663137704823,61.214579177092475,25.7055260633948,55.0932600070155,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,22.2,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,25.655588063122757,23.613663137704823,37.7758475360341,37.7758475360341,34.00627732752139,34.00627732752139,37.7758475360341,37.7758475360341,37.7758475360341,34.00627732752139,37.7758475360341,34.00627732752139,24.807613837674847,25.7055260633948,22.2,0.0 
 12/25  16:00:00,22.0,73.0,21.90559467871538,66.03098533739082,24.71544343564433,58.652210940101625,25.561232036763887,100.0,24.688906088109732,50.11673741808944,23.719386978628112,60.99474393456681,26.789358483901104,51.87652871022256,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,22.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,25.561232036763887,23.719386978628112,37.7758475360341,37.7758475360341,34.00627732752139,34.00627732752139,37.7758475360341,37.7758475360341,37.7758475360341,34.00627732752139,37.7758475360341,34.00627732752139,24.71544343564433,26.789358483901104,22.0,0.0 
 12/25  17:00:00,23.0,69.0,22.047467083195667,65.4618608989976,24.602861590988972,59.37801081801924,25.401220675602197,99.99999999999999,25.402433665183402,48.02990090299294,23.83010456400401,60.800589305448824,27.685812069427264,49.495730703713676,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,23.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.77584753603409,37.77584753603409,25.401220675602197,23.83010456400401,37.77584753603409,37.77584753603409,33.93840379915315,33.93840379915315,37.77584753603409,37.77584753603409,37.77584753603409,33.93840379915315,37.77584753603409,33.93840379915315,24.602861590988972,27.685812069427264,23.0,0.0 
 12/25  18:00:00,21.8,72.0,22.15839231288936,64.95623950244575,24.369340986222355,60.33716104349561,25.12486548764236,100.0,25.822293378125963,46.800874331885055,23.889387568397744,60.666882916166436,27.97403992397937,48.76963544643659,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,21.8,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,25.12486548764236,23.889387568397744,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,24.369340986222355,27.97403992397937,21.8,0.0 
 12/25  19:00:00,22.0,73.0,22.202200178810862,64.84735486627903,23.99818534780441,61.972136447805354,24.727632535722947,99.99999999999999,25.938017795860464,46.527243737493826,23.686585593662908,61.621066837721735,27.22125351586537,51.19590768131137,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,22.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.77584753603409,37.77584753603409,24.727632535722947,23.686585593662908,37.77584753603409,37.77584753603409,33.93840379915315,33.93840379915315,37.77584753603409,37.77584753603409,37.77584753603409,33.93840379915315,37.77584753603409,33.93840379915315,23.99818534780441,27.22125351586537,22.0,0.0 
 12/25  20:00:00,20.0,83.0,22.14952150846526,65.0558093839041,23.4497768261044,64.277059657721,24.17573584959242,100.0,25.705638733824326,47.17239338733248,23.128552666409952,63.88458064822519,25.827693209618417,55.779158339979425,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,20.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,24.17573584959242,23.128552666409952,37.7758475360341,37.7758475360341,34.07414875486875,34.07414875486875,37.7758475360341,37.7758475360341,37.7758475360341,34.07414875486875,37.7758475360341,34.07414875486875,23.4497768261044,25.827693209618417,20.0,0.0 
 12/25  21:00:00,20.2,87.0,22.03020273685556,65.53080516108339,22.98866484749015,66.58161810593859,23.7266355311455,100.0,25.260613636791966,48.436279377150164,22.669517222785203,65.96021967310108,24.751983560844664,59.901860264156326,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,20.2,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,23.7266355311455,22.669517222785203,37.7758475360341,37.7758475360341,34.00627732752139,34.00627732752139,37.7758475360341,37.7758475360341,37.7758475360341,34.00627732752139,37.7758475360341,34.00627732752139,22.98866484749015,24.751983560844664,20.2,0.0 
 12/25  22:00:00,20.0,83.0,21.883318755732255,66.12079945198454,22.599503947648792,68.41558562068963,23.360634061132682,99.99999999999999,24.74177649496326,49.95787408751006,22.300920938278583,67.6298113169016,23.933445446663583,63.13530361515636,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,20.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.77584753603409,37.77584753603409,23.360634061132682,22.300920938278583,37.77584753603409,37.77584753603409,33.93840379915315,33.93840379915315,37.77584753603409,37.77584753603409,37.77584753603409,33.93840379915315,37.77584753603409,33.93840379915315,22.599503947648792,23.933445446663583,20.0,0.0 
 12/25  23:00:00,20.0,88.0,21.73074280797665,66.80607027218974,22.292251913290933,70.18767471552246,23.074098907575365,99.99999999999999,24.236490198702473,51.54277966853408,22.013803774435363,69.17178715820536,23.338240077138508,65.8919315345495,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,20.0,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.77584753603409,37.77584753603409,23.074098907575365,22.013803774435363,37.77584753603409,37.77584753603409,33.93840379915315,33.93840379915315,37.77584753603409,37.77584753603409,37.77584753603409,33.93840379915315,37.77584753603409,33.93840379915315,22.292251913290933,23.338240077138508,20.0,0.0 
 12/25  24:00:00,19.2,93.0,21.585260038486652,67.40308768780284,21.98671213478993,71.9573545532538,22.81562863861641,100.0,23.756585483889133,53.04994433062315,21.739136974062944,70.61999504505278,22.80973865670762,68.46074050886294,0.0,0.0,37.42541719945507,37.42541719945507,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,0.0,19.2,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,33.73478293635454,37.7758475360341,37.7758475360341,22.81562863861641,21.739136974062944,37.7758475360341,37.7758475360341,33.87053017854664,33.87053017854664,37.7758475360341,37.7758475360341,37.7758475360341,33.87053017854664,37.7758475360341,33.87053017854664,21.98671213478993,22.80973865670762,19.2,0.0 
