Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/26  01:00:00,19.0,94.0,21.44600106169553,67.91288227370362,21.898842811699197,72.61227955123931,22.602195963502055,100.0,23.319778959029954,54.41144566360903,21.524712110210587,71.68959516648854,22.438009931717147,70.28221371373917,15544.528947410221,0.3896358608335753,35.57686636537503,26.03293843138123,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,1190.8098617525307,4.398998170498192,31.88233341522856,31.88233341522856,31.88233341522856,35.91703797332899,35.91703797332899,35.951175323451814,31.82884496895901,22.602195963502055,21.524712110210587,35.951175323451814,35.951175323451814,35.57686636537503,35.57686636537503,31.82884496895901,35.951175323451814,35.951175323451814,26.03293843138123,35.951175323451814,35.57686636537503,21.898842811699197,22.438009931717147,19.0,4286915.50230911 
 12/26  02:00:00,19.0,94.0,21.31202748168585,68.4728910994871,22.790485790286645,68.94524701684368,22.38463151422833,99.99999999999999,22.86421358855693,55.93196914181116,21.320699725246442,72.7014721419376,22.05471837461284,72.11307498342023,4678.190526651551,0.13241220710200813,38.30213941553036,35.48471454458094,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,0.0,0.0,36.89166754712332,36.89166754712332,373.9492312015003,14.111404767062908,34.883081101450536,34.883081101450536,34.883081101450536,36.22798262081734,36.22798262081734,38.75749630129423,37.512054684879885,22.38463151422833,21.320699725246442,38.75749630129423,38.75749630129423,36.24967259351207,36.24967259351207,37.512054684879885,38.75749630129423,38.75749630129423,33.43224772256265,38.75749630129423,36.24967259351207,22.790485790286645,22.05471837461284,19.0,1346217.2323254012 
 12/26  03:00:00,17.8,98.0,21.20050050770186,68.94294520789978,23.891587139302125,64.53238552406154,22.196191015461416,100.0,22.585958952670055,56.88345463045332,21.13478259757823,73.54999359705276,21.811450628272418,73.21335172433847,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,12780.677951311902,0.3967748082794722,35.06552196733077,29.262042523597444,924.439641366173,6.870031978651998,31.5969190111089,31.5969190111089,31.5969190111089,34.62295885647345,34.62295885647345,35.67499975142294,32.46323658106264,22.196191015461416,21.13478259757823,35.67499975142294,35.67499975142294,34.642000971544526,34.642000971544526,32.46323658106264,35.67499975142294,35.67499975142294,34.642000971544526,35.67499975142294,28.8385215278112,23.891587139302125,21.811450628272418,17.8,3327982.7089182227 
 12/26  04:00:00,19.0,94.0,21.123913768719042,69.26778787881697,24.226655065472862,63.44414410615649,22.065468379277675,99.99999999999999,22.346820519990303,57.71625101951405,21.023461258571473,74.20870811712444,22.587046083627822,70.05752839612859,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.82466786703398,38.82466786703398,0.0,0.0,0.0,0.0,4909.788249518702,0.17537420447461272,36.13744240491977,33.90490105363357,391.7594461839952,14.128135891834432,32.55733897000323,32.55733897000323,32.55733897000323,33.902240489370044,33.902240489370044,36.450884600658085,35.19279228468753,22.065468379277675,21.023461258571473,36.450884600658085,36.450884600658085,33.973945305663825,33.973945305663825,35.19279228468753,36.450884600658085,36.450884600658085,33.973945305663825,36.450884600658085,31.74140395437763,24.226655065472862,22.587046083627822,19.0,1410334.0062623827 
 12/26  05:00:00,19.0,94.0,21.07052554736729,69.4952882753923,24.116224928015495,64.02300375723695,21.99841953431308,100.0,22.15018472277696,58.411341461199186,20.950287408636445,74.66533119859588,23.6752111692313,65.75858014655435,0.0,0.0,38.30213941553036,38.30213941553036,7679.671392318298,0.1296057384585509,37.55480763955324,30.4670169241746,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,575.96293216137,11.681235043707407,33.200757477112845,33.200757477112845,33.200757477112845,35.21810975616306,35.21810975616306,37.18493149643173,35.18692487388956,21.99841953431308,20.950287408636445,37.18493149643173,37.18493149643173,28.13493038743455,35.22272110281319,35.18692487388956,37.18493149643173,37.18493149643173,35.22272110281319,37.18493149643173,35.22272110281319,24.116224928015495,23.6752111692313,19.0,2073466.5557809318 
 12/26  06:00:00,17.6,92.0,21.037991116185196,69.63432616024184,23.783342722277737,65.35739079471128,22.172846730426112,100.0,21.9857896209556,58.99967975968265,20.86375879467293,75.09496360163661,24.02951807825762,64.40830301417287,0.0,0.0,38.30213941553036,38.30213941553036,7380.942909702325,0.12519043539753538,38.36213343370592,31.309774321321918,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,560.9252922040359,10.248885177403661,34.798123405996904,34.798123405996904,34.798123405996904,36.81547568504712,36.81547568504712,38.78574104485274,36.80583107913054,22.172846730426112,20.86375879467293,38.78574104485274,38.78574104485274,29.745455891872723,36.79781500425673,36.80583107913054,38.78574104485274,38.78574104485274,36.79781500425673,38.78574104485274,36.79781500425673,23.783342722277737,24.02951807825762,17.6,2019331.0519345293 
 12/26  07:00:00,21.0,83.0,21.03637218988165,69.64124960476579,23.727172841207334,65.82300875750025,22.65804297918185,99.73771474327276,21.873296112980903,59.406133324334924,21.107949376757915,74.16806697810551,24.065346185815436,64.50908441575288,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,21.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,22.65804297918185,21.107949376757915,38.80884300739785,38.80884300739785,34.956030555727445,34.956030555727445,38.80884300739785,38.80884300739785,38.80884300739785,34.956030555727445,38.80884300739785,34.956030555727445,23.727172841207334,24.065346185815436,21.0,0.0 
 12/26  08:00:00,21.0,83.0,21.101360944939657,69.36380210019246,24.629473889009887,62.662670770799444,23.132700299125304,99.61885664698688,21.940038986735658,59.16459788981745,21.675683268263768,71.88660578268608,24.056484546403063,64.85960915427374,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,21.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,23.132700299125304,21.675683268263768,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,24.629473889009887,24.056484546403063,21.0,0.0 
 12/26  09:00:00,22.2,75.0,21.18356698671041,69.08296169517814,26.048462271358005,57.82607685006069,23.583550042699947,99.44925656624864,22.17865383237046,58.367940256297224,22.140508677643997,70.14925874465018,24.04506323453544,65.16022923884034,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,22.200000000000003,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.808843007397854,38.808843007397854,23.583550042699947,22.140508677643997,38.808843007397854,38.808843007397854,35.15691158905529,35.15691158905529,38.808843007397854,38.808843007397854,38.808843007397854,35.15691158905529,38.808843007397854,35.15691158905529,26.048462271358005,24.04506323453544,22.200000000000003,0.0 
 12/26  10:00:00,21.0,78.0,21.2895027160168,68.63541316829102,27.160632325699886,54.15415044446435,23.92101080292472,99.60838298974701,22.559549500208103,57.0312736467356,22.433094444658728,69.02877091142953,24.065452802811308,65.07598765506947,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,21.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,23.92101080292472,22.433094444658728,38.80884300739785,38.80884300739785,35.08995265679458,35.08995265679458,38.80884300739785,38.80884300739785,38.80884300739785,35.08995265679458,38.80884300739785,35.08995265679458,27.160632325699886,24.065452802811308,21.0,0.0 
 12/26  11:00:00,23.0,69.0,21.420189249163037,68.08775667906004,27.68761835747973,52.48197054930657,24.33999644637963,99.66365901753235,23.096956329627474,55.203559974258965,22.756375806186053,67.80019676857947,24.15075682847855,64.71285040824387,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,23.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,24.33999644637963,22.756375806186053,38.80884300739785,38.80884300739785,34.956030555727445,34.956030555727445,38.80884300739785,38.80884300739785,38.80884300739785,34.956030555727445,38.80884300739785,34.956030555727445,27.68761835747973,24.15075682847855,23.0,0.0 
 12/26  12:00:00,23.0,73.0,21.572454853132275,67.45592375010261,27.397054873265215,53.64026797915346,24.77440198262667,99.52306768820263,23.791722037651166,52.93793094171964,22.995545215234074,67.0995338091345,24.194523335096996,64.85160025356095,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,23.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,24.77440198262667,22.995545215234074,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,27.397054873265215,24.194523335096996,23.0,0.0 
 12/26  13:00:00,23.0,69.0,21.725854040120858,66.75993224730003,26.722900370088077,55.957062826937005,25.14836207949259,99.76493405381244,24.518475066154718,50.629757507291735,23.192390599231455,66.55747619509572,24.221018589114706,64.92168464460012,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,23.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,25.14836207949259,23.192390599231455,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,26.722900370088077,24.221018589114706,23.0,0.0 
 12/26  14:00:00,22.8,72.0,21.893169181765703,66.0810352968738,26.099251243027524,58.084728532862414,25.448057994526017,99.87261688046756,25.41999472040137,47.98114239420339,23.374719132189924,66.03078564133237,24.610726172347814,63.45800658398085,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,22.799999999999997,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,25.448057994526017,23.374719132189924,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,26.099251243027524,24.610726172347814,22.799999999999997,0.0 
 12/26  15:00:00,22.6,72.0,22.054368822378134,65.4343956549925,25.66364419612487,59.63379123338326,25.536237599781263,100.0,26.18610085099085,45.85078556274591,23.545522041719387,65.48934537526006,25.6435517887649,59.70931315030301,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,22.6,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,25.536237599781263,23.545522041719387,38.80884300739785,38.80884300739785,35.08995265679458,35.08995265679458,38.80884300739785,38.80884300739785,38.80884300739785,35.08995265679458,38.80884300739785,35.08995265679458,25.66364419612487,25.6435517887649,22.6,0.0 
 12/26  16:00:00,23.0,73.0,22.20637962470225,64.83106418513063,25.394406945334723,60.79982899321619,25.50472881073885,100.0,26.811653059801042,44.19077714024252,23.71716463522379,65.00164384119486,27.06420225384172,55.09803178239391,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,23.000000000000004,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.808843007397854,38.808843007397854,25.50472881073885,23.71716463522379,38.808843007397854,38.808843007397854,35.15691158905529,35.15691158905529,38.808843007397854,38.808843007397854,38.808843007397854,35.15691158905529,38.808843007397854,35.15691158905529,25.394406945334723,27.06420225384172,23.000000000000004,0.0 
 12/26  17:00:00,22.0,78.0,22.34396761314154,64.29030675826304,25.133031178193118,62.18381046900162,25.360312449912417,100.0,27.293704278800632,42.957789835063636,23.83694932681994,64.9050770874758,28.260118048817525,51.738036671491756,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,22.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.808843007397854,38.808843007397854,25.360312449912417,23.83694932681994,38.808843007397854,38.808843007397854,35.15691158905529,35.15691158905529,38.808843007397854,38.808843007397854,38.808843007397854,35.15691158905529,38.808843007397854,35.15691158905529,25.133031178193118,28.260118048817525,22.0,0.0 
 12/26  18:00:00,22.0,75.0,22.453372748155807,63.80065113822121,24.835409972951098,63.30257735849708,25.148725717132344,99.99999999999999,27.50431836847669,42.388811923646344,24.000799357204187,64.34259829047382,28.97081164546835,49.65013637979716,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,22.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,25.148725717132344,24.000799357204187,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,24.835409972951098,28.97081164546835,22.0,0.0 
 12/26  19:00:00,21.0,78.0,22.512876630659974,63.57027992794767,24.398978160090266,64.84320759385695,24.79429938499591,100.0,27.401721050494068,42.64405258736237,23.9270739234218,64.69115525794805,28.465650066541137,51.018788417355424,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,21.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,24.79429938499591,23.9270739234218,38.80884300739785,38.80884300739785,34.956030555727445,34.956030555727445,38.80884300739785,38.80884300739785,38.80884300739785,34.956030555727445,38.80884300739785,34.956030555727445,24.398978160090266,28.465650066541137,21.0,0.0 
 12/26  20:00:00,20.0,83.0,22.45443630497145,63.79648829990242,23.81850109860997,66.9924460069511,24.27914319583133,99.99999999999997,26.94394226611234,43.804878274487066,23.374927116109067,66.91539605555406,26.769257272035812,56.22017195833543,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.362133433705914,38.362133433705914,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,19.999999999999996,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,24.27914319583133,23.374927116109067,38.80884300739785,38.80884300739785,35.22385524187333,35.22385524187333,38.80884300739785,38.80884300739785,38.80884300739785,35.22385524187333,38.80884300739785,35.22385524187333,23.81850109860997,26.769257272035812,19.999999999999996,0.0 
 12/26  21:00:00,20.0,83.0,22.31426407459579,64.34283943260483,23.329864296275147,68.88041951427337,23.84295825413289,100.0,26.303968851791797,45.48760262117369,22.897637030497325,68.89879055413863,25.477760924179083,60.57184135147885,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,20.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.808843007397854,38.808843007397854,23.84295825413289,22.897637030497325,38.808843007397854,38.808843007397854,35.15691158905529,35.15691158905529,38.808843007397854,38.808843007397854,38.808843007397854,35.15691158905529,38.808843007397854,35.15691158905529,23.329864296275147,25.477760924179083,20.0,0.0 
 12/26  22:00:00,20.0,83.0,22.14330135620565,65.01620932498352,22.91173742252398,70.52440646256096,23.484652154849393,100.0,25.628901204175463,47.341570530887914,22.51518332170756,70.54296913196688,24.505362905870843,64.07442673611499,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,20.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,23.484652154849393,22.51518332170756,38.80884300739785,38.80884300739785,35.08995265679458,35.08995265679458,38.80884300739785,38.80884300739785,38.80884300739785,35.08995265679458,38.80884300739785,35.08995265679458,22.91173742252398,24.505362905870843,20.0,0.0 
 12/26  23:00:00,19.0,88.0,21.966950337526193,65.71903339104381,22.53973933792276,72.027186515784,23.165883217930947,99.99999999999999,24.983288056079818,49.19448979265654,22.179184158443505,72.013561578196,23.75939425807266,66.90679475233527,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,19.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,23.165883217930947,22.179184158443505,38.80884300739785,38.80884300739785,35.022991651760094,35.022991651760094,38.80884300739785,38.80884300739785,38.80884300739785,35.022991651760094,38.80884300739785,35.022991651760094,22.53973933792276,23.75939425807266,19.0,0.0 
 12/26  24:00:00,19.0,90.0,21.795142971869637,66.41191911509273,22.223724708463333,73.41891444363947,22.898205203935703,100.0,24.380232110840346,50.99932133570215,21.90152081244498,73.29723318173205,23.179320847155218,69.28264634322682,0.0,0.0,38.30213941553036,38.30213941553036,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,19.0,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,34.82210836269622,38.80884300739785,38.80884300739785,22.898205203935703,21.90152081244498,38.80884300739785,38.80884300739785,34.956030555727445,34.956030555727445,38.80884300739785,38.80884300739785,38.80884300739785,34.956030555727445,38.80884300739785,34.956030555727445,22.223724708463333,23.179320847155218,19.0,0.0 
 12/27  01:00:00,19.0,88.0,21.630438017963,67.08392569709427,22.027747489934917,74.25331971817121,22.670655901720984,100.0,23.841276395235703,52.67595890399171,21.668635846637688,74.40322038755144,22.731004872892,71.14337155013112,7553.682007489407,0.15679253669617768,37.5491025376067,31.786388964602885,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,569.605670923518,11.66421321632204,33.94083219237865,33.94083219237865,33.94083219237865,35.958184471428865,35.958184471428865,38.00433483453183,35.94853986551229,22.670655901720984,21.668635846637688,38.00433483453183,38.00433483453183,35.9444455150084,35.9444455150084,35.94853986551229,38.00433483453183,38.00433483453183,30.18173194200459,38.00433483453183,35.9444455150084,22.027747489934917,22.731004872892,19.0,2050580.415324665 
 12/27  02:00:00,19.0,78.0,21.47043742644948,67.67693523663377,22.632703642740708,71.19688540557405,22.46498600712487,100.0,23.290001325069074,54.40163067933354,21.447163353632796,75.25429367825095,22.308480033808387,72.61064670067438,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,36.13744240491977,36.13744240491977,0.0,19.0,33.925777440370176,33.925777440370176,33.925777440370176,33.925777440370176,33.925777440370176,37.99059150248766,37.99059150248766,22.46498600712487,21.447163353632796,37.99059150248766,37.99059150248766,34.06232247333002,34.06232247333002,37.99059150248766,37.99059150248766,37.99059150248766,34.06232247333002,37.99059150248766,34.06232247333002,22.632703642740708,22.308480033808387,19.0,0.0 
 12/27  03:00:00,18.4,93.0,21.34092860576951,68.21608966492732,22.88588951755722,69.8883156063805,22.290692532072306,100.0,22.890337275790575,55.73241455162568,21.26575426230657,76.01929266650325,22.030090023817337,73.61923147763011,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,7053.076861168446,0.13970452213196485,37.98319322518565,31.944237090293466,562.9229984851443,11.061038537535996,34.58992945383554,34.58992945383554,34.58992945383554,36.60728173288575,36.60728173288575,38.602829568828525,36.597637126969175,22.290692532072306,21.26575426230657,38.602829568828525,38.602829568828525,36.498352845762,36.498352845762,36.597637126969175,38.602829568828525,38.602829568828525,36.498352845762,38.602829568828525,30.459396710869818,22.88588951755722,22.030090023817337,18.4,2026522.7945465194 
 12/27  04:00:00,18.0,94.0,21.231329770205228,68.67621951377129,22.844584094781432,70.02478128052675,22.126215630146888,99.99999999999999,22.602070842254392,56.71518122836869,21.102371651234762,76.77209744284755,22.817751218610894,70.14078582186099,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,38.36213343370592,38.36213343370592,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,18.0,34.60127509575282,34.60127509575282,34.60127509575282,34.60127509575282,34.60127509575282,38.61328837001861,38.61328837001861,22.126215630146888,21.102371651234762,38.61328837001861,38.61328837001861,34.864019615004224,34.864019615004224,38.61328837001861,38.61328837001861,38.61328837001861,34.864019615004224,38.61328837001861,34.864019615004224,22.844584094781432,22.817751218610894,18.0,0.0 
 12/27  05:00:00,17.0,100.0,21.140312158170474,69.06095233584276,22.614287180395905,71.00488134438841,21.974873273948823,100.0,22.339033015752882,57.62917468311904,20.94814751420355,77.5014498451228,23.740203850415327,66.33520305904952,0.0,0.0,37.5491025376067,37.5491025376067,8434.78319708986,0.15434614651543382,37.30694914391941,30.769281439347182,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,589.9102182449328,9.683809855356909,33.448459220694495,33.448459220694495,33.448459220694495,35.46581149974472,35.46581149974472,37.51670948344532,35.39877261388271,21.974873273948823,20.94814751420355,37.51670948344532,37.51670948344532,29.023623575602485,35.561291280174714,35.39877261388271,37.51670948344532,37.51670948344532,35.561291280174714,37.51670948344532,35.561291280174714,22.614287180395905,23.740203850415327,17.0,2123676.785681758 
 12/27  06:00:00,14.2,98.0,21.06910380578882,69.36359550788904,22.28877182825473,72.42252262873718,22.024167460122733,100.0,22.07511772329951,58.56287051090244,20.760425375543438,78.40147446409262,23.944453270617934,65.52101098224202,0.0,0.0,37.5491025376067,37.5491025376067,7615.881599711388,0.14255344779013773,36.71947027514079,30.32895053607299,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,580.5005528308308,6.845090415693641,33.04588592434894,33.04588592434894,33.04588592434894,35.06323820339915,35.06323820339915,37.04151793173943,35.05359359748258,22.024167460122733,20.760425375543438,37.04151793173943,37.04151793173943,28.708109799443914,35.098629538511716,35.05359359748258,37.04151793173943,37.04151793173943,35.098629538511716,37.04151793173943,35.098629538511716,22.28877182825473,23.944453270617934,14.2,2089801.9901909907 
 12/27  07:00:00,17.0,100.0,21.027061062329985,69.61205438272867,22.34990137030499,72.22506518099905,22.40710480536176,100.0,21.835356119575785,59.48495407003247,20.92820362014263,77.6732863450122,23.894340424792517,65.78387121511413,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,17.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,22.40710480536176,20.92820362014263,37.060325756651814,37.060325756651814,33.20032278280255,33.20032278280255,37.060325756651814,37.060325756651814,37.060325756651814,33.20032278280255,37.060325756651814,33.20032278280255,22.34990137030499,23.894340424792517,17.0,0.0 
 12/27  08:00:00,21.0,78.0,21.06876587922103,69.433919001955,23.835855367573128,66.01404042648953,22.8916699912672,99.55193037354324,21.825737277675614,59.519861958854314,21.55058337731008,74.77897174870097,23.881025819165025,65.81975956146886,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,21.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.06032575665182,37.06032575665182,22.8916699912672,21.55058337731008,37.06032575665182,37.06032575665182,33.401578721357055,33.401578721357055,37.06032575665182,37.06032575665182,37.06032575665182,33.401578721357055,37.06032575665182,33.401578721357055,23.835855367573128,23.881025819165025,21.0,0.0 
 12/27  09:00:00,21.8,75.0,21.140070681272658,69.13050958408502,25.397733577010825,60.13691034297663,23.388385865135543,99.32320822950749,22.036283385549787,58.76000357718988,22.07152090834343,72.45947734105332,23.904911518945575,65.73546198466327,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,21.8,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,23.388385865135543,22.07152090834343,37.060325756651814,37.060325756651814,33.46864731143232,33.46864731143232,37.060325756651814,37.060325756651814,37.060325756651814,33.46864731143232,37.060325756651814,33.46864731143232,25.397733577010825,23.904911518945575,21.8,0.0 
 12/27  10:00:00,22.0,73.0,21.246845977126416,68.6789811659867,26.71784182784939,55.58022197718156,23.79301769028051,99.41612751970315,22.46975046754271,57.22982263348045,22.447697710408764,70.82654272876547,24.006689642826487,65.292258476368,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,22.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.06032575665182,37.06032575665182,23.79301769028051,22.447697710408764,37.06032575665182,37.06032575665182,33.401578721357055,33.401578721357055,37.06032575665182,37.06032575665182,37.06032575665182,33.401578721357055,37.06032575665182,33.401578721357055,26.71784182784939,24.006689642826487,22.0,0.0 
 12/27  11:00:00,23.0,69.0,21.388476753049332,68.0176054771643,27.413668783608827,53.274921727951295,24.293959930521147,99.1636132979224,23.03753173406698,55.2379073916487,22.81162448441599,69.22947921144754,24.141817140298702,64.67350417450895,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,23.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,24.293959930521147,22.81162448441599,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,27.413668783608827,24.141817140298702,23.0,0.0 
 12/27  12:00:00,23.4,69.0,21.569026487582658,67.26973145087817,27.236480395462365,53.91699144557813,24.774439620600333,99.64737702431223,23.842352174363473,52.62142920204464,23.11968406608878,68.05923883964526,24.260804479512714,64.31659280253888,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,23.4,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,24.774439620600333,23.11968406608878,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,27.236480395462365,24.260804479512714,23.4,0.0 
 12/27  13:00:00,23.0,69.0,21.74827738260045,66.53640774850369,26.558635537359745,56.189441055595836,25.260953225811356,99.654041214477,24.737527193262707,49.872868214416656,23.3635793841305,67.16460090361716,24.337542180392848,64.11174053502785,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,23.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,25.260953225811356,23.3635793841305,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,26.558635537359745,24.337542180392848,23.0,0.0 
 12/27  14:00:00,23.0,69.0,21.93704150954956,65.70841471976442,26.0341129691179,57.84645396123894,25.600705868978142,99.8540898715106,25.624827786776905,47.25959749852977,23.584072828490754,66.23256046971204,24.748332363801723,62.439488661249825,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,23.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,25.600705868978142,23.584072828490754,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,26.0341129691179,24.748332363801723,23.0,0.0 
 12/27  15:00:00,23.0,69.0,22.116707712120586,64.92785282059958,25.661445462730374,59.05305688135174,25.774413412781026,100.0,26.46600077132637,44.92111822199155,23.784440002155122,65.3905565676307,25.779675138201153,58.644426341999534,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,23.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,25.774413412781026,23.784440002155122,37.060325756651814,37.060325756651814,33.33449482332302,33.33449482332302,37.060325756651814,37.060325756651814,37.060325756651814,33.33449482332302,37.060325756651814,33.33449482332302,25.661445462730374,25.779675138201153,23.0,0.0 
 12/27  16:00:00,23.0,69.0,22.286831955728335,64.25859063288736,25.466288315886036,59.718378035579036,25.768080635605813,100.0,27.09778051052897,43.28200234801428,24.000323056145824,64.56535658933782,26.995473904010716,54.56679970324218,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,23.000000000000004,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.06032575665182,37.06032575665182,25.768080635605813,24.000323056145824,37.06032575665182,37.06032575665182,33.401578721357055,33.401578721357055,37.06032575665182,37.06032575665182,37.06032575665182,33.401578721357055,37.06032575665182,33.401578721357055,25.466288315886036,26.995473904010716,23.000000000000004,0.0 
 12/27  17:00:00,23.0,69.0,22.430235895386286,63.70036327597053,25.307798098793448,60.26431538018963,25.672807189204548,99.99999999999999,27.553207656988683,42.14227262243041,24.178115341506654,63.89596316131124,27.691799496780767,52.36461659270958,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,23.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,25.672807189204548,24.178115341506654,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,25.307798098793448,27.691799496780767,23.0,0.0 
 12/27  18:00:00,22.2,71.0,22.517778374937592,63.299181005721564,24.99356375691525,61.25225125775377,25.395314965786753,100.0,27.66963575530876,41.814503402012974,24.155418075483094,63.89988224144224,27.37174053504524,53.22206897532238,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,22.2,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,25.395314965786753,24.155418075483094,37.060325756651814,37.060325756651814,33.20032278280255,33.20032278280255,37.060325756651814,37.060325756651814,37.060325756651814,33.20032278280255,37.060325756651814,33.20032278280255,24.99356375691525,27.37174053504524,22.2,0.0 
 12/27  19:00:00,21.0,73.0,22.540668141077212,63.2111928364845,24.537969857284743,62.63069390882046,24.97351564236268,100.0,27.47730622096866,42.287390628827154,23.99981321049526,64.3841201409891,27.05917743408901,53.935866993805455,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,21.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,24.97351564236268,23.99981321049526,37.060325756651814,37.060325756651814,33.20032278280255,33.20032278280255,37.060325756651814,37.060325756651814,37.060325756651814,33.20032278280255,37.060325756651814,33.20032278280255,24.537969857284743,27.05917743408901,21.0,0.0 
 12/27  20:00:00,20.0,78.0,22.466608340594135,63.49635155070662,23.93721834579962,64.70403659071437,24.411968333988746,100.0,27.004631725031125,43.47577043789457,23.435269723704426,66.5196490109282,25.812308712811983,57.85528085876318,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,20.0,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,24.411968333988746,23.435269723704426,37.060325756651814,37.060325756651814,33.33449482332302,33.33449482332302,37.060325756651814,37.060325756651814,37.060325756651814,33.33449482332302,37.060325756651814,33.33449482332302,23.93721834579962,25.812308712811983,20.0,0.0 
 12/27  21:00:00,19.4,80.0,22.32069524499903,64.06241211188183,23.414229008876276,66.47882251738048,23.929384570162025,100.0,26.37269002214054,45.12372859282664,22.93064489643115,68.4517610086069,24.796538084097914,61.18283123796222,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,0.0,19.4,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,33.06615065014636,37.060325756651814,37.060325756651814,23.929384570162025,22.93064489643115,37.060325756651814,37.060325756651814,33.33449482332302,33.33449482332302,37.060325756651814,37.060325756651814,37.060325756651814,33.33449482332302,37.060325756651814,33.33449482332302,23.414229008876276,24.796538084097914,19.4,0.0 
 12/27  22:00:00,19.0,83.0,22.147377562543902,64.7421002083513,22.955363413739164,68.20914160301248,23.525646127679757,99.99999999999999,25.678892647033923,47.01398231216374,22.515080534997512,70.13692671560162,23.987322204816238,64.08794345334084,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,19.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,23.525646127679757,22.515080534997512,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,22.955363413739164,23.987322204816238,19.0,0.0 
 12/27  23:00:00,19.0,83.0,21.967496900377654,65.45601641322077,22.57660274085081,69.60251873545467,23.202531555418965,99.99999999999999,25.017985324760893,48.89830522099102,22.1868521099251,71.46298727183019,23.373942914080065,66.31628829760503,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,19.0,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,23.202531555418965,22.1868521099251,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,22.57660274085081,23.373942914080065,19.0,0.0 
 12/27  24:00:00,16.6,90.0,21.791854869774596,66.22760554562075,22.220208730987682,71.09267636717632,22.88354181198632,99.99999999999999,24.38888210839974,50.821685188087685,21.85856197702753,72.93108850686053,22.85072621172543,68.41449547069874,0.0,0.0,37.5491025376067,37.5491025376067,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575093,39.97670882575093,0.0,16.6,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,33.066150650146355,37.060325756651814,37.060325756651814,22.88354181198632,21.85856197702753,37.060325756651814,37.060325756651814,33.267408848646795,33.267408848646795,37.060325756651814,37.060325756651814,37.060325756651814,33.267408848646795,37.060325756651814,33.267408848646795,22.220208730987682,22.85072621172543,16.6,0.0 
 12/28  01:00:00,17.0,94.0,21.622197671825603,66.85146553778802,21.937138605064437,72.23026231001501,22.61494603758024,100.0,23.783342154682373,52.65020726662512,21.58558245749908,74.07130208191032,22.417332467318893,70.14110311407501,7256.726618043969,0.15745664426084907,37.1954131499217,31.68259720086583,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,39.97670882575094,39.97670882575094,576.5576594313767,9.661810374279469,33.208912747801705,33.208912747801705,33.208912747801705,35.22626502685192,35.22626502685192,37.21787619111328,35.20131804755951,22.61494603758024,21.58558245749908,37.21787619111328,37.21787619111328,35.02102327251963,35.02102327251963,35.20131804755951,37.21787619111328,37.21787619111328,29.508207323463754,37.21787619111328,35.02102327251963,21.937138605064437,22.417332467318893,17.0,2075607.5739529561 
 12/28  02:00:00,16.0,94.0,21.44348549702475,67.58696322915534,22.100747000627553,71.50864942338077,22.355906584391995,99.99999999999999,23.143317300482998,54.723098276571285,21.301843616085844,75.36796655501092,21.97853995744825,72.03648163552577,4812.747490277331,0.1135859950836562,37.877672237757224,34.49880791906484,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,5248.926525282626,0.11944951632661902,38.96164613148754,35.45744874409625,762.232411456738,6.196808745722924,33.998615728393496,33.998615728393496,33.998615728393496,36.68841876712711,36.68841876712711,38.017867932775985,35.30946696967876,22.355906584391995,21.301843616085844,38.017867932775985,38.017867932775985,36.53575402439876,36.53575402439876,35.30946696967876,38.017867932775985,38.017867932775985,33.156889705706384,38.017867932775985,33.03155663700747,22.100747000627553,21.97853995744825,16.0,2744036.681244257 
 12/28  03:00:00,15.8,96.0,21.285317263621376,68.17730239015415,23.002004950885702,67.63472812586102,22.134123569444554,99.99999999999999,22.717855272420035,56.09445172625736,21.066151255943915,76.38995623414382,22.19143822956054,71.03632347119299,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,36.71947027514079,36.71947027514079,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,15.8,33.154022871219695,33.154022871219695,33.154022871219695,33.154022871219695,33.154022871219695,37.252299839721715,37.252299839721715,22.134123569444554,21.066151255943915,37.252299839721715,37.252299839721715,33.4211140390869,33.4211140390869,37.252299839721715,37.252299839721715,37.252299839721715,33.4211140390869,37.252299839721715,33.4211140390869,23.002004950885702,22.19143822956054,15.8,0.0 
 12/28  04:00:00,15.0,94.0,21.16532494361047,68.7495516700156,23.380886925066466,66.16689503095516,21.935373420904924,99.99999999999999,22.35490137807794,57.402127530998406,20.873838863912457,77.37552966681545,22.92457032509458,68.01222689331738,0.0,0.0,37.877672237757224,37.877672237757224,16408.63913683962,0.32693610735440487,35.25498441416501,23.16263208460937,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,1206.067738410753,0.33627736641982153,31.365435746622904,31.365435746622904,31.365435746622904,35.40014030472334,35.40014030472334,35.44700458685563,31.29861296161029,21.935373420904924,20.873838863912457,35.44700458685563,35.44700458685563,23.16263208460937,35.25498441416501,31.29861296161029,35.44700458685563,35.44700458685563,35.25498441416501,35.44700458685563,35.25498441416501,23.380886925066466,22.92457032509458,15.0,4341843.858278711 
 12/28  05:00:00,14.0,100.0,21.08796966185185,69.076849783601,23.262848765425954,66.63987263730144,22.137770113607758,100.0,22.03109496575133,58.54535051155929,20.700499564857854,78.2056525471972,23.186166650046527,66.94220470939638,0.0,0.0,37.877672237757224,37.877672237757224,7608.081799818795,0.17168063942470935,35.58107294349951,30.280197815081905,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,595.4521437479888,6.660599091450951,31.904514263523104,31.904514263523104,31.904514263523104,33.92186654257332,33.92186654257332,35.88786215830355,33.91222193665675,22.137770113607758,20.700499564857854,35.88786215830355,35.88786215830355,28.66101146544154,33.96188659385914,33.91222193665675,35.88786215830355,35.88786215830355,33.96188659385914,35.88786215830355,33.96188659385914,23.262848765425954,23.186166650046527,14.0,2143627.7174927597 
 12/28  06:00:00,14.0,98.0,21.026417591399728,69.40763300259748,22.90036001138168,67.70121518581354,22.56218545540994,99.89567921229354,21.72725336651708,59.700971180864016,20.53364316737582,78.84382057119024,23.03285241874397,67.15328233672483,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,14.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,22.56218545540994,20.53364316737582,35.91221846683182,35.91221846683182,32.06523422513869,32.06523422513869,35.91221846683182,35.91221846683182,35.91221846683182,32.06523422513869,35.91221846683182,32.06523422513869,22.90036001138168,23.03285241874397,14.0,0.0 
 12/28  07:00:00,17.0,85.0,20.99624598016051,69.53644740863648,22.91087809018394,66.98864399035668,22.85885628218705,100.0,21.54910591932508,60.354998485742314,20.684037631799033,77.76190793464595,22.897548342319332,67.0359749152149,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,17.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,22.85885628218705,20.684037631799033,35.91221846683182,35.91221846683182,31.998374421726677,31.998374421726677,35.91221846683182,35.91221846683182,35.91221846683182,31.998374421726677,35.91221846683182,31.998374421726677,22.91087809018394,22.897548342319332,17.0,0.0 
 12/28  08:00:00,20.0,88.0,21.01970456465944,69.50535269561387,24.036056265584868,62.8611094304322,23.112429591487576,100.0,21.547597509686508,60.42063213439618,21.333363582984077,74.87765720210551,22.932180041963377,67.17691058932178,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,20.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,23.112429591487576,21.333363582984077,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,24.036056265584868,22.932180041963377,20.0,0.0 
 12/28  09:00:00,23.0,64.0,21.083963006545016,69.30031153747615,25.755101346747388,56.686756096816424,23.532671467665544,99.6857821871238,21.766155613618057,59.677705757940316,21.938092454780087,72.14769058190197,23.063949966503777,66.57534239234784,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,22.999999999999996,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,35.91221846683181,35.91221846683181,23.532671467665544,21.938092454780087,35.91221846683181,35.91221846683181,32.33265376867056,32.33265376867056,35.91221846683181,35.91221846683181,35.91221846683181,32.33265376867056,35.91221846683181,32.33265376867056,25.755101346747388,23.063949966503777,22.999999999999996,0.0 
 12/28  10:00:00,24.0,64.0,21.191662166554917,68.8435832277285,27.207752187071716,52.06104288396408,23.91454334813146,99.67056182400745,22.241239179694336,57.9733816421661,22.390474700599064,70.1843193921179,23.369662464112285,65.39847085017828,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,24.000000000000004,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,35.91221846683182,35.91221846683182,23.91454334813146,22.390474700599064,35.91221846683182,35.91221846683182,32.265811382568764,32.265811382568764,35.91221846683182,35.91221846683182,35.91221846683182,32.265811382568764,35.91221846683182,32.265811382568764,27.207752187071716,23.369662464112285,24.000000000000004,0.0 
