Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/28  11:00:00,25.0,57.0,21.341868277999524,68.21221802091884,27.842587157329554,50.073869660336634,24.38334752443211,99.6277896846181,22.891221934633705,55.72947306010192,22.805529074023973,68.37102272690396,23.66573421922161,64.13710218371514,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,24.999999999999996,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,24.38334752443211,22.805529074023973,35.91221846683182,35.91221846683182,32.13209402806848,32.13209402806848,35.91221846683182,35.91221846683182,35.91221846683182,32.13209402806848,35.91221846683182,32.13209402806848,27.842587157329554,23.66573421922161,24.999999999999996,0.0 
 12/28  12:00:00,25.4,64.0,21.54428643918414,67.3717367359269,27.657082804199014,50.951324192176884,24.866314582006403,99.44241970342233,23.9259087727809,52.35902865588467,23.11736681195864,67.25701007837301,23.851445112873385,63.83510384181871,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,25.4,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,24.866314582006403,23.11736681195864,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,27.657082804199014,23.851445112873385,25.4,0.0 
 12/28  13:00:00,27.0,58.0,21.740949692529068,66.56633893208173,27.071373223686493,53.51722677548959,25.319778464272282,99.2845212737617,24.949103865692734,49.247503966767155,23.428673397100134,66.40634566626208,24.093928085153838,63.842100581379206,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,27.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,25.319778464272282,23.428673397100134,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,27.071373223686493,24.093928085153838,27.0,0.0 
 12/28  14:00:00,26.0,65.0,21.946111894425716,65.73742611663829,26.480596477402706,56.52600236107772,25.67209533915127,99.75716542314666,25.96531349305415,46.36306307977638,23.662101333214085,66.07598468177545,24.54095522812581,63.39908821144581,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,26.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,25.67209533915127,23.662101333214085,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,26.480596477402706,24.54095522812581,26.0,0.0 
 12/28  15:00:00,25.8,67.0,22.140317249622893,64.96352485292184,26.07763727346833,59.28280156848966,25.827450456143456,100.0,26.852437684759,43.99908501252045,23.872926132232884,66.03081917689364,25.60016328862374,60.96030991159017,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,25.8,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,25.827450456143456,23.872926132232884,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,26.07763727346833,25.60016328862374,25.8,0.0 
 12/28  16:00:00,23.0,83.0,22.31573117425771,64.33717186508562,25.682388748843966,61.99140752655731,25.732566202967565,100.0,27.467931563893025,42.4799148218645,23.976779805002295,66.39432839835719,26.90542398040891,57.65689446186158,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,23.000000000000004,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,31.931514618314658,35.91221846683182,35.91221846683182,25.732566202967565,23.976779805002295,35.91221846683182,35.91221846683182,32.265811382568764,32.265811382568764,35.91221846683182,35.91221846683182,35.91221846683182,32.265811382568764,35.91221846683182,32.265811382568764,25.682388748843966,26.90542398040891,23.000000000000004,0.0 
 12/28  17:00:00,22.0,83.0,22.45812515900639,63.782308259097086,25.398752944713735,63.702703697491074,25.58944907266121,100.0,27.81919806591103,41.61630076307895,24.09800728004162,66.3616591556563,27.78893692062625,55.32826189051914,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,22.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,25.58944907266121,24.09800728004162,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,25.398752944713735,27.78893692062625,22.0,0.0 
 12/28  18:00:00,21.4,85.0,22.508489938609827,63.58722106591021,24.85369205830419,66.55731710081466,25.117619062276134,100.0,27.71611091453574,41.86731966221334,23.782609006790146,68.24090043377923,26.618448592263753,59.9500607065108,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.4,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,25.117619062276134,23.782609006790146,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,24.85369205830419,26.618448592263753,21.4,0.0 
 12/28  19:00:00,21.0,83.0,22.452703654858077,63.86650006925573,24.266419579342823,69.14798851597561,24.597533339222156,100.0,27.256553532748207,43.05138368361706,23.358584273250386,70.39777797997847,25.519773265900554,64.16758969823329,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,24.597533339222156,23.358584273250386,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,24.266419579342823,25.519773265900554,21.0,0.0 
 12/28  20:00:00,21.0,83.0,22.326138498866936,64.3600861037172,23.71417931569595,71.26018952495092,24.111905216506635,100.0,26.614054851253485,44.70789547977363,22.934531077259518,72.36026186193875,24.611060726378817,67.52705854147442,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,24.111905216506635,22.934531077259518,35.91221846683182,35.91221846683182,32.198953740137746,32.198953740137746,35.91221846683182,35.91221846683182,35.91221846683182,32.198953740137746,35.91221846683182,32.198953740137746,23.71417931569595,24.611060726378817,21.0,0.0 
 12/28  21:00:00,20.6,81.0,22.16878344590272,65.04408301437243,23.22346407319121,72.94334592310773,23.697409073758315,99.99999999999999,25.92479112408938,46.61083166010515,22.564221799177346,73.98649073430951,23.87395365458865,70.1360057232666,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,20.6,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,23.697409073758315,22.564221799177346,35.91221846683182,35.91221846683182,32.13209402806848,32.13209402806848,35.91221846683182,35.91221846683182,35.91221846683182,32.13209402806848,35.91221846683182,32.13209402806848,23.22346407319121,23.87395365458865,20.6,0.0 
 12/28  22:00:00,21.0,83.0,22.00222180092743,65.70781794690716,22.85099100040697,74.12140051542565,23.388956029306392,99.99999999999999,25.28124666061614,48.42535113855112,22.288320207011953,75.20795853865788,23.34317782086134,71.94450987707674,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,23.388956029306392,22.288320207011953,35.91221846683182,35.91221846683182,32.13209402806848,32.13209402806848,35.91221846683182,35.91221846683182,35.91221846683182,32.13209402806848,35.91221846683182,32.13209402806848,22.85099100040697,23.34317782086134,21.0,0.0 
 12/28  23:00:00,21.0,78.0,21.842690988768034,66.41637481769203,22.517996669622164,74.94102813314893,23.1169549330504,100.0,24.685876717692658,50.22424966598521,22.044504579314378,76.18809372048167,22.894259068132406,73.24594074878735,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,23.1169549330504,22.044504579314378,35.91221846683182,35.91221846683182,32.06523422513869,32.06523422513869,35.91221846683182,35.91221846683182,35.91221846683182,32.06523422513869,35.91221846683182,32.06523422513869,22.517996669622164,22.894259068132406,21.0,0.0 
 12/28  24:00:00,20.9,78.0,21.693152773298955,67.02599610639692,22.257037896999325,75.11363919682334,22.901991304865327,100.0,24.18101464230918,51.76545361556913,21.845078286664688,76.74747262339508,22.560308922135846,73.73724399206986,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,20.9,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,22.901991304865327,21.845078286664688,35.91221846683182,35.91221846683182,32.06523422513869,32.06523422513869,35.91221846683182,35.91221846683182,35.91221846683182,32.06523422513869,35.91221846683182,32.06523422513869,22.257037896999325,22.560308922135846,20.9,0.0 
 12/29  01:00:00,21.0,78.0,21.558921869509856,67.57862254384095,22.03702025867076,75.47662544631581,22.728446470248286,100.0,23.736503808967306,53.16664129970019,21.675746799238752,77.26690819494819,22.285763989496967,74.33777763661344,0.0,0.0,37.877672237757224,37.877672237757224,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,0.0,21.0,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,31.931514618314655,35.91221846683182,35.91221846683182,22.728446470248286,21.675746799238752,35.91221846683182,35.91221846683182,32.06523422513869,32.06523422513869,35.91221846683182,35.91221846683182,35.91221846683182,32.06523422513869,35.91221846683182,32.06523422513869,22.03702025867076,22.285763989496967,21.0,0.0 
 12/29  02:00:00,20.0,78.0,21.433684417029298,68.09884598446448,21.901681429150585,75.16301311484291,22.543569629581857,100.0,23.34364455602912,54.44070780378436,21.49113574652781,77.69332091808107,22.005732321518423,74.68355771853854,15518.389763936708,0.4570330897733321,34.33423215222571,26.046985411424295,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,37.14553049198504,37.14553049198504,1228.0992670624266,5.392547551131968,30.620862700627413,30.620862700627413,30.620862700627413,34.65557671240806,34.65557671240806,34.66461031526383,30.59251330889927,22.543569629581857,21.49113574652781,34.66461031526383,34.66461031526383,34.33423215222571,34.33423215222571,30.59251330889927,34.66461031526383,34.66461031526383,26.046985411424295,34.66461031526383,34.33423215222571,21.901681429150585,22.005732321518423,20.0,4421157.361424737 
 12/29  03:00:00,20.0,76.0,21.31187288866222,68.54138115833712,22.78298609488272,70.25272724600208,22.359406680718706,99.99999999999999,22.933575527694153,55.75254296457826,21.318673609904494,77.94770025191532,21.841759346846132,74.38598581299867,4282.9165991581,0.13101674276290565,37.29069211105254,34.68384666935954,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,11140.066395299547,0.31831285470567156,33.98431597928065,28.387578940929565,1190.5588292968362,5.349561325717546,31.999906903745917,31.999906903745917,31.999906903745917,36.034611461846346,36.034611461846346,36.050894681911096,31.96251933401829,22.359406680718706,21.318673609904494,36.050894681911096,36.050894681911096,35.681234160009744,35.681234160009744,31.96251933401829,36.050894681911096,36.050894681911096,33.07438871831674,36.050894681911096,30.084497121658657,22.78298609488272,21.841759346846132,20.0,4286011.78546861 
 12/29  04:00:00,20.0,78.0,21.217647706245295,69.00690838387801,23.821641354987232,65.51896147097298,22.21613942879172,100.0,22.627738582413656,56.8520124336967,21.192556632419866,78.2954990536438,22.666413081284524,70.25569400835296,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,3569.90108055897,0.12035582881783115,36.638121426657406,34.8641248344347,290.2875601422223,16.33236893648616,33.16567553583174,33.16567553583174,33.16567553583174,34.174351675356846,34.174351675356846,37.00976523108373,36.0894708207432,22.21613942879172,21.192556632419866,37.00976523108373,37.00976523108373,34.297277250990135,34.297277250990135,36.0894708207432,37.00976523108373,37.00976523108373,34.297277250990135,37.00976523108373,32.523280658767426,23.821641354987232,22.666413081284524,20.0,1045035.2165120002 
 12/29  05:00:00,20.0,78.0,21.16205445837196,69.24271538428025,24.13831764628723,63.63924606478771,22.119393544471684,100.0,22.454253705586108,57.45406251085332,21.11338957378178,78.21785918701931,23.729971012620403,65.22812368895814,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.119393544471684,21.11338957378178,37.0542635882106,37.0542635882106,33.4723589558033,33.4723589558033,37.0542635882106,37.0542635882106,37.0542635882106,33.4723589558033,37.0542635882106,33.4723589558033,24.13831764628723,23.729971012620403,20.0,0.0 
 12/29  06:00:00,20.2,77.0,21.126194552865307,69.39532974166877,24.018611946617796,63.66064505702022,22.051852902081166,100.0,22.32778295229096,57.897634787937015,21.064892856622983,78.11194948521532,24.018318683854265,63.664732169159905,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.2,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.051852902081166,21.064892856622983,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,24.018611946617796,24.018318683854265,20.2,0.0 
 12/29  07:00:00,20.0,78.0,21.101038833323006,69.5713651694472,23.808388520646425,64.16208855319144,22.082272939431977,100.0,22.229220627044036,58.30362134408793,21.12665428163982,77.57761625405286,23.995443255103773,63.44686056657929,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.082272939431977,21.12665428163982,37.0542635882106,37.0542635882106,33.27887531198528,33.27887531198528,37.0542635882106,37.0542635882106,37.0542635882106,33.27887531198528,37.0542635882106,33.27887531198528,23.808388520646425,23.995443255103773,20.0,0.0 
 12/29  08:00:00,21.0,73.0,21.108007950395802,69.54159244295012,24.053981538157174,62.91121221101222,22.32541305532183,100.0,22.206737260453888,58.38350137068376,21.50844062658721,75.51265960399562,23.96321888289804,63.256678095782654,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,21.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.32541305532183,21.50844062658721,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,24.053981538157174,23.96321888289804,21.0,0.0 
 12/29  09:00:00,21.4,72.0,21.158668286401728,69.39412941447972,24.74419117486871,60.237278992172534,22.72892698247932,99.75472599895245,22.32311453712765,58.028658442651384,22.016875200328766,73.0786530633274,23.963791870711354,63.119584893594144,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,21.4,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.72892698247932,22.016875200328766,37.0542635882106,37.0542635882106,33.40786446644985,33.40786446644985,37.0542635882106,37.0542635882106,37.0542635882106,33.40786446644985,37.0542635882106,33.40786446644985,24.74419117486871,23.963791870711354,21.4,0.0 
 12/29  10:00:00,22.0,69.0,21.256272562507977,68.91168929184973,26.19721606698081,55.046073798433206,23.180787866378903,99.20003132375426,22.58008566256772,57.072927181859455,22.47491808312421,70.8137554078632,24.117090270537922,62.294839792298674,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,22.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,23.180787866378903,22.47491808312421,37.0542635882106,37.0542635882106,33.53685144873383,33.53685144873383,37.0542635882106,37.0542635882106,37.0542635882106,33.53685144873383,37.0542635882106,33.53685144873383,26.19721606698081,24.117090270537922,22.0,0.0 
 12/29  11:00:00,22.6,71.0,21.382732419765823,68.37945773620828,27.0482600491571,52.55606374942828,23.64291940190396,98.83691395951382,23.049024266927738,55.473597036579875,22.795303227486443,69.46078004689753,24.17521704753716,62.323779290109925,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,22.6,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,23.64291940190396,22.795303227486443,37.0542635882106,37.0542635882106,33.4723589558033,33.4723589558033,37.0542635882106,37.0542635882106,37.0542635882106,33.4723589558033,37.0542635882106,33.4723589558033,27.0482600491571,24.17521704753716,22.6,0.0 
 12/29  12:00:00,23.2,70.0,21.51269984210785,67.83715977514916,26.89513403547919,53.45879824550006,24.05583709922101,98.96217137682667,23.579568260277185,53.72442169275499,22.999089190575372,68.73430443556026,24.164130518397435,62.86495212699099,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,23.2,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.05583709922101,22.999089190575372,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,26.89513403547919,24.164130518397435,23.2,0.0 
 12/29  13:00:00,24.0,65.0,21.651940940619532,67.19520221791011,26.295976726921037,55.57292213130356,24.51619845723117,98.24190853456909,24.321173404704783,51.33327059123427,23.199608827994865,67.8814521126277,24.204620722224078,62.93009912114502,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,24.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.51619845723117,23.199608827994865,37.0542635882106,37.0542635882106,33.40786446644985,33.40786446644985,37.0542635882106,37.0542635882106,37.0542635882106,33.40786446644985,37.0542635882106,33.40786446644985,26.295976726921037,24.204620722224078,24.0,0.0 
 12/29  14:00:00,23.7,64.0,21.802367416625778,66.58017394541403,25.80135280054114,57.274868269045754,24.93873465657142,99.00516495992811,25.039332797926747,49.176647331900696,23.422577538868545,66.88916320445932,24.57715246649078,61.60029894984007,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,23.7,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.93873465657142,23.422577538868545,37.0542635882106,37.0542635882106,33.40786446644985,33.40786446644985,37.0542635882106,37.0542635882106,37.0542635882106,33.40786446644985,37.0542635882106,33.40786446644985,25.80135280054114,24.57715246649078,23.7,0.0 
 12/29  15:00:00,23.4,63.0,21.957786415236768,65.88622896642785,25.465246913870892,58.075967079848226,25.148338078362976,99.56068488214714,25.718940814616076,47.1826870472463,23.6188772220592,65.83342414559093,25.585838653883776,57.66445646336111,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,23.4,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,25.148338078362976,23.6188772220592,37.0542635882106,37.0542635882106,33.4723589558033,33.4723589558033,37.0542635882106,37.0542635882106,37.0542635882106,33.4723589558033,37.0542635882106,33.4723589558033,25.465246913870892,25.585838653883776,23.4,0.0 
 12/29  16:00:00,23.0,65.0,22.106086581297905,65.29305009914181,25.19226884523562,58.74864407663145,25.141605529191082,100.0,26.31115480566055,45.55819577462555,23.746801461880608,65.13120075012239,26.88190415831852,53.16583959095409,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,23.000000000000004,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,25.141605529191082,23.746801461880608,37.0542635882106,37.0542635882106,33.53685144873383,33.53685144873383,37.0542635882106,37.0542635882106,37.0542635882106,33.53685144873383,37.0542635882106,33.53685144873383,25.19226884523562,26.88190415831852,23.000000000000004,0.0 
 12/29  17:00:00,22.0,69.0,22.232543178664567,64.72777321524617,24.92129562615056,59.413107492489694,24.997806479892166,100.0,26.73417841491779,44.39214693504138,23.806154781610402,64.66032622936251,27.997163046588533,49.55898287591653,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,22.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.997806479892166,23.806154781610402,37.0542635882106,37.0542635882106,33.4723589558033,33.4723589558033,37.0542635882106,37.0542635882106,37.0542635882106,33.4723589558033,37.0542635882106,33.4723589558033,24.92129562615056,27.997163046588533,22.0,0.0 
 12/29  18:00:00,21.8,70.0,22.32805184007392,64.35248904153917,24.61682710356952,60.272936653796194,24.804415519017255,100.0,26.910437166885146,43.93412688855657,23.91761455296129,64.0398026669035,28.51102067699479,47.91105981609829,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,21.8,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.804415519017255,23.91761455296129,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,24.61682710356952,28.51102067699479,21.8,0.0 
 12/29  19:00:00,22.0,69.0,22.373972887668764,64.17293171285543,24.22897055254724,61.36115536640045,24.50433988031886,100.0,26.786229747146102,44.25610221613623,23.842752062837867,64.03612948009541,28.01329080430806,49.05462583432775,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,22.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.50433988031886,23.842752062837867,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,24.22897055254724,28.01329080430806,22.0,0.0 
 12/29  20:00:00,21.0,73.0,22.313997878496902,64.47138420386668,23.68305500113862,63.28106267645203,24.033665813901397,99.99999999999997,26.375512445690735,45.38524251915643,23.302935016164714,66.05576019250877,26.43691952108246,53.70484120253308,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.6381214266574,36.6381214266574,0.0,21.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,24.033665813901397,23.302935016164714,37.0542635882106,37.0542635882106,33.60132922504156,33.60132922504156,37.0542635882106,37.0542635882106,37.0542635882106,33.60132922504156,37.0542635882106,33.60132922504156,23.68305500113862,26.43691952108246,21.0,0.0 
 12/29  21:00:00,20.8,71.0,22.18167247186532,64.9930158278072,23.190094465444062,64.66148561499222,23.618090458114814,100.0,25.818345980623825,46.9054494466986,22.82558735428818,67.6536748236868,25.179942182780714,57.3790226841105,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.8,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,23.618090458114814,22.82558735428818,37.0542635882106,37.0542635882106,33.53685144873383,33.53685144873383,37.0542635882106,37.0542635882106,37.0542635882106,33.53685144873383,37.0542635882106,33.53685144873383,23.190094465444062,25.179942182780714,20.8,0.0 
 12/29  22:00:00,20.0,73.0,22.020888217763545,65.63312118317212,22.782373078870386,65.7977439946044,23.278862258296073,100.0,25.22247664442327,48.59479177698329,22.436977694907455,68.97336412097532,24.27542955338907,60.12295520480276,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,23.278862258296073,22.436977694907455,37.0542635882106,37.0542635882106,33.4723589558033,33.4723589558033,37.0542635882106,37.0542635882106,37.0542635882106,33.4723589558033,37.0542635882106,33.4723589558033,22.782373078870386,24.27542955338907,20.0,0.0 
 12/29  23:00:00,20.0,73.0,21.855642888892927,66.29830898359678,22.444494529189573,66.75417777692401,23.0036651249375,99.99999999999999,24.64448979074327,50.299051578764136,22.126763973065167,70.02691323003538,23.594032183727435,62.2550984399488,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,20.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,23.0036651249375,22.126763973065167,37.0542635882106,37.0542635882106,33.40786446644985,33.40786446644985,37.0542635882106,37.0542635882106,37.0542635882106,33.40786446644985,37.0542635882106,33.40786446644985,22.444494529189573,23.594032183727435,20.0,0.0 
 12/29  24:00:00,19.0,80.0,21.695855290063907,67.01497565829534,22.11832679679474,67.89822954780392,22.74144969204012,100.0,24.10636323921603,51.99787289648846,21.838767934732495,71.130596361696,23.02255651483167,64.25720967686613,0.0,0.0,37.29069211105254,37.29069211105254,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,0.0,19.0,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,33.214380734520404,37.0542635882106,37.0542635882106,22.74144969204012,21.838767934732495,37.0542635882106,37.0542635882106,33.343369889450145,33.343369889450145,37.0542635882106,37.0542635882106,37.0542635882106,33.343369889450145,37.0542635882106,33.343369889450145,22.11832679679474,23.02255651483167,19.0,0.0 
 12/30  01:00:00,19.0,83.0,21.542303186032143,67.58050069351886,21.936310410704735,68.49304249422647,22.522514300780088,100.0,23.613695357801,53.50842606486635,21.60113794564206,71.9138270076281,22.581544617722173,65.84342190989108,15164.901026839821,0.39434234834407134,35.42691088587761,25.99793183959126,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,1194.1322106285065,4.360837029995009,31.797348983055677,31.797348983055677,31.797348983055677,35.832053541156114,35.832053541156114,35.837512150435614,31.770423531682397,22.522514300780088,21.60113794564206,35.837512150435614,35.837512150435614,35.42691088587761,35.42691088587761,31.770423531682397,35.837512150435614,35.837512150435614,25.99793183959126,35.837512150435614,35.42691088587761,21.936310410704735,22.581544617722173,19.0,4298875.958262623 
 12/30  02:00:00,18.0,59.0,21.392989960293633,68.20145581862474,22.779738096191227,63.71869482459596,22.304154190267226,99.99999999999999,23.091683268143466,55.221862273192556,21.349347647390797,72.29509772884752,22.12811279396361,66.27390836582741,4554.2920993347125,0.11399313543088566,39.253586550847984,36.06759480869688,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,0.0,0.0,36.638121426657406,36.638121426657406,367.39484164488505,13.056942264333413,35.92448617131376,35.92448617131376,35.92448617131376,37.26938769068057,37.26938769068057,39.7986308290886,38.55379632624778,22.304154190267226,21.349347647390797,39.7986308290886,39.7986308290886,37.260901222405664,37.260901222405664,38.55379632624778,39.7986308290886,39.7986308290886,34.07490948025456,39.7986308290886,37.260901222405664,22.779738096191227,22.12811279396361,18.0,1322621.4299215863 
 12/30  03:00:00,18.2,86.0,21.26496062072313,68.73890076583757,23.82385536174955,59.732157401721096,22.12779184989816,100.0,22.750664651297846,56.37358648390777,21.15473054324658,73.02557234309624,21.843566154720097,67.33747220715317,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,35.58107294349951,35.58107294349951,0.0,0.0,0.0,0.0,12709.711710401458,0.35787775116157955,35.68357889793671,29.250790378587435,903.8867458062423,7.225081201608335,32.56237747933892,32.56237747933892,32.56237747933892,35.58840589791425,35.58840589791425,36.6471393263801,33.422310630696536,22.12779184989816,21.15473054324658,36.6471393263801,36.6471393263801,35.58372851596732,35.58372851596732,33.422310630696536,36.6471393263801,36.6471393263801,35.58372851596732,36.6471393263801,29.150939996618042,23.82385536174955,21.843566154720097,18.2,3253992.284902472 
 12/30  04:00:00,18.0,88.0,21.173076709395943,69.12748572033486,24.15129111125548,58.64107379924383,21.996790105640606,99.99999999999999,22.475591916930348,57.32287173125665,21.020300277478746,73.59141957084883,22.62010806180085,64.31273326519332,0.0,0.0,39.253586550847984,39.253586550847984,5276.992509980124,0.09217929871247577,35.960045101997295,31.394889956355343,0.0,0.0,0.0,0.0,4849.469875284771,0.15958621167293355,36.71242779071647,34.28916025591869,774.2863554882128,8.2191598504115,33.080286159916014,33.080286159916014,33.080286159916014,35.77008919864963,35.77008919864963,37.02531177297462,34.407227520552254,21.996790105640606,21.020300277478746,37.02531177297462,37.02531177297462,31.112238424831325,35.67739357047328,34.407227520552254,37.02531177297462,37.02531177297462,35.67739357047328,37.02531177297462,33.2541260356755,24.15129111125548,22.62010806180085,18.0,2787430.8797575664 
 12/30  05:00:00,18.0,88.0,21.114475919453216,69.44531246686324,24.036119706248407,59.18003365636209,22.065755179961855,100.0,22.23087689364267,58.24020165816763,20.925213009434643,74.07838491500281,23.662065333526144,60.522199749077345,0.0,0.0,39.253586550847984,39.253586550847984,3748.4189064517723,0.06319598805030846,37.69732215770236,34.149822695220806,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,284.43619392698054,14.326529921962688,34.081569032258415,34.081569032258415,34.081569032258415,35.09024517178352,35.09024517178352,38.038504669453516,37.063095738650134,22.065755179961855,20.925213009434643,38.038504669453516,38.038504669453516,31.685666838645908,35.23316630112746,37.063095738650134,38.038504669453516,38.038504669453516,35.23316630112746,38.038504669453516,35.23316630112746,24.036119706248407,23.662065333526144,18.0,1023970.29813713 
 12/30  06:00:00,18.6,85.0,21.075814935733437,69.61039460823736,23.705540399134406,60.47728592467523,22.293647653161134,100.0,22.039277578783597,58.924088964205566,20.86473406017065,74.33868011962423,24.008822493861054,59.377286883498,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,18.6,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,22.293647653161134,20.86473406017065,38.05675437106556,38.05675437106556,34.2342764256057,34.2342764256057,38.05675437106556,38.05675437106556,38.05675437106556,34.2342764256057,38.05675437106556,34.2342764256057,23.705540399134406,24.008822493861054,18.6,0.0 
 12/30  07:00:00,20.0,78.0,21.066932207257082,69.6483860821938,23.64066108812751,60.88428776535216,22.556904547964397,100.0,21.948112484988876,59.25266792845931,21.072520840367982,73.37666000766411,24.01727306769525,59.514725164142824,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,20.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,22.556904547964397,21.072520840367982,38.05675437106556,38.05675437106556,34.167842536636165,34.167842536636165,38.05675437106556,38.05675437106556,38.05675437106556,34.167842536636165,38.05675437106556,34.167842536636165,23.64066108812751,24.01727306769525,20.0,0.0 
 12/30  08:00:00,21.0,73.0,21.11969663569087,69.42305495253154,24.57669426185292,57.68533523359063,22.950232861567237,99.76098548295529,21.994048396132683,59.08684032183561,21.657604584600477,70.76673643154226,24.01783687590642,59.64224252624565,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,21.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,22.950232861567237,21.657604584600477,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,24.57669426185292,24.01783687590642,21.0,0.0 
 12/30  09:00:00,22.6,69.0,21.195226299031667,69.10188643919697,26.13557869387059,52.86461508252242,23.366101834104608,99.46353771362027,22.21132182786104,58.309591524926866,22.188807925489044,68.58811167838323,24.047184909422086,59.85119047755202,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770235,37.69732215770235,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,22.599999999999998,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,23.366101834104608,22.188807925489044,38.05675437106556,38.05675437106556,34.499992436671455,34.499992436671455,38.05675437106556,38.05675437106556,38.05675437106556,34.499992436671455,38.05675437106556,34.499992436671455,26.13557869387059,24.047184909422086,22.599999999999998,0.0 
 12/30  10:00:00,24.0,69.0,21.298684048165246,68.66469684839836,27.462370497002183,49.47695472697436,23.73525937821214,99.56969864020789,22.590375995052625,56.98098823233004,22.56010591253584,67.33942540375295,24.16982823367384,60.1174385921889,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,24.000000000000004,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.056754371065566,38.056754371065566,23.73525937821214,22.56010591253584,38.056754371065566,38.056754371065566,34.43357585405931,34.43357585405931,38.056754371065566,38.056754371065566,38.056754371065566,34.43357585405931,38.056754371065566,34.43357585405931,27.462370497002183,24.16982823367384,24.000000000000004,0.0 
 12/30  11:00:00,24.0,69.0,21.434913675946067,68.09375065606946,28.075890411203215,48.2359709800978,24.175710455383346,99.63158093987387,23.20420847517187,54.9012318080722,22.883436984295884,66.29317586216634,24.257147663512495,60.427268222434506,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,24.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,24.175710455383346,22.883436984295884,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,28.075890411203215,24.257147663512495,24.0,0.0 
 12/30  12:00:00,26.0,61.0,21.595533541293236,67.36074983605197,27.848689048067286,49.51884039423468,24.653936174354115,99.48796847974903,23.925284289190397,52.51451843195047,23.184412984398737,65.39891132467987,24.37839114697956,60.76677393748303,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,26.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,24.653936174354115,23.184412984398737,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,27.848689048067286,24.37839114697956,26.0,0.0 
 12/30  13:00:00,25.0,69.0,21.77504991665575,66.62558080936671,27.164674943294912,52.5358004500367,25.133784021509754,99.23403562600599,24.9001384700357,49.538599431472335,23.430111697295224,64.98067512931802,24.445458969541715,61.681654135246475,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,25.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,25.133784021509754,23.430111697295224,38.05675437106556,38.05675437106556,34.36714411230476,34.36714411230476,38.05675437106556,38.05675437106556,38.05675437106556,34.36714411230476,38.05675437106556,34.36714411230476,27.164674943294912,24.445458969541715,25.0,0.0 
 12/30  14:00:00,26.0,65.0,21.957855912346403,65.88599753043084,26.55764621987863,55.43346538912736,25.48312072201916,99.58474335586361,25.771853153056426,47.035116084558,23.67201393066174,64.59456129959179,24.848133200820932,61.30612859756191,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,26.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,25.48312072201916,23.67201393066174,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,26.55764621987863,24.848133200820932,26.0,0.0 
 12/30  15:00:00,24.6,72.0,22.13406273305717,65.11735918650675,26.091534923124428,57.928331663790246,25.65679872524493,99.92404070931187,26.611515462438415,44.71507903286531,23.84131616146021,64.45094964447932,25.797151270501804,58.91132766552257,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,24.6,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,25.65679872524493,23.84131616146021,38.05675437106556,38.05675437106556,34.36714411230476,34.36714411230476,38.05675437106556,38.05675437106556,38.05675437106556,34.36714411230476,38.05675437106556,34.36714411230476,26.091534923124428,25.797151270501804,24.6,0.0 
 12/30  16:00:00,26.0,70.0,22.300147114913074,64.46207496791494,25.830523309992902,60.24145109573788,25.668096723452823,100.0,27.24592044850601,43.07855936105802,24.051573945918005,64.44354443189125,27.20336536314344,55.536644522676035,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,26.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.056754371065566,38.056754371065566,25.668096723452823,24.051573945918005,38.056754371065566,38.056754371065566,34.43357585405931,34.43357585405931,38.056754371065566,38.056754371065566,38.056754371065566,34.43357585405931,38.056754371065566,34.43357585405931,25.830523309992902,27.20336536314344,26.0,0.0 
 12/30  17:00:00,25.0,69.0,22.443238741822555,63.903360057880704,25.534335325719685,63.06226414746396,25.516540650533557,100.0,27.68429890805913,41.987223121229825,24.13894022003201,65.2468067468325,28.385497272619986,53.33257865805648,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,25.0,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.056754371065566,38.056754371065566,25.516540650533557,24.13894022003201,38.056754371065566,38.056754371065566,34.43357585405931,34.43357585405931,38.056754371065566,38.056754371065566,38.056754371065566,34.43357585405931,38.056754371065566,34.43357585405931,25.534335325719685,28.385497272619986,25.0,0.0 
 12/30  18:00:00,23.6,76.0,22.548738468350972,63.432001841405366,25.18604411248686,65.04523624103736,25.295560462576624,99.99999999999999,27.859123545683417,41.519287628287984,24.254241312756747,65.2673374145637,28.967028181671136,52.099388509344486,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,23.6,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,25.295560462576624,24.254241312756747,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,25.18604411248686,28.967028181671136,23.6,0.0 
 12/30  19:00:00,23.4,76.0,22.603636555611956,63.283535044930986,24.770901184105835,67.184162886758,24.979205454226516,100.0,27.74147118965228,41.846848027118384,24.184267613010817,65.99312659152301,28.490461408733978,53.973357909361724,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,23.4,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,24.979205454226516,24.184267613010817,38.05675437106556,38.05675437106556,34.2342764256057,34.2342764256057,38.05675437106556,38.05675437106556,38.05675437106556,34.2342764256057,38.05675437106556,34.2342764256057,24.770901184105835,28.490461408733978,23.4,0.0 
 12/30  20:00:00,23.2,77.0,22.551065617366667,63.485918881376676,24.23555588346034,69.62936153351484,24.518256450732178,99.99999999999997,27.325170836468935,42.87858129345197,23.682071511327337,68.27367948984663,26.953129035122835,59.275150415052565,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770235,37.69732215770235,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,23.2,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,24.518256450732178,23.682071511327337,38.05675437106556,38.05675437106556,34.499992436671455,34.499992436671455,38.05675437106556,38.05675437106556,38.05675437106556,34.499992436671455,38.05675437106556,34.499992436671455,24.23555588346034,26.953129035122835,23.2,0.0 
 12/30  21:00:00,23.0,77.0,22.425851096182495,64.03436792155806,23.757535597960402,71.86956546272856,24.11271324967227,100.0,26.759387252840003,44.3707650553636,23.233333481570273,70.40152896716371,25.743737659888104,63.84170720010201,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,23.000000000000004,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.056754371065566,38.056754371065566,24.11271324967227,23.233333481570273,38.056754371065566,38.056754371065566,34.43357585405931,34.43357585405931,38.056754371065566,38.056754371065566,38.056754371065566,34.43357585405931,38.056754371065566,34.43357585405931,23.757535597960402,25.743737659888104,23.000000000000004,0.0 
