Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 12/30  22:00:00,22.6,79.0,22.27181168821049,64.63730243638871,23.3487035849169,73.7956609508548,23.77650163336051,100.0,26.15308627883539,45.985590002744324,22.86784961453085,72.1595226858811,24.831487161159004,67.52052605612141,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,22.6,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,23.77650163336051,22.86784961453085,38.05675437106556,38.05675437106556,34.36714411230476,34.36714411230476,38.05675437106556,38.05675437106556,38.05675437106556,34.36714411230476,38.05675437106556,34.36714411230476,23.3487035849169,24.831487161159004,22.6,0.0 
 12/30  23:00:00,22.3,80.0,22.111978416379806,65.26960170084837,22.995851047579897,75.49033253684786,23.490981034476935,99.99999999999999,25.564759248771395,47.61599029156116,22.563040800002064,73.6824757064355,24.129553096433884,70.51255732663043,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,22.3,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,23.490981034476935,22.563040800002064,38.05675437106556,38.05675437106556,34.30071031409609,34.30071031409609,38.05675437106556,38.05675437106556,38.05675437106556,34.30071031409609,38.05675437106556,34.30071031409609,22.995851047579897,24.129553096433884,22.3,0.0 
 12/30  24:00:00,21.9,82.0,21.955923068055924,65.89362798812408,22.680903352845906,77.04853915210855,23.237053949328,100.0,25.015979077593094,49.19566547228528,22.296010379792378,75.07615599671206,23.567674310350846,73.03280886230206,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,21.9,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,23.237053949328,22.296010379792378,38.05675437106556,38.05675437106556,34.2342764256057,34.2342764256057,38.05675437106556,38.05675437106556,38.05675437106556,34.2342764256057,38.05675437106556,34.2342764256057,22.680903352845906,23.567674310350846,21.9,0.0 
 12/31  01:00:00,21.5,83.0,21.80737163708864,66.49391969310756,22.405891124784638,78.43025073336993,23.01474746251051,100.0,24.523473225660375,50.66405233813428,22.06499760316764,76.39250288435385,23.121449388054188,75.10631827734761,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,21.5,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,23.01474746251051,22.06499760316764,38.05675437106556,38.05675437106556,34.2342764256057,34.2342764256057,38.05675437106556,38.05675437106556,38.05675437106556,34.2342764256057,38.05675437106556,34.2342764256057,22.405891124784638,23.121449388054188,21.5,0.0 
 12/31  02:00:00,21.2,85.0,21.670725078005148,67.05158288559872,22.155366570763096,79.67814104665078,22.825581392651443,100.0,24.071402648063163,52.05545008716733,21.85475404926133,77.60814104451879,22.739536913938295,76.90422328004415,0.0,0.0,39.253586550847984,39.253586550847984,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,21.2,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,34.10140864766662,38.05675437106556,38.05675437106556,22.825581392651443,21.85475404926133,38.05675437106556,38.05675437106556,34.2342764256057,34.2342764256057,38.05675437106556,38.05675437106556,38.05675437106556,34.2342764256057,38.05675437106556,34.2342764256057,22.155366570763096,22.739536913938295,21.2,0.0 
 12/31  03:00:00,20.8,86.0,21.539295386624328,67.52600503629122,22.016832411570835,80.2741923013408,22.63664960996288,100.0,23.655730850603746,53.3201189205202,21.660022883502712,78.66000118410392,22.412110835808598,78.37025202252428,7772.635027915075,0.17775592790662936,36.524786050432375,31.29434989566387,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,582.8085257344403,13.491680415598875,32.81780288133648,32.81780288133648,32.81780288133648,34.8351551603867,34.8351551603867,36.89429335183668,34.825510554470114,22.63664960996288,21.660022883502712,36.89429335183668,36.89429335183668,34.86756701392405,34.86756701392405,34.825510554470114,36.89429335183668,36.89429335183668,29.637130859155548,36.89429335183668,34.86756701392405,22.016832411570835,22.412110835808598,20.8,2098110.692643985 
 12/31  04:00:00,20.4,88.0,21.408609761243945,68.13609828935004,22.636870718803088,77.31457348968368,22.444601704973422,100.0,23.231021599579172,54.75819937108325,21.466473016302068,79.8363478811716,22.079787785103875,79.98266791436086,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,36.71242779071647,36.71242779071647,0.0,20.4,32.79587517338338,32.79587517338338,32.79587517338338,32.79587517338338,32.79587517338338,36.87443514739016,36.87443514739016,22.444601704973422,21.466473016302068,36.87443514739016,36.87443514739016,32.93288195833564,32.93288195833564,36.87443514739016,36.87443514739016,36.87443514739016,32.93288195833564,36.87443514739016,32.93288195833564,22.636870718803088,22.079787785103875,20.4,0.0 
 12/31  05:00:00,20.0,91.0,21.302976490180022,68.57869555717153,22.908782885412425,76.01818954116501,22.292611544365066,100.0,22.90916300965211,55.83465700292195,21.310584716119525,80.76802837199634,21.922637215710807,80.71974031987712,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,15434.843858681044,0.42976009420604644,34.94050163579348,26.13982833209225,1209.5122763732593,5.426768955890223,31.249463402089326,31.249463402089326,31.249463402089326,35.284167960189755,35.284167960189755,35.29715382962671,31.218926975770415,22.292611544365066,21.310584716119525,35.29715382962671,35.29715382962671,34.94050163579348,34.94050163579348,31.218926975770415,35.29715382962671,35.29715382962671,34.94050163579348,35.29715382962671,26.13982833209225,22.908782885412425,21.922637215710807,20.0,4354244.1949437335 
 12/31  06:00:00,19.6,93.0,21.21064693604042,68.9682657166959,22.86998067709056,76.1854944088197,22.143264249623314,99.99999999999999,22.601213777065436,56.887293662332716,21.163386415081828,81.6109376400755,22.820854029679744,76.41995424957057,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,4572.964787087654,0.12071487808990045,38.891582910966704,35.87066085086094,369.73166595025486,14.71049445159747,35.544642607542315,35.544642607542315,35.544642607542315,36.88954412690913,36.88954412690913,39.406098772463686,38.16961964263789,22.143264249623314,21.163386415081828,39.406098772463686,39.406098772463686,36.88945637252941,36.88945637252941,38.16961964263789,39.406098772463686,39.406098772463686,36.88945637252941,39.406098772463686,33.868534312423655,22.86998067709056,22.820854029679744,19.6,1331033.9974209175 
 12/31  07:00:00,21.3,85.0,21.150847022024028,69.22185394221731,22.835974405651502,76.41495602781477,22.17626788806053,100.0,22.433432724780218,57.46992222192101,21.25268545656474,81.300676676199,24.027552263599716,71.12317994639871,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,21.300000000000004,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,22.17626788806053,21.25268545656474,39.46255463004314,39.46255463004314,35.92715834334298,35.92715834334298,39.46255463004314,39.46255463004314,39.46255463004314,35.92715834334298,39.46255463004314,35.92715834334298,22.835974405651502,24.027552263599716,21.300000000000004,0.0 
 12/31  08:00:00,23.1,79.0,21.160448138554205,69.18103411741731,23.449697095087846,73.92822897448755,22.459398530324496,100.0,22.437046601125683,57.45727217644369,21.727339857281294,79.23609024646468,24.580013875032357,69.07895948666811,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,23.1,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,22.459398530324496,21.727339857281294,39.46255463004314,39.46255463004314,35.732687533806775,35.732687533806775,39.46255463004314,39.46255463004314,39.46255463004314,35.732687533806775,39.46255463004314,35.732687533806775,23.449697095087846,24.580013875032357,23.1,0.0 
 12/31  09:00:00,24.8,72.0,21.229907488041857,68.88678293699977,24.298435584185015,70.61533941769156,22.925887749746483,99.74078846662152,22.594484284822357,56.91031699430576,22.28980655940258,76.86516195359377,24.8862075702759,68.1784515360107,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,24.799999999999997,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,22.925887749746483,22.28980655940258,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,24.298435584185015,24.8862075702759,24.799999999999997,0.0 
 12/31  10:00:00,26.0,65.0,21.34769688942434,68.3910195001344,25.313640200995536,66.58478338596463,23.490807076510194,99.29431314965316,22.920166338514584,55.7974006635168,22.874651373611727,74.33625364648782,25.093681963172333,67.46138388623167,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,26.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,23.490807076510194,22.874651373611727,39.46255463004314,39.46255463004314,35.862336107282644,35.862336107282644,39.46255463004314,39.46255463004314,39.46255463004314,35.862336107282644,39.46255463004314,35.862336107282644,25.313640200995536,25.093681963172333,26.0,0.0 
 12/31  11:00:00,27.0,66.0,21.504033935241388,67.73914980236582,26.185688094426773,63.478742415458605,24.137416671811373,98.97299964541244,23.42953249726704,54.10558847282826,23.398719183846534,72.20562197995963,25.391558201655545,66.53851001674022,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,27.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,24.137416671811373,23.398719183846534,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,26.185688094426773,25.391558201655545,27.0,0.0 
 12/31  12:00:00,25.0,74.0,21.694941028068584,66.95255431906784,26.4328959722746,63.083595941925125,24.702905355163495,99.78712053174124,24.20641726174852,51.63640792522388,23.72917244600689,71.16714158928303,25.477601513477204,66.75419941944769,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,24.999999999999996,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,24.702905355163495,23.72917244600689,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,26.4328959722746,25.477601513477204,24.999999999999996,0.0 
 12/31  13:00:00,26.0,70.0,21.893580435561688,66.14506624169499,26.192619449219606,64.41562415183162,25.291185351299553,99.36665950179419,25.180800228221237,48.717168075073,24.028453675261417,70.21810678088323,25.56671233495875,66.84690135036277,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,26.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.291185351299553,24.028453675261417,39.46255463004314,39.46255463004314,35.862336107282644,35.862336107282644,39.46255463004314,39.46255463004314,39.46255463004314,35.862336107282644,39.46255463004314,35.862336107282644,26.192619449219606,25.56671233495875,26.0,0.0 
 12/31  14:00:00,26.0,70.0,22.09188977356579,65.34967454141639,25.96430639976365,65.75366636157588,25.731558961125348,99.61763994701232,26.010359374559354,46.37540224702136,24.282668055355238,69.50937439853938,25.907070088770784,65.97580953108636,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,26.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.731558961125348,24.282668055355238,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,25.96430639976365,25.907070088770784,26.0,0.0 
 12/31  15:00:00,25.6,73.0,22.28549329870604,64.58350633632053,25.803737585597066,67.20125356307865,25.974523709093376,99.99999999999999,26.813162816307987,44.23148897189584,24.497699983245507,69.24518337849861,26.754796822756038,63.5338863614751,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,25.6,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.974523709093376,24.497699983245507,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,25.803737585597066,26.754796822756038,25.6,0.0 
 12/31  16:00:00,25.0,74.0,22.45837332418449,63.90798430940734,25.644880725979554,68.19293252999722,25.95603212531972,100.0,27.491059473689337,42.506775577754944,24.616801323190565,69.06604009060302,27.730132753128213,60.321773778656045,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,25.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.95603212531972,24.616801323190565,39.46255463004314,39.46255463004314,35.862336107282644,35.862336107282644,39.46255463004314,39.46255463004314,39.46255463004314,35.862336107282644,39.46255463004314,35.862336107282644,25.644880725979554,27.730132753128213,25.0,0.0 
 12/31  17:00:00,25.0,74.0,22.595952957651534,63.375937057469514,25.486556710119977,69.14170549527692,25.82128578825995,99.99999999999999,27.91698021609445,41.461755020112264,24.690121765450534,69.05524229602518,28.346925037281157,58.449930884966875,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,24.999999999999996,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.82128578825995,24.690121765450534,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,25.486556710119977,28.346925037281157,24.999999999999996,0.0 
 12/31  18:00:00,24.0,78.0,22.684196076763065,63.03725534385215,25.203536073041338,70.6064272760121,25.56129759173527,100.0,28.066114084925132,41.10269829385495,24.665311313402,69.4785488568248,28.322984655171023,58.77541806195175,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,24.0,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.56129759173527,24.665311313402,39.46255463004314,39.46255463004314,35.66786320255411,35.66786320255411,39.46255463004314,39.46255463004314,39.46255463004314,35.66786320255411,39.46255463004314,35.66786320255411,25.203536073041338,28.322984655171023,24.0,0.0 
 12/31  19:00:00,22.8,89.0,22.69189309234131,63.007822195935645,24.735775283221624,73.0314112792287,25.12545700861761,99.99999999999999,27.89250542412065,41.520803118875534,24.353374119151972,71.10239972344048,27.50218378000814,62.0263242470606,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,22.799999999999997,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,25.12545700861761,24.353374119151972,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,24.735775283221624,27.50218378000814,22.799999999999997,0.0 
 12/31  20:00:00,22.5,89.0,22.60971718673756,63.32294138336938,24.1526077224913,76.04562988085073,24.58185312341539,100.0,27.435985019224535,42.643574470065936,23.781567924817416,73.91872266509466,26.219764035811185,67.26011536779014,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,22.5,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,24.58185312341539,23.781567924817416,39.46255463004314,39.46255463004314,35.92715834334298,35.92715834334298,39.46255463004314,39.46255463004314,39.46255463004314,35.92715834334298,39.46255463004314,35.92715834334298,24.1526077224913,26.219764035811185,22.5,0.0 
 12/31  21:00:00,22.2,88.0,22.46678197364679,63.875274164919354,23.643320562494043,78.64237191734517,24.124467245845118,100.0,26.824249655998997,44.201897271200195,23.29195311607642,76.4016368312042,25.19853405221967,71.66585789498582,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,22.2,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,24.124467245845118,23.29195311607642,39.46255463004314,39.46255463004314,35.862336107282644,35.862336107282644,39.46255463004314,39.46255463004314,39.46255463004314,35.862336107282644,39.46255463004314,35.862336107282644,23.643320562494043,25.19853405221967,22.2,0.0 
 12/31  22:00:00,21.9,88.0,22.298811970405424,64.53117620083441,23.223488044284593,80.73212632547562,23.760050138048317,99.99999999999999,26.169545924511574,45.94088435421934,22.899527127633753,78.40975204019857,24.42219990208511,75.12982306459004,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,21.9,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,23.760050138048317,22.899527127633753,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,23.223488044284593,24.42219990208511,21.9,0.0 
 12/31  23:00:00,21.5,88.0,22.126422555786768,65.21215575602176,22.873673316141584,82.42963908350418,23.461763187400983,99.99999999999999,25.55025790682909,47.6572771965832,22.577593365297744,80.12485111064832,23.827844283845444,77.82803944412072,0.0,0.0,36.52478605043237,36.52478605043237,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,21.5,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,23.461763187400983,22.577593365297744,39.46255463004314,39.46255463004314,35.797511864591904,35.797511864591904,39.46255463004314,39.46255463004314,39.46255463004314,35.797511864591904,39.46255463004314,35.797511864591904,22.873673316141584,23.827844283845444,21.5,0.0 
 12/31  24:00:00,21.1,89.0,21.961360671780024,65.93700415007447,22.563945197273977,84.06833106364373,23.199059831305775,100.0,24.96160522022233,49.40434459253175,22.292545301710394,81.64961235419122,23.333263408189083,80.25340758151725,0.0,0.0,36.524786050432375,36.524786050432375,0.0,0.0,37.69732215770236,37.69732215770236,0.0,0.0,0.0,0.0,0.0,0.0,38.891582910966704,38.891582910966704,0.0,21.1,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,35.603038871301436,39.46255463004314,39.46255463004314,23.199059831305775,22.292545301710394,39.46255463004314,39.46255463004314,35.732687533806775,35.732687533806775,39.46255463004314,39.46255463004314,39.46255463004314,35.732687533806775,39.46255463004314,35.732687533806775,22.563945197273977,23.333263408189083,21.1,0.0 
