Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/21  01:00:00,21.708,86.14112420231295,17.88882551725375,97.11241278677146,21.903162394631316,85.15887726400351,21.460452719895862,100.0,21.744121628883946,85.95164176967546,18.131556737032163,100.0,22.275831017996985,83.24622983765974,5278.175959507361,0.33329933333333334,26.910337873715562,23.121226728809923,8230.037130661916,0.33329933333333334,26.910337873715562,21.002136696667655,0.0,0.0,0.0,0.0,4904.774749857759,0.33329933333333334,26.910337873715562,23.38928499292176,1560.1946700335961,7.489317386181745,22.521224169906546,22.521224169906546,22.521224169906546,26.524874535460246,26.524874535460246,26.52274098317454,22.504216139466447,21.460452719895862,18.131556737032163,26.52274098317454,26.52274098317454,21.002136696667655,26.910337873715562,22.504216139466447,26.52274098317454,26.52274098317454,23.121226728809923,26.52274098317454,23.38928499292176,21.903162394631316,22.275831017996985,21.708,5616700.812120946 
 07/21  02:00:00,21.272,88.46732533803886,17.783341255536513,97.75981815476774,21.894951609281634,85.19617417213007,21.414215876170317,100.0,21.356472199211453,88.01533679725856,17.967123601562015,100.0,22.197557173726295,83.63861390320346,5217.5054735788135,0.33329933333333334,27.00360820234421,23.258068068527784,8210.638664795235,0.33329933333333334,27.00360820234421,21.109359159399695,0.0,0.0,0.0,0.0,4991.617539988436,0.33329933333333334,27.00360820234421,23.420228381618195,1555.4802982994165,7.0488796650743994,22.613505037232148,22.613505037232148,22.613505037232148,26.617190758224986,26.617190758224986,26.61566871927206,22.595885203181897,21.414215876170317,17.967123601562015,26.61566871927206,26.61566871927206,21.109359159399695,27.00360820234421,22.595885203181897,26.61566871927206,26.61566871927206,23.258068068527784,26.61566871927206,23.420228381618195,21.894951609281634,22.197557173726295,21.272,5599729.073877899 
 07/21  03:00:00,20.945,90.25843905933759,17.698977129260907,98.28103602047563,21.909280057830486,85.11646540522905,21.400164579200094,100.0,21.09921619510222,89.41529681686988,17.827090408714987,100.0,22.15222275530831,83.86473423821946,5226.058805911541,0.33329933333333334,27.111621551573013,23.359960547214214,8239.733451911467,0.33329933333333334,27.111621551573013,21.19651653153773,0.0,0.0,0.0,0.0,5077.741950061745,0.33329933333333334,27.111621551573013,23.466433624737064,1551.479313069163,6.71811550729962,22.692154077952633,22.692154077952633,22.692154077952633,26.69586993213487,26.69586993213487,26.694599437445984,22.67430356782967,21.400164579200094,17.827090408714987,26.694599437445984,26.694599437445984,21.19651653153773,27.111621551573013,22.67430356782967,26.694599437445984,26.694599437445984,23.359960547214214,26.694599437445984,23.466433624737064,21.909280057830486,22.15222275530831,20.945,5585325.527048987 
 07/21  04:00:00,20.618000000000002,92.09049324200221,17.632926838929542,98.69134444179876,21.92310423506627,85.03970129246153,21.38966239583481,100.0,20.9258123709324,90.37336335738586,17.71459423748907,100.0,22.113827553929625,84.05625368422159,5209.002498471253,0.33329933333333334,27.172828551471277,23.433422809603375,8231.468132997712,0.33329933333333334,27.172828551471277,21.263674311371005,0.0,0.0,0.0,0.0,5107.603690748047,0.33329933333333334,27.172828551471277,23.50621434386161,1548.416183762579,6.388230226352135,22.752575988791396,22.752575988791396,22.752575988791396,26.75631499302239,26.75631499302239,26.755307575340932,22.734437154945333,21.38966239583481,17.71459423748907,26.755307575340932,26.755307575340932,21.263674311371005,27.172828551471277,22.734437154945333,26.755307575340932,26.755307575340932,23.433422809603375,26.755307575340932,23.50621434386161,21.92310423506627,22.113827553929625,20.618000000000002,5574298.261545285 
 07/21  05:00:00,20.4,93.33509383335124,17.574986832458784,99.05285179888998,21.93302068694794,84.98357714209072,21.376899338894475,100.0,20.747294612310068,91.37176793882924,17.616907551179878,100.0,22.077683130970538,84.23701061348679,5199.587139217597,0.33329933333333334,27.21817941090902,23.485540808084416,8224.34997317383,0.33329933333333334,27.21817941090902,21.31414792320373,0.0,0.0,0.0,0.0,5128.620519112907,0.33329933333333334,27.21817941090902,23.536485765563214,1546.1635016220885,6.168109310944745,22.797127875302436,22.797127875302436,22.797127875302436,26.80088394931311,26.80088394931311,26.800141133374932,22.77872483228379,21.376899338894475,17.616907551179878,26.800141133374932,26.800141133374932,21.31414792320373,27.21817941090902,22.77872483228379,26.800141133374932,26.800141133374932,23.485540808084416,26.800141133374932,23.536485765563214,21.93302068694794,22.077683130970538,20.4,5566188.605839519 
 07/21  06:00:00,20.618000000000002,92.09049324200221,17.521638768463244,99.38702997002984,21.945175486532694,84.91653590280826,21.36984956615913,100.0,20.57631279484335,92.33968069191604,17.540575038651056,100.0,22.052712907254126,84.36134243651182,5193.753147542418,0.33329933333333334,27.252288630813446,23.52384417362224,8218.564710071876,0.33329933333333334,27.252288630813446,21.352419852137633,0.0,0.0,0.0,0.0,5143.397139151386,0.33329933333333334,27.252288630813446,23.559993288730002,1544.4707641962532,6.384533022708112,22.830671008424975,22.830671008424975,22.830671008424975,26.834439934375624,26.834439934375624,26.833880667957914,22.812085771496626,21.36984956615913,17.540575038651056,26.833880667957914,26.833880667957914,21.352419852137633,27.252288630813446,22.812085771496626,26.833880667957914,26.833880667957914,23.52384417362224,26.833880667957914,23.559993288730002,21.945175486532694,22.052712907254126,20.618000000000002,5560094.751106512 
 07/21  07:00:00,21.381,87.87922694769075,17.47387728297448,99.68728192597182,21.96901008431692,84.79028272913794,21.37893192660335,100.0,20.426056920450364,93.19978940340357,17.49766120621714,100.0,22.048136125906268,84.3820521544774,5190.004320665428,0.33329933333333334,27.278384981235593,23.552636350610904,8214.008850867625,0.33329933333333334,27.278384981235593,21.381794085115615,0.0,0.0,0.0,0.0,5153.978000495286,0.33329933333333334,27.278384981235593,23.578498566660688,1543.176386056097,7.146354903384362,22.85635836099884,22.85635836099884,22.85635836099884,26.86013712902904,26.86013712902904,26.859708842451486,22.837643000795737,21.37893192660335,17.49766120621714,26.859708842451486,26.859708842451486,21.381794085115615,27.278384981235593,22.837643000795737,26.859708842451486,26.859708842451486,23.552636350610904,26.859708842451486,23.578498566660688,21.96901008431692,22.048136125906268,21.381,5555434.98980195 
 07/21  08:00:00,23.234,78.52564149562613,17.434880582176525,99.93319250372123,22.02481795171838,84.50142988266374,21.42505406042097,100.0,20.311936344516834,93.85908058181155,17.512665886366257,100.0,22.082694670556513,84.20375857699176,5187.412468824929,0.33329933333333334,27.299452363965067,23.575568100332223,8210.527687796057,0.33329933333333334,27.299452363965067,21.40536643259677,0.0,0.0,0.0,0.0,5161.507588140422,0.33329933333333334,27.299452363965067,23.594164419424267,1542.12930353729,8.998458492451002,22.877162289918168,22.877162289918168,22.877162289918168,26.880949028985235,26.880949028985235,26.880602163985966,22.85836631745109,21.42505406042097,17.512665886366257,26.880602163985966,26.880602163985966,21.40536643259677,27.299452363965067,22.85836631745109,26.880602163985966,26.880602163985966,23.575568100332223,26.880602163985966,23.594164419424267,22.02481795171838,22.082694670556513,23.234,5551665.492734244 
 07/21  09:00:00,25.305,69.37491821244113,17.538890558040002,99.27921989534042,23.591059549444946,76.86573603192673,22.761555239765954,95.18261165057416,20.331069306607247,93.74824358215142,17.702501712592316,99.15576335324994,22.36097271179044,82.79285920291692,1209.1034510450208,0.07654279867431725,27.10927114585119,25.414809314985412,6442.750053632325,0.269341608620016,27.94571501674624,22.94932136771264,0.0,0.0,0.0,0.0,9167.263084567921,0.6506739927056668,28.285583037955366,24.937025847204428,1494.7612701840685,11.00433581234849,24.209985771037513,24.209985771037513,24.209985771037513,28.219352375052285,28.219352375052285,28.15134534119844,24.261085635739477,22.761555239765954,17.702501712592316,28.15134534119844,28.15134534119844,23.289189388921763,28.285583037955366,24.261085635739477,28.15134534119844,28.15134534119844,26.59112120708959,28.15134534119844,24.937025847204428,23.591059549444946,22.36097271179044,25.305,5381140.572662646 
 07/21  10:00:00,27.158,62.19742702272889,17.742276391209582,98.01386343676855,25.477916052589187,68.66933820872532,24.22855518410975,90.48874763235239,20.548457720336252,92.49858584961662,18.097969947888632,97.06186199956187,23.045650736725673,79.42842913720466,0.0,0.0,27.08970653195369,27.08970653195369,1484.3427862105846,0.04612404952904688,29.466269290385068,28.366393746563595,0.0,0.0,0.0,0.0,3175.279674217939,0.19731749199640453,31.39668626718682,30.2997507964652,421.29458291955655,23.030270499864613,28.072323609383147,28.072323609383147,28.072323609383147,29.227230373044176,29.227230373044176,31.768923738888496,30.655925575948313,24.22855518410975,18.097969947888632,31.768923738888496,31.768923738888496,28.419505287816875,29.519380831638347,30.655925575948313,31.768923738888496,31.768923738888496,29.519380831638347,31.768923738888496,28.422445360916733,25.477916052589187,23.045650736725673,27.158,1516660.4985104036 
 07/21  11:00:00,28.793,56.55518444605606,17.96787402862995,96.63094077910242,25.982310997348193,66.6311322673853,26.09686316619903,86.7764792779104,21.153507433779524,89.11944265323739,18.55504619648252,94.91556930727724,23.75111702109459,76.12175270145606,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.71842242998711,31.71842242998711,0.0,28.792999999999992,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,32.242179878678016,32.242179878678016,26.09686316619903,18.55504619648252,32.242179878678016,32.242179878678016,29.075716097118224,29.075716097118224,32.242179878678016,32.242179878678016,32.242179878678016,29.075716097118224,32.242179878678016,29.075716097118224,25.982310997348193,23.75111702109459,28.792999999999992,0.0 
 07/21  12:00:00,29.883,53.11543220125482,18.149789064961354,95.53169053878948,25.63656693521512,68.01418398406972,27.275052563397836,84.7676411156767,21.696112663636317,86.20419184785409,18.924351352757792,93.08168030008287,23.982237325814317,75.07389296259143,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,29.883000000000003,28.653923627398534,28.653923627398534,28.653923627398534,28.653923627398534,28.653923627398534,32.24217987867802,32.24217987867802,27.275052563397836,18.924351352757792,32.24217987867802,32.24217987867802,28.955262913053794,28.955262913053794,32.24217987867802,32.24217987867802,32.24217987867802,28.955262913053794,32.24217987867802,28.955262913053794,25.63656693521512,23.982237325814317,29.883000000000003,0.0 
 07/21  13:00:00,30.755,50.53353059587339,18.336003363283098,94.4211638120364,24.89905460155374,71.07043257863498,28.25022976347492,83.78789506801934,22.309645800854014,83.0378375551074,19.24378590980215,91.54583456852801,23.885127831636552,75.5176887064452,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,30.755,28.65392362739853,28.65392362739853,28.65392362739853,28.65392362739853,28.65392362739853,32.24217987867802,32.24217987867802,28.25022976347492,19.24378590980215,32.24217987867802,32.24217987867802,28.89499659771655,28.89499659771655,32.24217987867802,32.24217987867802,32.24217987867802,28.89499659771655,32.24217987867802,28.89499659771655,24.89905460155374,23.885127831636552,30.755,0.0 
 07/21  14:00:00,31.3,48.992057147446616,18.519099816008218,93.34325838341448,24.266543986274378,73.8137896164751,28.957547324575817,84.29467396749905,22.9667754564175,79.79083611699289,19.50668433517045,90.35552361242536,24.02839723858368,74.8749738673549,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385064,29.466269290385064,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,31.3,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,32.24217987867802,32.24217987867802,28.957547324575817,19.50668433517045,32.24217987867802,32.24217987867802,28.8347284167815,28.8347284167815,32.24217987867802,32.24217987867802,32.24217987867802,28.8347284167815,32.24217987867802,28.8347284167815,24.266543986274378,24.02839723858368,31.3,0.0 
 07/21  15:00:00,31.3,48.992057147446616,18.689205786369328,92.35415394858884,23.787859974966423,75.9736232651957,29.311049773895807,89.0215976165186,23.593003851281775,76.8291805601169,19.692720653817847,89.79053102439143,24.55257453646965,72.56701126937276,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385064,29.466269290385064,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,31.3,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,32.24217987867802,32.24217987867802,29.311049773895807,19.692720653817847,32.24217987867802,32.24217987867802,28.8347284167815,28.8347284167815,32.24217987867802,32.24217987867802,32.24217987867802,28.8347284167815,32.24217987867802,28.8347284167815,23.787859974966423,24.55257453646965,31.3,0.0 
 07/21  16:00:00,30.646,50.848371430384034,18.84316245890401,91.46916263999785,23.31971920220955,78.1543562001881,29.314130569943593,95.32266847814012,24.145851871155763,74.3170394380877,19.802689493392535,89.62314127315284,25.43991223543417,68.8351089184406,0.0,0.0,27.08970653195369,27.08970653195369,0.0,0.0,29.466269290385064,29.466269290385064,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,30.646,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,28.653923627398527,32.24217987867802,32.24217987867802,29.314130569943593,19.802689493392535,32.24217987867802,32.24217987867802,28.8347284167815,28.8347284167815,32.24217987867802,32.24217987867802,32.24217987867802,28.8347284167815,32.24217987867802,28.8347284167815,23.31971920220955,25.43991223543417,30.646,0.0 
 07/21  17:00:00,29.774,53.44852418040313,19.0121286069627,90.50908925942834,22.885995430130134,80.23407218175448,28.89486702410618,99.61633138191135,24.535300226402303,72.60277080913883,19.81066663980143,89.8438841665494,26.57156477722995,64.38119735701775,8175.630628127459,0.2493809306930594,29.2582228159232,25.33669875467342,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,781.6261026723996,22.500682516767636,28.114017130397123,28.114017130397123,28.114017130397123,30.15835667519985,30.15835667519985,31.964145785321932,29.878367473132382,28.89486702410618,19.81066663980143,31.964145785321932,31.964145785321932,30.16086784880463,30.16086784880463,29.878367473132382,31.964145785321932,31.964145785321932,26.239343787554848,31.964145785321932,30.16086784880463,22.885995430130134,26.57156477722995,29.774,2813853.9696206385 
 07/21  18:00:00,28.684,56.91278026096755,19.072557711149187,90.1680576074813,22.77498646356232,80.77620163748277,27.230874291346645,99.99999999999997,24.754401067485507,71.65808956714682,19.650201219618673,90.9709470196403,25.84468552719253,67.20681620399746,16151.110016784885,0.5496351588481628,32.68143619711301,25.584586604593866,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.71842242998711,31.71842242998711,1458.1439288653298,14.115405594211632,28.822287256272535,28.822287256272535,28.822287256272535,32.89116663438263,32.89116663438263,32.877538552188135,28.817140121022124,27.230874291346645,19.650201219618673,32.877538552188135,32.877538552188135,32.68143619711301,32.68143619711301,28.817140121022124,32.877538552188135,32.877538552188135,25.584586604593866,32.877538552188135,32.68143619711301,22.77498646356232,25.84468552719253,28.684000000000005,5249318.143915188 
 07/21  19:00:00,27.049,62.59563804482021,18.962900603734035,90.78753851757256,23.168157841804753,78.87828936908282,25.522243053003784,99.99999999999997,24.656903111968248,72.07664052885409,19.418515574979814,92.69215397961514,24.42255513116725,73.15176426722397,1770.7280174194607,0.04888138564053932,35.682341700807584,34.23796385508904,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.71842242998711,31.71842242998711,208.6607076088054,24.60765472319732,32.439049141334436,32.439049141334436,32.439049141334436,33.112314590069374,33.112314590069374,36.070101431047085,35.55421002822973,25.522243053003784,19.418515574979814,36.070101431047085,36.070101431047085,33.278750122188974,33.278750122188974,35.55421002822973,36.070101431047085,36.070101431047085,31.834372276470432,36.070101431047085,33.278750122188974,23.168157841804753,24.42255513116725,27.049,751178.5473916995 
 07/21  20:00:00,25.85,67.17118010539178,18.774915749461318,91.86060178615143,23.7504421811353,76.15536481202167,24.19299421645357,100.0,24.302802914681493,73.62095626088936,19.185942566735907,94.27791018466235,23.166376781964743,78.89113437628785,0.0,0.0,35.895456302640156,35.895456302640156,0.0,0.0,29.466269290385068,29.466269290385068,0.0,0.0,0.0,0.0,0.0,0.0,31.718422429987115,31.718422429987115,0.0,25.850000000000005,33.37239329667468,33.37239329667468,33.37239329667468,33.37239329667468,33.37239329667468,36.9028930660582,36.9028930660582,24.19299421645357,19.185942566735907,36.9028930660582,36.9028930660582,33.66888223280703,33.66888223280703,36.9028930660582,36.9028930660582,36.9028930660582,33.66888223280703,36.9028930660582,33.66888223280703,23.7504421811353,23.166376781964743,25.850000000000005,0.0 
 07/21  21:00:00,24.869,71.19671862450832,18.597678722600005,92.88504759630699,23.65033698125689,76.61291128066054,23.09731529240651,100.0,23.85509400371281,75.62700237604845,18.98420103362225,95.68919292382242,21.998408664701977,84.69424125078257,0.0,0.0,35.895456302640156,35.895456302640156,169.24757679061824,0.004587317649564718,29.007618227666548,26.800749054467783,0.0,0.0,0.0,0.0,14107.102448056963,0.7369871823504354,29.605197753045204,26.170729979534457,1095.935813670035,14.13555618601541,26.78134279814328,26.78134279814328,26.78134279814328,29.784533759987273,29.784533759987273,30.82281875607004,27.485373619793016,23.09731529240651,18.98420103362225,30.82281875607004,30.82281875607004,27.871119462989082,30.077988636187847,27.485373619793016,30.82281875607004,30.82281875607004,30.077988636187847,30.82281875607004,26.6435208626771,23.65033698125689,21.998408664701977,24.869,3945368.929212126 
 07/21  22:00:00,23.887999999999998,75.49651173399464,18.382914713234804,94.14395757140086,23.16921048718952,78.86818924631436,22.127117152019235,99.99999999999999,23.28659312018641,78.26366272595108,18.756587023865613,97.28034987426626,21.81213363679678,85.64783726987264,0.0,0.0,35.895456302640156,35.895456302640156,8807.691353111635,0.33329933333333334,26.84899848693598,22.633680596736035,0.0,0.0,0.0,0.0,8928.213569185058,0.6610326666666667,27.867138640115254,24.765865458940755,1508.844106939228,9.621297632017548,23.668838269277792,23.668838269277792,23.668838269277792,27.672608220154387,27.672608220154387,27.69962886051559,23.62317331611554,22.127117152019235,18.756587023865613,27.69962886051559,27.69962886051559,23.65182074991531,27.867138640115254,23.62317331611554,27.69962886051559,27.69962886051559,27.867138640115254,27.69962886051559,24.765865458940755,23.16921048718952,21.81213363679678,23.887999999999998,5431838.784981222 
 07/21  23:00:00,23.125,79.0437094788802,18.166872848962818,95.42907850784336,22.300666141785342,83.1341001954261,21.629580061853304,99.99999999999999,22.680144100829537,81.1903802196062,18.529504747195503,99.03455357911342,22.199431996477337,83.6445163395847,6002.645281547439,0.31934900193676663,26.570192435623188,22.071542867579616,8338.435936984168,0.34027449903161666,26.570192435623188,20.70609039408833,0.0,0.0,0.0,0.0,3884.911830830195,0.34027449903161666,26.570192435623188,23.837831139239753,1575.5940840738208,8.920812742262411,22.222679918793922,22.222679918793922,22.222679918793922,26.22621590779381,26.22621590779381,26.221212530932675,22.208746508987666,21.629580061853304,18.529504747195503,26.221212530932675,26.221212530932675,20.70609039408833,26.570192435623188,22.208746508987666,26.221212530932675,26.221212530932675,22.071542867579616,26.221212530932675,23.837831139239753,22.300666141785342,22.199431996477337,23.125,5672138.7026657555 
 07/21  24:00:00,22.362000000000002,82.77985667022989,18.020028735540375,96.31394745037781,22.003779321757285,84.64334163274059,21.53575433471847,100.0,22.206671415987273,83.56056504312461,18.321279496277157,100.0,22.319998841542784,83.02797928627056,5445.321724953526,0.33329933333333334,26.780973662812304,22.871847261881527,8246.21043837291,0.33329933333333334,26.780973662812304,20.861125293058727,0.0,0.0,0.0,0.0,4715.768238376135,0.33329933333333334,26.780973662812304,23.395584322584746,1566.7965083614538,8.149533795047926,22.392698710990363,22.392698710990363,22.392698710990363,26.396299832698272,26.396299832698272,26.393664921962838,22.37618562584167,21.53575433471847,18.321279496277157,26.393664921962838,26.393664921962838,20.861125293058727,26.780973662812304,22.37618562584167,26.393664921962838,26.393664921962838,22.871847261881527,26.393664921962838,23.395584322584746,22.003779321757285,22.319998841542784,22.362000000000002,5640467.4301012335 
 01/21  01:00:00,-18.1,100.0,16.712577027715113,6.502971572984595,13.704992441780792,7.8903869827626965,15.064253085549675,100.0,8.162169900666683,11.4078587375135,14.129744955513992,7.675675464367017,13.704997107369636,7.890384534868924,42.36264374713922,0.33329933333333334,18.183947040662904,18.15355796033268,0.0,0.0,18.181887381153125,18.181887381153125,0.0,0.0,0.0,0.0,42.36189841708922,0.33329933333333334,18.183947040662904,18.153558494999377,0.0,-18.1,18.17268769585842,18.17268769585842,18.17268769585842,18.17268769585842,18.17268769585842,18.17268772227938,18.15355822766603,15.064253085549675,14.129744955513992,18.17268772227938,18.17268772227938,18.183947040662904,18.183947040662904,18.15355822766603,18.17268772227938,18.17268772227938,18.15355796033268,18.17268772227938,18.153558494999377,13.704992441780792,13.704997107369636,-18.1,0.0 
 01/21  02:00:00,-18.1,100.0,16.712573062357936,6.502973149351939,13.704988976360173,7.8903886962889125,15.064249792336383,100.0,8.162160054638479,11.40786613438788,14.129741117307749,7.675677363036073,13.70499364198118,7.8903864931838585,42.3626248007519,0.33329933333333334,18.1839455504357,18.15355648369677,0.0,0.0,18.181885883358888,18.181885883358888,0.0,0.0,0.0,0.0,42.36187946575799,0.33329933333333334,18.1839455504357,18.153557018367014,0.0,-18.1,18.17268621744568,18.17268621744568,18.17268621744568,18.17268621744568,18.17268621744568,18.17268624208589,18.153556751031893,15.064249792336383,14.129741117307749,18.17268624208589,18.17268624208589,18.1839455504357,18.1839455504357,18.153556751031893,18.17268624208589,18.17268624208589,18.15355648369677,18.17268624208589,18.153557018367014,13.704988976360173,13.70499364198118,-18.1,0.0 
 01/21  03:00:00,-18.1,100.0,16.712569364152596,6.502974725719691,13.704985744429226,7.8903904098155255,15.06424672099055,100.0,8.162150871825556,11.40787316142355,14.129737537688046,7.675679024371997,13.704990410080216,7.890387961920493,42.362607165060254,0.33329933333333334,18.183944160678713,18.153555106590847,0.0,0.0,18.1818844865154,18.1818844865154,0.0,0.0,0.0,0.0,42.36186182545451,0.33329933333333334,18.183944160678713,18.1535556412644,0.0,-18.1,18.17268483868258,18.17268483868258,18.17268483868258,18.17268483868258,18.17268483868258,18.172684861661967,18.153555373927624,15.06424672099055,14.129737537688046,18.172684861661967,18.172684861661967,18.183944160678713,18.183944160678713,18.153555373927624,18.172684861661967,18.172684861661967,18.153555106590847,18.172684861661967,18.1535556412644,13.704985744429226,13.704990410080216,-18.1,0.0 
 01/21  04:00:00,-18.1,100.0,16.712565915098164,6.502976302087915,13.70498273025404,7.890392123342512,15.064243856562527,100.0,8.162142307558312,11.407879818619707,14.129734199231065,7.675680685708251,13.704987395933014,7.890389675446947,42.36259066319831,0.33329933333333334,18.18394286453138,18.15355382228122,0.0,0.0,18.181883183768715,18.181883183768715,0.0,0.0,0.0,0.0,42.36184531929926,0.33329933333333334,18.18394286453138,18.15355435695785,0.0,-18.1,18.17268355282789,18.17268355282789,18.17268355282789,18.17268355282789,18.17268355282789,18.1726835742588,18.153554089619536,15.064243856562527,14.129734199231065,18.1726835742588,18.1726835742588,18.18394286453138,18.18394286453138,18.153554089619536,18.1726835742588,18.1726835742588,18.15355382228122,18.1726835742588,18.15355435695785,13.70498273025404,13.704987395933014,-18.1,0.0 
 01/21  05:00:00,-18.1,100.0,16.712562698406998,6.502977484364306,13.704979919159058,7.890393347290719,15.064241185110347,100.0,8.162134320175234,11.407886105975612,14.129731085687432,7.675682347044978,13.704984584864185,7.8903911441841705,42.36257527431964,0.33329933333333334,18.183941655720453,18.15355262450959,0.0,0.0,18.18188196880354,18.18188196880354,0.0,0.0,0.0,0.0,42.36182992641192,0.33329933333333334,18.183941655720453,18.153553159189094,0.0,-18.1,18.1726823536154,18.1726823536154,18.1726823536154,18.1726823536154,18.1726823536154,18.172682373602274,18.153552891849344,15.064241185110347,14.129731085687432,18.172682373602274,18.172682373602274,18.183941655720453,18.183941655720453,18.153552891849344,18.172682373602274,18.172682373602274,18.15355262450959,18.172682373602274,18.153553159189094,13.704979919159058,13.704984584864185,-18.1,0.0 
 01/21  06:00:00,-18.1,100.0,16.712559698422904,6.50297906073327,13.70497729745798,7.890394816028714,15.064238693631664,100.0,8.16212687082039,11.407892023490586,14.129728181902854,7.675683771048153,13.704981963187453,7.890392368132115,42.362560922249365,0.33329933333333334,18.18394052836105,18.153551507445723,0.0,0.0,18.181880835704533,18.181880835704533,0.0,0.0,0.0,0.0,42.36181557059051,0.33329933333333334,18.18394052836105,18.15355204212792,0.0,-18.1,18.172681235207747,18.172681235207747,18.172681235207747,18.172681235207747,18.172681235207747,18.172681253847873,18.15355177478682,15.064238693631664,14.129728181902854,18.172681253847873,18.172681253847873,18.18394052836105,18.18394052836105,18.15355177478682,18.172681253847873,18.172681253847873,18.153551507445723,18.172681253847873,18.15355204212792,13.70497729745798,13.704981963187453,-18.1,0.0 
 01/21  07:00:00,-18.1,100.0,16.712556900544804,6.502979848917918,13.70497485238751,7.890396039977281,15.064236370000582,100.0,8.162119923254593,11.407897201319066,14.129725473744282,7.675684957717754,13.704979518139742,7.890393592080359,42.362547537440655,0.33329933333333334,18.183939476963825,18.153550465650167,0.0,0.0,18.18187977895453,18.18187977895453,0.0,0.0,0.0,0.0,42.361802182294966,0.33329933333333334,18.183939476963825,18.15355100033487,0.0,-18.1,18.172680192158975,18.172680192158975,18.172680192158975,18.172680192158975,18.172680192158975,18.17268020954312,18.153550732992517,15.064236370000582,14.129725473744282,18.17268020954312,18.17268020954312,18.183939476963825,18.183939476963825,18.153550732992517,18.17268020954312,18.17268020954312,18.153550465650167,18.17268020954312,18.15355100033487,13.70497485238751,13.704979518139742,-18.1,0.0 
 01/21  08:00:00,-18.1,100.0,16.712554291155655,6.502981031195093,13.70497257204543,7.890397263926125,15.06423420290818,100.0,8.162113443679218,11.407902379150142,14.12972294803125,7.675686381721469,13.704977237818852,7.89039481602871,42.362535054755185,0.33329933333333334,18.183938496409112,18.15354949404998,0.0,0.0,18.181878793407805,18.181878793407805,0.0,0.0,0.0,0.0,42.361789696353085,0.33329933333333334,18.183938496409112,18.153550028737016,0.0,-18.1,18.172679219390037,18.172679219390037,18.172679219390037,18.172679219390037,18.172679219390037,18.172679235602853,18.1535497613935,15.06423420290818,14.12972294803125,18.172679235602853,18.172679235602853,18.183938496409112,18.183938496409112,18.1535497613935,18.172679235602853,18.172679235602853,18.15354949404998,18.172679235602853,18.153550028737016,13.70497257204543,13.704977237818852,-18.1,0.0 
 01/21  09:00:00,-18.1,100.0,16.712551857556054,6.502982213472484,13.704970445331826,7.890398243085335,15.064232181807776,100.0,8.162107400571902,11.407907187138353,14.129720592471504,7.675687568391447,13.704975111124984,7.890396039977278,42.36252341334794,0.33329933333333334,18.18393758192231,18.15354858791421,0.0,0.0,18.18187787426544,18.18187787426544,0.0,0.0,0.0,0.0,42.361778051909695,0.33329933333333334,18.18393758192231,18.15354912260342,0.0,-18.1,18.172678312164276,18.172678312164276,18.172678312164276,18.172678312164276,18.172678312164276,18.172678327284704,18.153548855258812,15.064232181807776,14.129720592471504,18.172678327284704,18.172678327284704,18.18393758192231,18.18393758192231,18.153548855258812,18.172678327284704,18.172678327284704,18.15354858791421,18.172678327284704,18.15354912260342,13.704970445331826,13.704975111124984,-18.1,0.0 
 01/21  10:00:00,-18.1,100.0,16.7125495879024,6.502983001657537,13.704968461895136,7.890399222244694,15.064230296863446,100.0,8.162101764533293,11.407911255438036,14.129718395601031,7.675688517727659,13.704973127706763,7.890397019136362,42.362512556518105,0.33329933333333334,18.18393672905079,18.15354774283089,0.0,0.0,18.18187701705211,18.18187701705211,0.0,0.0,0.0,0.0,42.36176719224702,0.33329933333333334,18.18393672905079,18.153548277522138,0.0,-18.1,18.17267746606444,18.17267746606444,18.17267746606444,18.17267746606444,18.17267746606444,18.172677480166104,18.153548010176515,15.064230296863446,14.129718395601031,18.172677480166104,18.172677480166104,18.18393672905079,18.18393672905079,18.153548010176515,18.172677480166104,18.172677480166104,18.15354774283089,18.172677480166104,18.153548277522138,13.704968461895136,13.704973127706763,-18.1,0.0 
 01/21  11:00:00,-18.1,100.0,16.71254747114919,6.502983789842755,13.70496661208162,7.890400201404148,15.064228538901968,100.0,8.162096508144092,11.407915323739253,14.129716346728486,7.675689704397993,13.704971277910369,7.890397998295491,42.3625024313533,0.33329933333333334,18.183935933642115,18.153546954685563,0.0,0.0,18.18187621759423,18.18187621759423,0.0,0.0,0.0,0.0,42.36175706443914,0.33329933333333334,18.183935933642115,18.153547489378703,0.0,-18.1,18.17267667697109,18.17267667697109,18.17267667697109,18.17267667697109,18.17267667697109,18.172676690122646,18.15354722203213,15.064228538901968,14.129716346728486,18.172676690122646,18.172676690122646,18.183935933642115,18.183935933642115,18.15354722203213,18.172676690122646,18.172676690122646,18.153546954685563,18.172676690122646,18.153547489378703,13.70496661208162,13.704971277910369,-18.1,0.0 
 01/21  12:00:00,-18.1,100.0,16.71254549699519,6.5029845780279985,13.70496488688809,7.890401180563725,15.064226899368329,100.0,8.162091605831733,11.407919392042078,14.129714435882839,7.675690653734469,13.704969552732814,7.890398732664984,42.362492988516074,0.33329933333333334,18.18393519182384,18.153546219641157,0.0,0.0,18.18187547199963,18.18187547199963,0.0,0.0,0.0,0.0,42.361747619141816,0.33329933333333334,18.18393519182384,18.153546754336062,0.0,-18.1,18.172675941042556,18.172675941042556,18.172675941042556,18.172675941042556,18.172675941042556,18.17267595330803,18.15354648698861,15.064226899368329,14.129714435882839,18.17267595330803,18.17267595330803,18.18393519182384,18.18393519182384,18.15354648698861,18.17267595330803,18.17267595330803,18.153546219641157,18.17267595330803,18.153546754336062,13.70496488688809,13.704969552732814,-18.1,0.0 
 01/21  13:00:00,-18.1,100.0,16.71254365583332,6.502985366213407,13.704963277918095,7.890401914933543,15.064225370283978,100.0,8.162087033746031,11.4079227206547,14.129712653764976,7.675691365736889,13.704967943777763,7.890399711824378,42.36248418201346,0.33329933333333334,18.18393449998461,18.153545534119324,0.0,0.0,18.18187477663855,18.18187477663855,0.0,0.0,0.0,0.0,42.361738810345145,0.33329933333333334,18.18393449998461,18.153546068815874,0.0,-18.1,18.17267525469617,18.17267525469617,18.17267525469617,18.17267525469617,18.17267525469617,18.172675266135276,18.1535458014676,15.064225370283978,14.129712653764976,18.172675266135276,18.172675266135276,18.18393449998461,18.18393449998461,18.1535458014676,18.172675266135276,18.172675266135276,18.153545534119324,18.172675266135276,18.153546068815874,13.704963277918095,13.704967943777763,-18.1,0.0 
 01/21  14:00:00,-18.1,100.0,16.712541938703808,6.502986154398914,13.704961777341188,7.890402649303427,15.064223944207923,100.0,8.162082769643177,11.407926049268372,14.129710991702401,7.675692315073516,13.704966443214806,7.89040044619406,42.36247596894628,0.33329933333333334,18.183933854756525,18.15354489478293,0.0,0.0,18.181874128125937,18.181874128125937,0.0,0.0,0.0,0.0,42.3617305951364,0.33329933333333334,18.183933854756525,18.153545429481017,0.0,-18.1,18.172674614590782,18.172674614590782,18.172674614590782,18.172674614590782,18.172674614590782,18.172674625259205,18.153545162131973,15.064223944207923,14.129710991702401,18.172674625259205,18.172674625259205,18.183933854756525,18.183933854756525,18.153545162131973,18.172674625259205,18.172674625259205,18.15354489478293,18.172674625259205,18.153545429481017,13.704961777341188,13.704966443214806,-18.1,0.0 
 01/21  15:00:00,-18.1,100.0,16.7125403372506,6.5029869425844655,13.704960377854457,7.890403383673437,15.064222614200506,100.0,8.162078792777608,11.40792937788314,14.12970944160697,7.6756930270761465,13.704965043741074,7.890401180563725,42.362468309302386,0.33329933333333334,18.183933252998735,18.153544298519826,0.0,0.0,18.18187352330494,18.18187352330494,0.0,0.0,0.0,0.0,42.361722933510194,0.33329933333333334,18.183933252998735,18.153544833219335,0.0,-18.1,18.172674017610507,18.172674017610507,18.172674017610507,18.172674017610507,18.172674017610507,18.172674027560177,18.15354456586958,15.064222614200506,14.12970944160697,18.172674027560177,18.172674027560177,18.183933252998735,18.183933252998735,18.15354456586958,18.172674027560177,18.172674027560177,18.153544298519826,18.172674027560177,18.153544833219335,13.704960377854457,13.704965043741074,-18.1,0.0 
 01/21  16:00:00,-18.1,100.0,16.71253884368065,6.502987336677325,13.70495907264727,7.890404118043404,15.06422137378972,100.0,8.162075083801048,11.407931966806494,14.129707995935462,7.6756937390788424,13.70496373854608,7.890401670143615,42.362461165783884,0.33329933333333334,18.1839326917821,18.153543742427637,0.0,0.0,18.181872959231512,18.181872959231512,0.0,0.0,0.0,0.0,42.36171578813137,0.33329933333333334,18.1839326917821,18.15354427712848,0.0,-18.1,18.17267346084947,18.17267346084947,18.17267346084947,18.17267346084947,18.17267346084947,18.17267347012882,18.15354400977806,15.06422137378972,14.129707995935462,18.17267347012882,18.17267347012882,18.1839326917821,18.1839326917821,18.15354400977806,18.17267347012882,18.17267347012882,18.153543742427637,18.17267347012882,18.15354427712848,13.70495907264727,13.70496373854608,-18.1,0.0 
 01/21  17:00:00,-18.1,100.0,16.712537450725986,6.502988124863116,13.704957855367788,7.890404852413551,15.06422021693963,100.0,8.162071624668467,11.407934925576873,14.129706647652906,7.675694451081605,13.704962521277897,7.890402404513476,42.362454503597036,0.33329933333333334,18.18393216837493,18.153543223799623,0.0,0.0,18.181872433160034,18.181872433160034,0.0,0.0,0.0,0.0,42.36170912419941,0.33329933333333334,18.18393216837493,18.15354375850172,0.0,-18.1,18.172672941597682,18.172672941597682,18.172672941597682,18.172672941597682,18.172672941597682,18.17267295025188,18.15354349115067,15.06422021693963,14.129706647652906,18.17267295025188,18.17267295025188,18.18393216837493,18.18393216837493,18.15354349115067,18.17267295025188,18.17267295025188,18.153543223799623,18.17267295025188,18.15354375850172,13.704957855367788,13.704962521277897,-18.1,0.0 
 01/21  18:00:00,-18.1,100.0,16.71253615160831,6.502988518956045,13.704956720092252,7.890405341993639,15.064219138020865,100.0,8.162068398550268,11.4079371446553,14.129705390198316,7.675695163084429,13.704961386012872,7.890402894093384,42.3624482903065,0.33329933333333334,18.18393168022966,18.15354274011149,0.0,0.0,18.18187194252998,18.18187194252998,0.0,0.0,0.0,0.0,42.36170290928576,0.33329933333333334,18.18393168022966,18.15354327481475,0.0,-18.1,18.1726724573278,18.1726724573278,18.1726724573278,18.1726724573278,18.1726724573278,18.172672465398964,18.15354300746312,15.064219138020865,14.129705390198316,18.172672465398964,18.172672465398964,18.18393168022966,18.18393168022966,18.15354300746312,18.172672465398964,18.172672465398964,18.15354274011149,18.172672465398964,18.15354327481475,13.704956720092252,13.704961386012872,-18.1,0.0 
 01/21  19:00:00,-18.1,100.0,16.712534940006027,6.502988913048953,13.7049556612959,7.89040583157379,15.064218131783415,100.0,8.162065389750442,11.407939733580582,14.129704217452762,7.675695637752962,13.704960327226399,7.890403628463419,42.36244249566261,0.33329933333333334,18.183931224970415,18.153542289009067,0.0,0.0,18.181871484953362,18.181871484953362,0.0,0.0,0.0,0.0,42.36169711312379,0.33329933333333334,18.183931224970415,18.153542823713416,0.0,-18.1,18.172672005682823,18.172672005682823,18.172672005682823,18.172672005682823,18.172672005682823,18.17267201321024,18.15354255636124,15.064218131783415,14.129704217452762,18.17267201321024,18.17267201321024,18.183931224970415,18.183931224970415,18.15354255636124,18.17267201321024,18.17267201321024,18.153542289009067,18.17267201321024,18.153542823713416,13.7049556612959,13.704960327226399,-18.1,0.0 
 01/21  20:00:00,-18.1,100.0,16.71253381002343,6.5029897012349815,13.70495467382656,7.890406321153935,15.064217193330954,100.0,8.162062583630236,11.407941952659947,14.129703123709545,7.675696112421606,13.70495933976617,7.8904041180434055,42.362437091425086,0.33329933333333334,18.183930800381432,18.153541868296845,0.0,0.0,18.18187105820315,18.18187105820315,0.0,0.0,0.0,0.0,42.36169170747323,0.33329933333333334,18.183930800381432,18.153542403002206,0.0,-18.1,18.172671584464602,18.172671584464602,18.172671584464602,18.172671584464602,18.172671584464602,18.172671591484907,18.153542135649523,15.064217193330954,14.129703123709545,18.172671591484907,18.172671591484907,18.183930800381432,18.183930800381432,18.153542135649523,18.172671591484907,18.172671591484907,18.153541868296845,18.172671591484907,18.153542403002206,13.70495467382656,13.70495933976617,-18.1,0.0 
 01/21  21:00:00,-18.1,100.0,16.712532756162027,6.502990095328006,13.704953752878827,7.890406810734145,15.064216318097015,100.0,8.162059966536928,11.407943801893133,14.12970210364649,7.675696587090279,13.70495841882693,7.890404607623476,42.36243205130207,0.33329933333333334,18.183930404396307,18.15354147592728,0.0,0.0,18.181870660202406,18.181870660202406,0.0,0.0,0.0,0.0,42.36168666604224,0.33329933333333334,18.183930404396307,18.15354201063358,0.0,-18.1,18.17267119162313,18.17267119162313,18.17267119162313,18.17267119162313,18.17267119162313,18.172671198170487,18.153541743280428,15.064216318097015,14.12970210364649,18.172671198170487,18.172671198170487,18.183930404396307,18.183930404396307,18.153541743280428,18.172671198170487,18.172671198170487,18.15354147592728,18.172671198170487,18.15354201063358,13.704953752878827,13.70495841882693,-18.1,0.0 
 01/21  22:00:00,-18.1,100.0,16.71253177329377,6.502990489421057,13.704952893971223,7.89040730031444,15.064215501822787,100.0,8.162057525737424,11.407945651126703,14.129701152300012,7.6756970617589,13.704957559927326,7.890404852413551,42.362427350753606,0.33329933333333334,18.18393003508786,18.153541109990798,0.0,0.0,18.181870289014142,18.181870289014142,0.0,0.0,0.0,0.0,42.36168196426711,0.33329933333333334,18.18393003508786,18.15354164469798,0.0,-18.1,18.17267082524654,18.17267082524654,18.17267082524654,18.17267082524654,18.17267082524654,18.172670831352818,18.15354137734439,15.064215501822787,14.129701152300012,18.172670831352818,18.172670831352818,18.18393003508786,18.18393003508786,18.15354137734439,18.172670831352818,18.172670831352818,18.153541109990798,18.172670831352818,18.15354164469798,13.704952893971223,13.704957559927326,-18.1,0.0 
 01/21  23:00:00,-18.1,100.0,16.7125308566361,6.502990883514062,13.704952092924245,7.890407789894653,15.064214740536416,100.0,8.16205524935632,11.407947500360523,14.129700265040823,7.675697536427658,13.704956758887747,7.890405341993641,42.36242296689674,0.33329933333333334,18.183929690658807,18.15354076870653,0.0,0.0,18.181869942831916,18.181869942831916,0.0,0.0,0.0,0.0,42.361677579271685,0.33329933333333334,18.183929690658807,18.153541303414528,0.0,-18.1,18.172670483551816,18.172670483551816,18.172670483551816,18.172670483551816,18.172670483551816,18.172670489246727,18.15354103606053,15.064214740536416,14.129700265040823,18.172670489246727,18.172670489246727,18.183929690658807,18.183929690658807,18.15354103606053,18.172670489246727,18.172670489246727,18.15354076870653,18.172670489246727,18.153541303414528,13.704952092924245,13.704956758887747,-18.1,0.0 
 01/21  24:00:00,-18.1,100.0,16.712530001728652,6.502991277607186,13.70495134584192,7.8904080346848815,15.064214030533552,100.0,8.162053126318124,11.407948979747832,14.129699437551626,7.675698011096475,13.704956011812374,7.890405831573788,42.362419111081664,0.33329933333333334,18.183929369432946,18.153540450490627,0.0,0.0,18.181869619971003,18.181869619971003,0.0,0.0,0.0,0.0,42.3616737223919,0.33329933333333334,18.183929369432946,18.153540985199385,0.0,-18.1,18.172670164951814,18.172670164951814,18.172670164951814,18.172670164951814,18.172670164951814,18.172670170261814,18.153540717845004,15.064214030533552,14.129699437551626,18.172670170261814,18.172670170261814,18.183929369432946,18.183929369432946,18.153540717845004,18.172670170261814,18.172670170261814,18.153540450490627,18.172670170261814,18.153540985199385,13.70495134584192,13.704956011812374,-18.1,0.0 
 01/01  01:00:00,20.7,91.0,20.8857163283255,89.96544966847758,22.77403351956599,75.44345703681084,23.045794665685605,100.0,21.247307614793364,87.9888990255519,20.648058666964545,86.43741687083738,23.406935419110074,72.60986736767143,16006.78645420767,0.6012815150176689,33.754383828714836,27.35890088988754,0.0,0.0,33.732698782049354,33.732698782049354,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,1249.4043840007498,6.179705751581336,29.92745453063653,29.92745453063653,29.92745453063653,33.9621914938444,33.9621914938444,33.975789389574544,29.894905145172757,23.045794665685605,20.648058666964545,33.975789389574544,33.975789389574544,33.754383828714836,33.754383828714836,29.894905145172757,33.975789389574544,33.975789389574544,27.35890088988754,33.975789389574544,33.754383828714836,22.77403351956599,23.406935419110074,20.7,4497855.782402699 
 01/01  02:00:00,20.3,93.0,20.85792355197749,90.11942729734928,23.477012662840085,72.7274707906555,22.829843081983952,99.99999999999999,21.235593465843646,88.05215644001863,20.640443181661503,86.67002500504216,24.09422417367935,70.07713979850257,4878.017547186424,0.1937684551146929,37.150131566438475,35.1425983259122,11805.835088728503,0.319556153397238,33.42566098922484,27.472564176218583,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,1234.2072602063195,5.764353847203596,30.59744322175299,30.59744322175299,30.59744322175299,34.632266248067786,34.632266248067786,34.66638085614922,30.54207565459555,22.829843081983952,20.640443181661503,34.66638085614922,34.66638085614922,28.61170843768162,34.564805250687876,30.54207565459555,34.66638085614922,34.66638085614922,32.55727201016161,34.66638085614922,34.564805250687876,23.477012662840085,24.09422417367935,20.3,4443146.136742751 
 01/01  03:00:00,20.1,94.0,20.856240243644766,90.12875797280373,24.400895391385824,69.20058459442163,22.956650388901565,100.0,21.256510252233667,87.93923580322692,20.639010100337384,86.88962919055557,24.273675220092503,69.72984499385569,0.0,0.0,37.150131566438475,37.150131566438475,14869.319772715578,0.3752687701136175,35.11152147764102,25.176252800603557,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,1208.170854927728,5.5393102172365865,31.439811184594845,31.439811184594845,31.439811184594845,35.47456400705232,35.47456400705232,35.372611353085446,31.52630324125472,22.956650388901565,20.639010100337384,35.372611353085446,35.372611353085446,25.176252800603557,35.11152147764102,31.52630324125472,35.372611353085446,35.372611353085446,35.11152147764102,35.372611353085446,35.11152147764102,24.400895391385824,24.273675220092503,20.1,4349415.07773982 
 01/01  04:00:00,20.0,94.0,20.87428877060084,90.02872204849893,24.759176009780283,68.11474169946668,23.37756531289875,99.69128262114691,21.297537576943114,87.71821506729113,20.646994549206795,87.07126856212793,24.076409171808955,70.95820217701691,0.0,0.0,37.150131566438475,37.150131566438475,7785.794541362745,0.155991003223986,38.33300245941616,32.36268931777056,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,562.8073450011585,12.679782670571928,34.593761649670654,34.593761649670654,34.593761649670654,36.61111392872087,36.61111392872087,38.618432081451225,36.60146932280428,23.37756531289875,20.646994549206795,38.618432081451225,38.618432081451225,30.70142689785981,36.67174003950541,36.60146932280428,38.618432081451225,38.618432081451225,36.67174003950541,38.618432081451225,36.67174003950541,24.759176009780283,24.076409171808955,20.0,2026106.4420041707 
 01/01  05:00:00,19.9,94.0,20.902353203977842,89.87341873864332,24.631197912297846,69.06752992059039,23.82231210226545,99.94884323228152,21.346781944619003,87.45375051449784,20.6483500082867,87.34381317582265,23.71610165691903,72.9648524088282,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,0.0,19.9,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,38.62448219113755,38.62448219113755,23.82231210226545,20.6483500082867,38.62448219113755,38.62448219113755,34.733011600514565,34.733011600514565,38.62448219113755,38.62448219113755,38.62448219113755,34.733011600514565,38.62448219113755,34.733011600514565,24.631197912297846,23.71610165691903,19.9,0.0 
 01/01  06:00:00,19.8,94.0,20.921186048002742,89.76936460786683,24.28772415650907,70.71407518164375,23.905087107300638,100.0,21.3760335949142,87.29708306301184,20.639401835941094,87.55497728953117,23.352463130676448,74.80519350998907,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,0.0,19.8,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,38.62448219113755,38.62448219113755,23.905087107300638,20.639401835941094,38.62448219113755,38.62448219113755,34.733011600514565,34.733011600514565,38.62448219113755,38.62448219113755,38.62448219113755,34.733011600514565,38.62448219113755,34.733011600514565,24.28772415650907,23.352463130676448,19.8,0.0 
