Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/01  07:00:00,20.0,94.0,20.92742047489449,89.73495019706687,23.882315158943616,72.63463392991362,23.76872110077054,100.0,21.380750351936896,87.27184626873758,20.657356294079428,87.59925721380344,23.011835895717198,76.54899780321085,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,33.37126496569181,33.37126496569181,0.0,20.0,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,34.59774566630414,38.62448219113755,38.62448219113755,23.76872110077054,20.657356294079428,38.62448219113755,38.62448219113755,34.733011600514565,34.733011600514565,38.62448219113755,38.62448219113755,38.62448219113755,34.733011600514565,38.62448219113755,34.733011600514565,23.882315158943616,23.011835895717198,20.0,0.0 
 01/01  08:00:00,19.8,95.0,20.927963211277067,89.73195539885113,23.552293696861067,74.31353496357352,23.610877368341214,100.0,21.392288857394618,87.21015439916985,20.774080233577177,87.14150433781901,22.958139274920768,77.02728047766766,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,14775.107926551795,0.3174754208660223,38.024966035182246,26.885320565761777,1127.8931247695054,5.161025299899713,34.48127590394027,34.48127590394027,34.48127590394027,38.5159804620407,38.5159804620407,38.515532557067935,34.462463702019036,23.610877368341214,20.774080233577177,38.515532557067935,38.515532557067935,38.024966035182246,38.024966035182246,34.462463702019036,38.515532557067935,38.515532557067935,38.024966035182246,38.515532557067935,26.885320565761777,23.552293696861067,22.958139274920768,19.8,4060415.24917022 
 01/01  09:00:00,19.6,96.0,20.935638357109443,89.68960822536691,23.298985225432588,75.5761801698333,23.555884204277497,99.99999999999999,21.43623481135058,86.97564617395584,20.989902997924393,86.09141138558905,23.697385091929526,73.7818049445875,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941615,38.33300245941615,0.0,0.0,0.0,0.0,4236.8739852324,0.10326206578228378,39.93203422576272,36.66008013212086,281.4498923141038,15.678556340850655,36.84863341117809,36.84863341117809,36.84863341117809,37.9243999594853,37.9243999594853,39.97734473975891,38.95577024211451,23.555884204277497,20.989902997924393,39.97734473975891,39.97734473975891,38.06691737440143,38.06691737440143,38.95577024211451,39.97734473975891,39.97734473975891,38.06691737440143,39.97734473975891,34.79496328075957,23.298985225432588,23.697385091929526,19.6,1013219.6123307737 
 01/01  10:00:00,19.0,100.0,20.963842015705318,89.44564086274141,23.14926593479147,76.3023673645333,23.56059006840105,100.0,21.480984865127283,86.65177479435393,21.25688037010648,84.70014315724252,24.834468506719695,68.95914422553237,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.0,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.56059006840105,21.25688037010648,39.99999999675701,39.99999999675701,37.09577022894436,37.09577022894436,39.99999999675701,39.99999999675701,39.99999999675701,37.09577022894436,39.99999999675701,37.09577022894436,23.14926593479147,24.834468506719695,19.0,0.0 
 01/01  11:00:00,19.1,99.0,21.00445250165509,89.22261530197119,23.157233434190395,76.36122564787388,23.647860338892038,100.0,21.54507703401572,86.31241322548985,21.563727213698098,83.2090837140445,25.22186774129444,67.46605415295909,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.1,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.647860338892038,21.563727213698098,39.99999999675701,39.99999999675701,36.99118511999537,36.99118511999537,39.99999999675701,39.99999999675701,39.99999999675701,36.99118511999537,39.99999999675701,36.99118511999537,23.157233434190395,25.22186774129444,19.1,0.0 
 01/01  12:00:00,19.2,98.0,21.056152911100007,88.93957834794534,23.162184335067575,76.41635118338557,23.730038533303112,100.0,21.670142239329724,85.65449206256376,21.82536523794827,81.97872013634472,25.23223406310313,67.49377654778208,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.2,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.730038533303112,21.82536523794827,39.99999999675701,39.99999999675701,36.93889252961167,36.93889252961167,39.99999999675701,39.99999999675701,39.99999999675701,36.93889252961167,39.99999999675701,36.93889252961167,23.162184335067575,25.23223406310313,19.2,0.0 
 01/01  13:00:00,19.0,100.0,21.101129716810807,88.69417790036539,23.10274290661952,76.8052417178439,23.764142552623746,100.0,21.725686227820823,85.36411109725748,22.001204917404408,81.21729025402409,25.04320083067325,68.35969527291827,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.0,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.764142552623746,22.001204917404408,39.99999999675701,39.99999999675701,36.93889252961167,36.93889252961167,39.99999999675701,39.99999999675701,39.99999999675701,36.93889252961167,39.99999999675701,36.93889252961167,23.10274290661952,25.04320083067325,19.0,0.0 
 01/01  14:00:00,19.0,100.0,21.134928646395394,88.42264026500143,23.012574090146988,77.25157797245805,23.747288357747742,100.0,21.749450573728925,85.15581582331316,22.110641225563292,80.69114848001614,24.731712175331808,69.666350494051,0.0,0.0,37.150131566438475,37.150131566438475,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.0,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.747288357747742,22.110641225563292,39.99999999675701,39.99999999675701,36.99118511999537,36.99118511999537,39.99999999675701,39.99999999675701,39.99999999675701,36.99118511999537,39.99999999675701,36.99118511999537,23.012574090146988,24.731712175331808,19.0,0.0 
 01/01  15:00:00,19.4,96.0,21.15657127566181,88.30521819011688,23.0120740116272,77.28018703033212,23.655949793190405,100.0,21.762419979753684,85.08835147046483,22.139421800601113,80.63907945072796,24.408640220492934,71.04971583808012,0.0,0.0,39.432399956093484,39.432399956093484,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.4,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.655949793190405,22.139421800601113,39.99999999675701,39.99999999675701,37.12991812953541,37.12991812953541,39.99999999675701,39.99999999675701,39.99999999675701,37.12991812953541,39.99999999675701,37.12991812953541,23.0120740116272,24.408640220492934,19.4,0.0 
 01/01  16:00:00,19.0,94.0,21.16334021950658,88.1810428273146,23.311916120950343,75.37280306222627,23.48047525514012,100.0,21.76360046623276,84.99788929363467,22.074201902234417,80.74730187428077,24.00210947322862,72.30269334192054,0.0,0.0,39.432399956093484,39.432399956093484,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.0,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.48047525514012,22.074201902234417,39.99999999675701,39.99999999675701,36.99118511999537,36.99118511999537,39.99999999675701,39.99999999675701,39.99999999675701,36.99118511999537,39.99999999675701,36.99118511999537,23.311916120950343,24.00210947322862,19.0,0.0 
 01/01  17:00:00,19.0,94.0,21.152592922834717,88.15171035465622,23.593196162843128,73.31649699725361,23.25042349196587,100.0,21.73496049031079,85.06232273326148,21.92691209152973,81.08529689119976,23.572183058138144,73.40807446535973,0.0,0.0,39.432399956093484,39.432399956093484,0.0,0.0,38.33300245941616,38.33300245941616,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,0.0,19.0,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,36.886599939227956,39.99999999675701,39.99999999675701,23.25042349196587,21.92691209152973,39.99999999675701,39.99999999675701,36.99118511999537,36.99118511999537,39.99999999675701,39.99999999675701,39.99999999675701,36.99118511999537,39.99999999675701,36.99118511999537,23.593196162843128,23.572183058138144,19.0,0.0 
 01/01  18:00:00,19.0,94.0,21.118910943646497,88.24649716560603,23.415477785943636,73.38690494108603,22.91169616944083,100.0,21.674661139164836,85.29169942792369,21.696500625336977,81.82004369557947,23.046114684225472,75.04329563864451,0.0,0.0,39.432399956093484,39.432399956093484,16813.063366060538,0.3073162376405971,36.65400040071238,23.56685242177835,0.0,0.0,0.0,0.0,0.0,0.0,39.93203422576272,39.93203422576272,1169.4400813097213,4.379968630885119,32.69732694963902,32.69732694963902,32.69732694963902,36.73203150773945,36.73203150773945,36.79405900477876,32.600116140308856,22.91169616944083,21.696500625336977,36.79405900477876,36.79405900477876,23.56685242177835,36.65400040071238,32.600116140308856,36.79405900477876,36.79405900477876,36.65400040071238,36.79405900477876,36.65400040071238,23.415477785943636,23.046114684225472,19.0,4209984.292714997 
 01/01  19:00:00,18.0,94.0,21.060158396452117,88.56556099331874,23.03695136811851,74.16185440181846,22.889784966809067,100.0,21.575878675439725,85.80867253549863,21.3601193316036,83.01276682469003,22.508500292343378,76.57794500270282,0.0,0.0,39.432399956093484,39.432399956093484,5231.680739588762,0.2128853910227798,29.78795638535012,23.907490823849614,0.0,0.0,0.0,0.0,12676.819015419642,0.7793146089772203,29.78795638535012,25.89654193205552,1413.0442203072066,3.5877676804559764,25.605160508910515,25.605160508910515,25.605160508910515,29.640713661304257,29.640713661304257,29.756930020660086,25.469891917044084,22.889784966809067,21.3601193316036,29.756930020660086,29.756930020660086,23.907490823849614,29.78795638535012,25.469891917044084,29.756930020660086,29.756930020660086,29.78795638535012,29.756930020660086,25.89654193205552,23.03695136811851,22.508500292343378,18.0,5086959.1931059435 
 01/01  20:00:00,18.0,100.0,20.993365681690744,88.84145140759719,22.580472597505718,75.5213600819684,22.88505603515717,100.0,21.45248295883033,86.37347211275184,21.035292284500866,84.16133612676171,22.986422638682292,73.68806631567469,10808.751932381329,0.6839094477979508,29.39800862211953,25.611726396157202,4436.901142591034,0.18209332404986434,29.39800862211953,23.562203146285597,0.0,0.0,0.0,0.0,1896.57446787255,0.1261972281521849,29.39800862211953,25.70307952374195,1426.8882341375843,3.621870963399818,25.28704188021472,25.28704188021472,25.28704188021472,29.322656471109514,29.322656471109514,29.32578811365765,25.264638850008417,22.88505603515717,21.035292284500866,29.32578811365765,29.32578811365765,23.562203146285597,29.39800862211953,25.264638850008417,29.32578811365765,29.32578811365765,25.611726396157202,29.32578811365765,25.70307952374195,22.580472597505718,22.986422638682292,18.0,5136797.642895304 
 01/01  21:00:00,17.8,96.0,20.93876664469345,89.14018495132363,23.009662838552913,73.07405469222746,22.991601085930608,100.0,21.354401245433692,86.89414825915223,20.816520067589472,84.89213183354798,23.111813015999232,72.62347736983543,6890.960119944668,0.3546668692872078,31.753755821022015,27.068219177042756,8456.899512396318,0.2627198757728172,31.753755821022015,24.050899053612913,0.0,0.0,0.0,0.0,0.0,0.0,29.26912071105554,29.26912071105554,1315.9170835734487,3.299507813267314,28.018526988561888,28.018526988561888,28.018526988561888,32.05361410346237,32.05361410346237,32.00018049736505,28.053154375599156,22.991601085930608,20.816520067589472,32.00018049736505,32.00018049736505,24.050899053612913,31.753755821022015,28.053154375599156,32.00018049736505,32.00018049736505,27.068219177042756,32.00018049736505,31.753755821022015,23.009662838552913,23.111813015999232,17.8,4737301.500864416 
 01/01  22:00:00,18.0,100.0,20.90138588339432,89.34536142361435,23.330478661750682,71.35597841292295,23.071662568523788,100.0,21.273608101437574,87.32570680195036,20.682422863125872,85.26773205156641,23.07039436370289,72.4870337223173,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,0.0,0.0,5755.735265774578,0.13945293596267805,36.781905585032085,31.84486302737401,570.9536811513151,10.677088516934838,33.93057090717727,33.93057090717727,33.93057090717727,35.947923186227484,35.947923186227484,37.778069492195776,35.93827782685479,23.071662568523788,20.682422863125872,37.778069492195776,37.778069492195776,35.60706336494288,35.60706336494288,35.93827782685479,37.778069492195776,37.778069492195776,35.60706336494288,37.778069492195776,30.670020807284807,23.330478661750682,23.07039436370289,18.0,2055433.2521447344 
 01/01  23:00:00,19.0,94.0,20.875751833502918,89.39732801115613,23.389556735723325,71.18851333708159,23.027297703576952,100.0,21.216853188985212,87.54310926688134,20.63686480183913,85.34500728602782,23.405190397763235,71.12191172699445,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,0.0,0.0,0.0,0.0,36.781905585032085,36.781905585032085,0.0,19.0,34.025606383848974,34.025606383848974,34.025606383848974,34.025606383848974,34.025606383848974,37.870239988605356,37.870239988605356,23.027297703576952,20.63686480183913,37.870239988605356,37.870239988605356,34.15475512577359,34.15475512577359,37.870239988605356,37.870239988605356,37.870239988605356,34.15475512577359,37.870239988605356,34.15475512577359,23.389556735723325,23.405190397763235,19.0,0.0 
 01/01  24:00:00,19.2,93.0,20.856167972871635,89.50511620159294,23.208085672110748,72.19698269674006,22.87189534012835,100.0,21.18918527945787,87.69188482891037,20.6111949257127,85.47650372212514,23.49295643479167,70.96633620051846,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,32.07110583860828,32.07110583860828,0.0,0.0,0.0,0.0,0.0,0.0,36.781905585032085,36.781905585032085,0.0,19.2,34.025606383848974,34.025606383848974,34.025606383848974,34.025606383848974,34.025606383848974,37.870239988605356,37.870239988605356,22.87189534012835,20.6111949257127,37.870239988605356,37.870239988605356,34.09018075481129,34.09018075481129,37.870239988605356,37.870239988605356,37.870239988605356,34.09018075481129,37.870239988605356,34.09018075481129,23.208085672110748,23.49295643479167,19.2,0.0 
 01/02  01:00:00,19.0,100.0,20.83662692598856,89.52356568869567,22.926620751189528,74.01454634786133,22.782962944372134,100.0,21.16303001287518,87.74530897222948,20.591282924533743,85.75311600579344,23.313290821596492,72.30478830672472,0.0,0.0,32.07110583860828,32.07110583860828,17475.923424513072,0.4369787523787085,33.89837308016038,24.3307616075977,0.0,0.0,0.0,0.0,0.0,0.0,36.781905585032085,36.781905585032085,1254.2373921554208,4.483052465670026,29.776538823491173,29.776538823491173,29.776538823491173,33.811286523625284,33.811286523625284,33.879460605660604,29.684663218716466,22.782962944372134,20.591282924533743,33.879460605660604,33.879460605660604,24.3307616075977,33.89837308016038,29.684663218716466,33.879460605660604,33.879460605660604,33.89837308016038,33.879460605660604,33.89837308016038,22.926620751189528,23.313290821596492,19.0,4515254.611759515 
 01/02  02:00:00,20.0,94.0,20.815242756146752,89.55210222575174,22.690165186249676,75.81554698157959,22.93786510533697,100.0,21.142349200180593,87.76920072569607,20.57904281845414,86.11322448451429,23.029468814075962,74.27428763319816,6222.319001574641,0.24957429959902488,30.164914990187125,24.200386330908934,10805.68539509605,0.5320630109247492,30.164914990187125,25.306294588647205,0.0,0.0,0.0,0.0,0.0,0.0,36.781905585032085,36.781905585032085,1390.184650738154,5.611031339094586,26.139387775256846,26.139387775256846,26.139387775256846,30.17483775476987,30.17483775476987,30.235915458376017,26.059205191395137,22.93786510533697,20.57904281845414,30.235915458376017,30.235915458376017,25.306294588647205,30.164914990187125,26.059205191395137,30.235915458376017,30.235915458376017,24.200386330908934,30.235915458376017,30.164914990187125,22.690165186249676,23.029468814075962,20.0,5004664.742657354 
 01/02  03:00:00,18.8,98.0,20.800181981915777,89.54570755566388,22.805922911718124,75.51652964620249,23.30542086640056,99.8560369930195,21.129232625075765,87.7522541665542,20.529050563001295,86.45402150601163,22.690798342936123,76.04756437419742,9110.262233711806,0.5453783105082579,30.592125904347277,26.584435307709825,2521.3758490415025,0.09368587410468746,31.22263181755416,28.00336333311064,0.0,0.0,0.0,0.0,5104.224851563551,0.2800888784539191,33.371762788086244,31.191903535981023,1372.556956747176,4.382823881687486,26.580523978192026,26.580523978192026,26.580523978192026,30.615888775291594,30.615888775291594,30.62043456400401,26.55685201490879,23.30542086640056,20.529050563001295,30.62043456400401,30.62043456400401,27.37285741990376,30.592125904347277,26.55685201490879,30.62043456400401,30.62043456400401,26.584435307709825,30.62043456400401,28.41226665224206,22.805922911718124,22.690798342936123,18.8,4941205.044289833 
 01/02  04:00:00,19.0,94.0,20.797027232551002,89.56310226543243,23.226700911687928,73.64557417682542,23.48535402085636,100.0,21.117755290868097,87.81412329410396,20.48530240006177,86.72596052143227,22.882007726569434,75.19895795664817,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,14405.408946052496,0.5388016152100974,34.56724059975633,28.085706092428147,1216.6605191885608,4.4260759170904755,31.010333953236284,31.010333953236284,31.010333953236284,35.04503851133671,35.04503851133671,34.94400565233856,31.09387829096004,23.48535402085636,20.48530240006177,34.94400565233856,34.94400565233856,34.56724059975633,34.56724059975633,31.09387829096004,34.94400565233856,34.94400565233856,34.56724059975633,34.94400565233856,28.085706092428147,23.226700911687928,22.882007726569434,19.0,4379977.869078819 
 01/02  05:00:00,19.8,100.0,20.8047519673449,89.43108781487456,23.616461654925235,72.32924027915021,23.438658872056102,99.99999999999999,21.11612438554695,87.7351832101487,20.498273116859437,86.83192040533706,23.65537742637739,72.16178900483749,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,4674.717925291077,0.14068833495179972,39.151722986853116,36.502004204726305,368.70696645008695,14.921516635955559,35.72492496262005,35.72492496262005,35.72492496262005,37.06982648198686,37.06982648198686,39.56799979393843,38.34364694644652,23.438658872056102,20.498273116859437,39.56799979393843,39.56799979393843,37.0998976437625,37.0998976437625,38.34364694644652,39.56799979393843,39.56799979393843,37.0998976437625,39.56799979393843,34.450178861635685,23.616461654925235,23.65537742637739,19.799999999999997,1327345.079220313 
 01/02  06:00:00,20.6,98.0,20.819997849905167,89.34719832021953,23.668396950871955,72.7433113225963,23.263278855249542,100.0,21.143968776107332,87.5853000204325,20.554005389285365,86.8936831680899,24.587840983234866,68.84158532750376,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,20.6,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.263278855249542,20.554005389285365,39.63032688226589,39.63032688226589,36.047612797559395,36.047612797559395,39.63032688226589,39.63032688226589,39.63032688226589,36.047612797559395,39.63032688226589,36.047612797559395,23.668396950871955,24.587840983234866,20.6,0.0 
 01/02  07:00:00,21.0,94.0,20.834411436991452,89.17869932249721,23.499181175439936,74.12291333180809,23.139034549268793,100.0,21.195958725499516,87.21890954160149,20.645291774876213,86.73530460398442,24.901952941171693,68.14594418977333,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,21.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.139034549268793,20.645291774876213,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,23.499181175439936,24.901952941171693,21.0,0.0 
 01/02  08:00:00,22.0,94.0,20.852949606391775,89.07701502734898,23.328202442541055,76.16133413939781,23.11390762416351,100.0,21.27665963953558,86.78810805966022,20.85014535362083,86.39316335591057,24.871651983307842,69.43201937837863,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,22.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.11390762416351,20.85014535362083,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.328202442541055,24.871651983307842,22.0,0.0 
 01/02  09:00:00,22.8,98.0,20.88080493979374,88.83545876491516,23.238241861271938,78.66011253294911,23.17826625359474,100.0,21.39166352263551,86.09206077191538,21.137942122662057,86.03337716687231,24.708612030623556,72.02665857840404,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,22.8,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.17826625359474,21.137942122662057,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.238241861271938,24.708612030623556,22.8,0.0 
 01/02  10:00:00,21.0,100.0,20.920742448809733,88.61747618696828,23.24151598476866,80.48178401260425,23.281688347643197,100.0,21.521517495488748,85.41000836232666,21.43332275963184,85.65146783001846,24.499360302123367,74.64147121349627,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,21.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.281688347643197,21.43332275963184,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.24151598476866,24.499360302123367,21.0,0.0 
 01/02  11:00:00,23.0,83.0,20.976701156004076,88.31307904415196,23.384115391931907,80.3337691294377,23.48875727298022,100.0,21.717122459821276,84.39408541588556,21.824202773249873,84.13343947467703,24.37363472189696,75.71547250738223,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,23.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.48875727298022,21.824202773249873,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,23.384115391931907,24.37363472189696,23.0,0.0 
 01/02  12:00:00,24.0,74.0,21.05326997218323,87.89846593703449,23.56337711173733,79.21357323439749,23.73670225395134,100.0,21.976824409735602,83.06619803099173,22.225088742135803,82.32428966232747,24.402563157424005,75.33566030524918,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,24.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.73670225395134,22.225088742135803,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,23.56337711173733,24.402563157424005,24.0,0.0 
 01/02  13:00:00,25.0,65.0,21.145026742351416,87.40448553466408,23.720418584272956,77.16184436292588,23.973949721613167,100.0,22.297904704465765,81.45689239294995,22.595380480944613,80.19571293283025,24.434680856493046,73.93299426696603,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,25.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.973949721613167,22.595380480944613,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,23.720418584272956,24.434680856493046,25.0,0.0 
 01/02  14:00:00,24.0,70.0,21.241090860622265,86.89065591154252,23.758304957111093,75.43486294533795,24.108576926479028,100.0,22.603993387072286,79.95528322241248,22.81591420709072,78.63219261525614,24.41090314512799,72.54159638118381,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,24.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,24.108576926479028,22.81591420709072,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,23.758304957111093,24.41090314512799,24.0,0.0 
 01/02  15:00:00,23.0,70.0,21.328980250490886,86.423492807841,23.695137501039998,73.88164069460444,24.130990227005324,100.0,22.87960303644187,78.62978583425357,22.907767477909694,77.4448938032328,24.295460837664105,71.2651669477958,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,23.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,24.130990227005324,22.907767477909694,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.695137501039998,24.295460837664105,23.0,0.0 
 01/02  16:00:00,22.0,64.0,21.395732899658498,85.98434591073058,23.550167621982357,71.95505378019905,24.04858423935291,100.0,23.09678421682444,77.52500969055471,22.871385077029267,76.35946134228959,24.113397236287838,69.5543320542657,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,22.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,24.04858423935291,22.871385077029267,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.550167621982357,24.113397236287838,22.0,0.0 
 01/02  17:00:00,21.0,94.0,21.42871912480127,85.81073422594815,23.327445245395783,72.3319291691673,23.873297282000543,100.0,23.253560780999806,76.79376083361898,22.728667125604144,76.65367033796079,23.843226637703363,70.11380664620248,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,21.0,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.873297282000543,22.728667125604144,39.63032688226589,39.63032688226589,35.85408542957883,35.85408542957883,39.63032688226589,39.63032688226589,39.63032688226589,35.85408542957883,39.63032688226589,35.85408542957883,23.327445245395783,23.843226637703363,21.0,0.0 
 01/02  18:00:00,20.6,78.0,21.425023538500717,85.83016597714858,22.977892586725517,72.89561885539389,23.592937363434793,100.0,23.30013568648683,76.57802192311456,22.468615641971795,77.28217515424936,23.41292523332205,70.99863346767901,0.0,0.0,31.008553489919777,31.008553489919777,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,0.0,0.0,39.15172298685312,39.15172298685312,0.0,20.6,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,35.78957627738644,39.63032688226589,39.63032688226589,23.592937363434793,22.468615641971795,39.63032688226589,39.63032688226589,35.91859458177122,35.91859458177122,39.63032688226589,39.63032688226589,39.63032688226589,35.91859458177122,39.63032688226589,35.91859458177122,22.977892586725517,23.41292523332205,20.6,0.0 
 01/02  19:00:00,20.2,79.0,21.37588038266294,86.08904804847433,22.610281442717344,73.00213697690637,23.21114994884323,100.0,23.18318410321462,77.12109084154424,22.105338252156283,78.01687991414535,22.82854244159033,72.03649068320415,12480.571274722537,0.6629224935353248,29.73717818707332,25.21225234540723,0.0,0.0,31.22263181755416,31.22263181755416,0.0,0.0,0.0,0.0,5800.051894211261,0.21459729865574528,29.73717818707332,23.295512379229905,1416.5510621339592,5.782205541884921,25.52971113548365,25.52971113548365,25.52971113548365,29.565278862775436,29.565278862775436,29.74269015485057,25.329351766340253,23.21114994884323,22.105338252156283,29.74269015485057,29.74269015485057,29.73717818707332,29.73717818707332,25.329351766340253,29.74269015485057,29.74269015485057,25.21225234540723,29.74269015485057,23.295512379229905,22.610281442717344,22.82854244159033,20.2,5099583.823682253 
 01/02  20:00:00,19.8,80.0,21.278132007575344,86.6934752477676,22.7560116807767,71.06080617390101,22.70055803770774,100.0,22.930011537098277,78.39030536145513,21.718573560440486,78.94061394686949,22.61778487597866,71.65367674001448,4040.06496523859,0.32360106772524116,28.866005468292524,25.879493003231442,6819.0379774260155,0.23805353260734124,28.866005468292524,22.00065378155321,0.0,0.0,0.0,0.0,6739.283301086452,0.43054539966741767,28.866005468292524,25.12125857465397,1455.5224823808644,5.414750925433504,24.64964843343489,24.64964843343489,24.64964843343489,28.685183133607914,28.685183133607914,28.693275488481948,24.62253770257107,22.70055803770774,21.718573560440486,28.693275488481948,28.693275488481948,22.00065378155321,28.866005468292524,24.62253770257107,28.693275488481948,28.693275488481948,25.879493003231442,28.693275488481948,25.12125857465397,22.7560116807767,22.61778487597866,19.8,5239880.936571112 
 01/02  21:00:00,19.4,80.0,21.186168386425347,87.18401137009369,23.216974905624806,67.80945665191035,22.608241746363703,100.0,22.66414393507756,79.66398093228861,21.420609410932386,79.32374213773912,22.996292885624566,68.71826673364808,0.0,0.0,28.937109056470216,28.937109056470216,14798.708032596513,0.8184840198529648,28.277309467481246,23.950735922775053,0.0,0.0,0.0,0.0,2017.2710169575073,0.13550787624100596,28.277309467481246,24.711981182909103,1474.1619099037189,5.024665333571925,24.24644803873526,24.24644803873526,24.24644803873526,28.281827006380286,28.281827006380286,28.286727532733273,24.22238796095996,22.608241746363703,21.420609410932386,28.286727532733273,28.286727532733273,23.950735922775053,28.277309467481246,24.22238796095996,28.286727532733273,28.286727532733273,28.277309467481246,28.286727532733273,24.711981182909103,23.216974905624806,22.996292885624566,19.4,5306982.875653388 
 01/02  22:00:00,18.9,84.0,21.132133985205318,87.47367297191386,23.36910587879385,66.22232603192472,22.831621258452696,100.0,22.47813405426215,80.56883897194773,21.205151786248027,79.42011336741587,23.078981503673152,67.3926516669125,0.0,0.0,28.937109056470216,28.937109056470216,16196.64245469953,0.8195976643074521,30.345226862243457,25.61754764307921,0.0,0.0,0.0,0.0,0.0,0.0,28.280339333099842,28.280339333099842,1378.4122784836609,4.439888429668311,26.42232248173136,26.42232248173136,26.42232248173136,30.45771782257652,30.45771782257652,30.42137656423716,26.43997102106033,22.831621258452696,21.205151786248027,30.42137656423716,30.42137656423716,25.61754764307921,30.345226862243457,26.43997102106033,30.42137656423716,30.42137656423716,30.345226862243457,30.42137656423716,30.345226862243457,23.36910587879385,23.078981503673152,18.9,4962284.202541179 
 01/02  23:00:00,18.3,87.0,21.108081899976042,87.60297588854633,23.227810273764433,66.23379173405408,23.370549811235637,98.59582196936329,22.320179336902264,81.34648133395021,21.04114801122205,79.57758272703717,22.96582688786684,67.29209918445301,0.0,0.0,28.937109056470216,28.937109056470216,7593.525024134452,0.2481874840169821,33.918693174104334,30.2588938331168,0.0,0.0,0.0,0.0,6641.165081529168,0.17088050210142477,32.34900934457262,27.700159842986352,1200.2787330883073,3.671358932649812,31.641482716212064,31.641482716212064,31.641482716212064,35.6761872743125,35.6761872743125,35.56345249917295,31.735986854730733,23.370549811235637,21.04114801122205,35.56345249917295,35.56345249917295,31.508386924087336,35.168186265074866,31.735986854730733,35.56345249917295,35.56345249917295,35.168186265074866,35.56345249917295,30.5193367634886,23.227810273764433,22.96582688786684,18.3,4321003.439117907 
 01/02  24:00:00,17.8,90.0,21.099109489774897,87.65126464725756,23.032114683284618,66.51140802657827,23.85131236360729,98.62495366051652,22.15853867968356,82.15100890527127,20.890996282265387,79.56986660535176,23.223084688965187,65.74797734941353,7437.022317491582,0.16691677495902155,38.14072211926163,32.81114412322011,0.0,0.0,33.918693174104334,33.918693174104334,0.0,0.0,0.0,0.0,0.0,0.0,39.92669024418189,39.92669024418189,563.4406729777451,10.451505627612116,34.55115974326339,34.55115974326339,34.55115974326339,36.568512022313605,36.568512022313605,38.5399626242524,36.55886741639702,23.85131236360729,20.890996282265387,38.5399626242524,38.5399626242524,36.562932175369525,36.562932175369525,36.55886741639702,38.5399626242524,38.5399626242524,31.233354179327996,38.5399626242524,36.562932175369525,23.032114683284618,23.223084688965187,17.8,2028386.4227198823 
 01/03  01:00:00,18.0,88.0,21.100094886175093,87.5581368270368,23.465999606065818,64.33007978971709,23.97032277055806,100.0,22.021836414360443,82.75539625411767,20.79554289420651,79.30390206398938,23.729745736155444,63.315587566336006,0.0,0.0,38.14072211926163,38.14072211926163,0.0,0.0,33.918693174104334,33.918693174104334,0.0,0.0,0.0,0.0,0.0,0.0,39.92669024418189,39.92669024418189,0.0,18.0,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,38.56337018578323,38.56337018578323,23.97032277055806,20.79554289420651,38.56337018578323,38.56337018578323,34.707676212397324,34.707676212397324,38.56337018578323,38.56337018578323,38.56337018578323,34.707676212397324,38.56337018578323,34.707676212397324,23.465999606065818,23.729745736155444,18.0,0.0 
 01/03  02:00:00,17.0,94.0,21.097025672122644,87.57464542025693,23.63075757350704,63.41224790540316,23.796398650255888,100.0,21.917706496637702,83.28280773076568,20.713072764633857,79.18881344163464,23.877786312899598,62.475935204531844,0.0,0.0,38.14072211926163,38.14072211926163,0.0,0.0,33.918693174104334,33.918693174104334,0.0,0.0,0.0,0.0,0.0,0.0,39.92669024418189,39.92669024418189,0.0,17.0,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,38.56337018578323,38.56337018578323,23.796398650255888,20.713072764633857,38.56337018578323,38.56337018578323,34.64066503562058,34.64066503562058,38.56337018578323,38.56337018578323,38.56337018578323,34.64066503562058,38.56337018578323,34.64066503562058,23.63075757350704,23.877786312899598,17.0,0.0 
 01/03  03:00:00,17.0,91.0,21.076757319135158,87.59579897249247,23.420503135409454,63.72723922015233,23.486972903524396,100.0,21.803201142349984,83.78305446322523,20.613501260947125,79.08169873374234,23.642057399886923,62.88094389385186,0.0,0.0,38.14072211926163,38.14072211926163,0.0,0.0,33.918693174104334,33.918693174104334,0.0,0.0,0.0,0.0,0.0,0.0,39.92669024418189,39.92669024418189,0.0,17.0,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,38.56337018578323,38.56337018578323,23.486972903524396,20.613501260947125,38.56337018578323,38.56337018578323,34.707676212397324,34.707676212397324,38.56337018578323,38.56337018578323,38.56337018578323,34.707676212397324,38.56337018578323,34.707676212397324,23.420503135409454,23.642057399886923,17.0,0.0 
 01/03  04:00:00,16.5,92.0,21.037517539917058,87.80724743029407,23.07703554995923,64.23190742198139,23.156903781434885,100.0,21.660533251685578,84.5168738888327,20.52350455184897,78.66629502662937,23.27051555205248,63.483926387565106,0.0,0.0,38.14072211926163,38.14072211926163,0.0,0.0,33.918693174104334,33.918693174104334,0.0,0.0,0.0,0.0,0.0,0.0,39.92669024418189,39.92669024418189,0.0,16.5,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,34.57365385884382,38.56337018578323,38.56337018578323,23.156903781434885,20.52350455184897,38.56337018578323,38.56337018578323,34.707676212397324,34.707676212397324,38.56337018578323,38.56337018578323,38.56337018578323,34.707676212397324,38.56337018578323,34.707676212397324,23.07703554995923,23.27051555205248,16.5,0.0 
 01/03  05:00:00,16.0,94.0,20.97246261393063,88.24758808187751,22.623772427363548,65.09895625805896,22.71082969765777,100.0,21.467312564959833,85.60815668111209,20.395850387054786,78.36754407001564,22.736083479574702,64.65562055895838,7529.352139729235,0.46140956353137713,28.73922182170173,24.85636764314036,6445.816723373128,0.2655669269026921,28.73922182170173,22.831161185601697,0.0,0.0,0.0,0.0,5061.040465444514,0.2652235095659309,28.73922182170173,24.1844070240555,1469.683754305427,1.60502467399189,24.348025637126952,24.348025637126952,24.348025637126952,28.383443844577616,28.383443844577616,28.56204423549216,24.14903843405062,22.71082969765777,20.395850387054786,28.56204423549216,28.56204423549216,22.831161185601697,28.73922182170173,24.14903843405062,28.56204423549216,28.56204423549216,24.85636764314036,28.56204423549216,24.1844070240555,22.623772427363548,22.736083479574702,16.0,5290861.515499538 
 01/03  06:00:00,16.2,88.0,20.896193621314893,88.66246213326178,22.656467282250553,63.61203695658811,22.59230640540298,100.0,21.280967110362226,86.59147570703341,20.290412868409106,77.62941767386579,22.62798539984977,63.721107571155734,5375.642468094627,0.3847152965873128,29.231407456120376,25.888451834424618,7435.624018352907,0.31156413994784665,29.231407456120376,23.521755374780177,0.0,0.0,0.0,0.0,5003.322889032568,0.2959205634648407,29.231407456120376,25.186365083527484,1442.4666285033964,1.7644004581157997,24.937029458358303,24.937029458358303,24.937029458358303,28.972675163584775,28.972675163584775,28.955159849121653,24.935882136890438,22.59230640540298,20.290412868409106,28.955159849121653,28.955159849121653,23.521755374780177,29.231407456120376,24.935882136890438,28.955159849121653,28.955159849121653,25.888451834424618,28.955159849121653,25.186365083527484,22.656467282250553,22.62798539984977,16.2,5192879.862612227 
 01/03  07:00:00,16.0,94.0,20.83607293220685,88.99106036042404,22.913393287324645,61.83918395853419,22.69313010226865,100.0,21.114494989372904,87.48073350465671,20.251465576915514,76.85745230372395,22.783939291639488,62.32558361626993,4486.9775154561075,0.303455081415585,29.514184000383487,25.976709707833248,8242.52798072515,0.3601307431546686,29.514184000383487,24.038554604761465,0.0,0.0,0.0,0.0,5155.091713259552,0.32861417542974636,29.514184000383487,25.761137754689507,1429.9806454361703,1.5675815728444942,25.216663208320842,25.216663208320842,25.216663208320842,29.252291391721137,29.252291391721137,29.247594964467204,25.201836459247914,22.69313010226865,20.251465576915514,29.247594964467204,29.247594964467204,24.038554604761465,29.514184000383487,25.201836459247914,29.247594964467204,29.247594964467204,25.976709707833248,29.247594964467204,25.761137754689507,22.913393287324645,22.783939291639488,16.0,5147930.323570213 
 01/03  08:00:00,16.0,93.0,20.800943373005364,89.27315773751305,23.175007070345433,60.500211692577466,22.941027647628157,100.0,20.986799041998452,88.25825902473038,20.29602215915786,75.95809975110464,23.061465027254062,60.91673553417796,2350.059746035772,0.14097771813263565,29.352065542378565,25.363969495463774,9836.392354425443,0.4995203790718597,29.352065542378565,24.640992748156954,0.0,0.0,0.0,0.0,4827.609456822634,0.35170190279550473,29.352065542378565,26.068130230280474,1427.7065094348097,1.562076015468584,25.2680819414737,25.2680819414737,25.2680819414737,29.30370019406632,29.30370019406632,29.302836733093272,25.249590389874246,22.941027647628157,20.29602215915786,29.302836733093272,29.302836733093272,24.640992748156954,29.352065542378565,25.249590389874246,29.302836733093272,29.302836733093272,25.363969495463774,29.302836733093272,26.068130230280474,23.175007070345433,23.061465027254062,16.0,5139743.433965315 
 01/03  09:00:00,16.8,90.0,20.797246570343933,89.293473008055,23.39142372925044,59.637992713290416,23.37771178017517,98.96257482622644,20.905923127869062,88.69829267726499,20.457499521839196,74.80319785626,23.384576766378636,59.66249585767687,0.0,0.0,29.352065542378565,29.352065542378565,6962.543517952732,0.16751121263899676,35.66054085092676,30.688693769136144,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,592.6222748683499,9.469341450831264,32.20381626111207,32.20381626111207,32.20381626111207,34.22116854016228,34.22116854016228,36.00556479290411,34.2115217505098,23.37771178017517,20.457499521839196,36.00556479290411,36.00556479290411,29.22208605978198,34.19393314157259,34.2115217505098,36.00556479290411,36.00556479290411,34.19393314157259,36.00556479290411,34.19393314157259,23.39142372925044,23.384576766378636,16.8,2133440.1895260597 
 01/03  10:00:00,17.0,88.0,20.825881063513286,89.225538821611,23.48408959900017,59.338935116673376,23.89055741071036,98.80521757057161,20.87610620567392,88.95018193645903,20.757036348932697,73.11403783384313,23.544008294797678,59.124792005390255,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,17.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,23.89055741071036,20.757036348932697,36.12005207047745,36.12005207047745,32.44985941313835,32.44985941313835,36.12005207047745,36.12005207047745,36.12005207047745,32.44985941313835,36.12005207047745,32.44985941313835,23.48408959900017,23.544008294797678,17.0,0.0 
 01/03  11:00:00,18.0,77.0,20.865604357839487,89.00767939155321,23.441357855098953,58.868053294616765,24.12224936910755,99.83972027778397,20.881120678876172,88.92274524309363,21.034131357817287,71.18154805976941,23.51207195657235,58.61725509870157,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,18.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,24.12224936910755,21.034131357817287,36.12005207047745,36.12005207047745,32.38607221149234,32.38607221149234,36.12005207047745,36.12005207047745,36.12005207047745,32.38607221149234,36.12005207047745,32.38607221149234,23.441357855098953,23.51207195657235,18.0,0.0 
 01/03  12:00:00,19.2,74.0,20.90962297097656,88.85582601222458,23.42279196173314,58.606002014408915,24.23043356302251,100.0,20.932434775639585,88.73123948460686,21.41549368147024,69.13640642250311,23.493911752440447,58.35482014299838,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,19.2,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,24.23043356302251,21.41549368147024,36.12005207047745,36.12005207047745,32.44985941313835,32.44985941313835,36.12005207047745,36.12005207047745,36.12005207047745,32.44985941313835,36.12005207047745,32.44985941313835,23.42279196173314,23.493911752440447,19.2,0.0 
 01/03  13:00:00,21.0,69.0,20.98266335453952,88.45764279506619,23.682681902363665,57.639722756087906,24.753441061203908,97.73146539445207,21.175457496734772,87.41620003252933,21.923975898573076,66.633091135391,23.58350747617108,57.98468029508271,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,24.753441061203908,21.923975898573076,36.12005207047745,36.12005207047745,32.44985941313835,32.44985941313835,36.12005207047745,36.12005207047745,36.12005207047745,32.44985941313835,36.12005207047745,32.44985941313835,23.682681902363665,23.58350747617108,21.0,0.0 
 01/03  14:00:00,21.0,69.0,21.09838609495793,87.91871246985133,23.851927267492904,57.37789980180307,25.254008409603195,96.34971560210114,21.638994392786127,85.0532930573811,22.38299089984428,64.664825984033,24.076851095404397,56.60801721739071,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,25.254008409603195,22.38299089984428,36.12005207047745,36.12005207047745,32.44985941313835,32.44985941313835,36.12005207047745,36.12005207047745,36.12005207047745,32.44985941313835,36.12005207047745,32.44985941313835,23.851927267492904,24.076851095404397,21.0,0.0 
 01/03  15:00:00,21.0,64.0,21.243744103402598,87.22481965108898,23.9725112397374,56.584819135789445,25.427838530901877,96.66596688247895,22.225212656871623,82.14634596813217,22.751861029136066,62.91610686058864,24.735189431185535,54.05916142644405,0.0,0.0,29.35206554237856,29.35206554237856,0.0,0.0,35.66054085092675,35.66054085092675,0.0,0.0,0.0,0.0,0.0,0.0,29.35206554237856,29.35206554237856,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,25.427838530901877,22.751861029136066,36.12005207047745,36.12005207047745,32.5136466143243,32.5136466143243,36.12005207047745,36.12005207047745,36.12005207047745,32.5136466143243,36.12005207047745,32.5136466143243,23.9725112397374,24.735189431185535,21.0,0.0 
