Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/03  16:00:00,21.0,69.0,21.381522591716056,86.49097713858879,23.953743277543783,56.39438935651948,25.32008770462223,99.11812603358526,22.696162184632172,79.82812041283033,22.923939149029778,61.88124948349969,25.329501495141013,51.941834812396564,0.0,0.0,29.35206554237856,29.35206554237856,0.0,0.0,35.66054085092675,35.66054085092675,0.0,0.0,0.0,0.0,0.0,0.0,29.35206554237856,29.35206554237856,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,25.32008770462223,22.923939149029778,36.12005207047745,36.12005207047745,32.5136466143243,32.5136466143243,36.12005207047745,36.12005207047745,36.12005207047745,32.5136466143243,36.12005207047745,32.5136466143243,23.953743277543783,25.329501495141013,21.0,0.0 
 01/03  17:00:00,21.0,69.0,21.47396837594476,86.00239831229493,23.6236990854424,57.66768912965763,24.85264659800491,100.0,23.02121213275157,78.27092292327104,22.735542785937874,62.463035032653266,24.69903808070716,54.0663355292276,0.0,0.0,29.352065542378565,29.352065542378565,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,24.85264659800491,22.735542785937874,36.12005207047745,36.12005207047745,32.44985941313835,32.44985941313835,36.12005207047745,36.12005207047745,36.12005207047745,32.44985941313835,36.12005207047745,32.44985941313835,23.6236990854424,24.69903808070716,21.0,0.0 
 01/03  18:00:00,21.0,64.0,21.50160872576609,85.94261080523685,23.2487731394449,58.673767566639604,24.373119263892104,99.99999999999999,23.136543407494628,77.80425760047322,22.455704290659323,63.29712551211171,24.020167707562287,56.009323110202025,0.0,0.0,29.35206554237856,29.35206554237856,0.0,0.0,35.66054085092675,35.66054085092675,0.0,0.0,0.0,0.0,0.0,0.0,29.35206554237856,29.35206554237856,0.0,21.0,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,32.32228500984632,36.12005207047745,36.12005207047745,24.373119263892104,22.455704290659323,36.12005207047745,36.12005207047745,32.5136466143243,32.5136466143243,36.12005207047745,36.12005207047745,36.12005207047745,32.5136466143243,36.12005207047745,32.5136466143243,23.2487731394449,24.020167707562287,21.0,0.0 
 01/03  19:00:00,21.0,64.0,21.46937041242125,86.19831936807081,22.952863493673405,59.26990871059989,23.995573107327434,99.93088445935268,23.133158811800893,77.89776522797303,22.26638376515802,63.689672641369015,23.567305717648168,57.10830211308779,6817.86420607804,0.14439750949613595,33.22590354457665,27.578063780663186,0.0,0.0,35.66054085092676,35.66054085092676,0.0,0.0,0.0,0.0,0.0,0.0,29.352065542378565,29.352065542378565,571.5755090341167,13.63748815243623,33.051423007616435,33.051423007616435,33.051423007616435,35.06877528666665,35.06877528666665,36.93918605306982,34.96600647211663,23.995573107327434,22.26638376515802,36.93918605306982,36.93918605306982,34.774800479956546,34.774800479956546,34.96600647211663,36.93918605306982,36.93918605306982,29.12696071604308,36.93918605306982,34.774800479956546,22.952863493673405,23.567305717648168,21.0,2057671.8325228202 
 01/03  20:00:00,20.0,68.0,21.393586849103563,86.59952269718212,22.905140025987205,59.027680627713195,23.502956605918847,99.99999999999999,23.01696165031735,78.44734707531515,21.887405101247232,64.83175336503076,22.904515593031473,59.02921147818265,12312.234482365773,0.32041738338287945,36.24593070411599,27.196513077787653,0.0,0.0,35.66054085092675,35.66054085092675,0.0,0.0,0.0,0.0,3925.1179175841517,0.14310877596782678,30.20395350431501,28.016751452568315,1189.9112941629337,5.318847719276272,32.460161056555265,32.460161056555265,32.460161056555265,36.49501664030052,36.49501664030052,36.597922369094626,32.33085907846223,23.502956605918847,21.887405101247232,36.597922369094626,36.597922369094626,36.24593070411599,36.24593070411599,32.33085907846223,36.597922369094626,36.597922369094626,27.196513077787653,36.597922369094626,34.0587286523693,22.905140025987205,22.904515593031473,20.0,4283680.658986561 
 01/03  21:00:00,20.4,66.0,21.293990297497096,87.21668050376518,23.555176136287095,56.23253852446963,23.09383200043473,99.99999999999999,22.858845034443842,79.28097824584646,21.564566780256325,65.62943229424627,22.656103897374784,59.37162896452072,0.0,0.0,31.267402004935946,31.267402004935946,0.0,0.0,35.66054085092675,35.66054085092675,0.0,0.0,0.0,0.0,16118.339251586829,0.7663745068093003,32.790455922907185,27.74960945939751,1284.256013813375,5.8063155729661755,28.893801808201303,28.893801808201303,28.893801808201303,32.928719928260215,32.928719928260215,32.905314717993406,28.90408017012476,23.09383200043473,21.564566780256325,32.905314717993406,32.905314717993406,32.790455922907185,32.790455922907185,28.90408017012476,32.905314717993406,32.905314717993406,32.790455922907185,32.905314717993406,27.74960945939751,23.555176136287095,22.656103897374784,20.4,4623321.64972815 
 01/03  22:00:00,19.9,68.0,21.218167981053437,87.62330910260425,23.963083736365206,54.567572572137756,22.75934532708854,100.0,22.684311212730634,80.12451481077443,21.345399583746588,66.19234421282286,23.666475342172056,55.55448554926117,0.0,0.0,31.26740200493595,31.26740200493595,13347.96154907894,0.429082534967853,32.55609228504834,26.78038406123101,0.0,0.0,0.0,0.0,3680.9289568982695,0.1888069930379171,35.95295570422096,34.78694352500684,1302.4099179066857,5.323174315927652,28.59769409114628,28.59769409114628,28.59769409114628,32.63277536339129,32.63277536339129,32.68697499361019,28.523266326196797,22.75934532708854,21.345399583746588,32.68697499361019,32.68697499361019,26.853487774554566,32.62919599837189,28.523266326196797,32.68697499361019,32.68697499361019,32.62919599837189,32.68697499361019,31.46318381915777,23.963083736365206,23.666475342172056,19.9,4688675.704464069 
 01/03  23:00:00,19.3,69.0,21.179154545981675,87.83329768590798,23.953545512947187,54.087610567044344,22.899973350572985,99.80331111932782,22.530928182766687,80.87413908781335,21.19401476694265,66.27961552085648,24.59873163329481,52.037881820190144,0.0,0.0,31.26740200493595,31.26740200493595,15150.80282694475,0.44169716547928006,33.41812969038986,24.988518600620143,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,1259.676762559653,4.676793533015977,29.684307001796647,29.684307001796647,29.684307001796647,33.71916623982477,33.71916623982477,33.62161910162211,29.76504162574767,22.899973350572985,21.19401476694265,33.62161910162211,33.62161910162211,24.988518600620143,33.41812969038986,29.76504162574767,33.62161910162211,33.62161910162211,33.41812969038986,33.62161910162211,33.41812969038986,23.953545512947187,24.59873163329481,19.3,4534836.345214752 
 01/03  24:00:00,18.8,70.0,21.170343252767402,87.96825738921595,23.695223996155605,54.520804567750744,23.197249346046444,99.63372763986939,22.403040392612468,81.58628603725599,21.0699820529031,66.42037153431016,24.94093426550432,50.59781991811086,0.0,0.0,31.26740200493595,31.26740200493595,8060.01277539514,0.1977846512874809,36.04541574837867,31.170839513988014,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,591.5876440719659,11.449924138972733,32.17013630739204,32.17013630739204,32.17013630739204,34.18748858644226,34.18748858644226,36.188080979233845,34.17784398052568,23.197249346046444,21.0699820529031,36.188080979233845,36.188080979233845,29.443331197642337,34.317907432032996,34.17784398052568,36.188080979233845,36.188080979233845,34.317907432032996,36.188080979233845,34.317907432032996,23.695223996155605,24.94093426550432,18.8,2129715.518659077 
 01/04  01:00:00,18.0,73.0,21.168589821872054,87.97772369643839,23.31012715825763,55.16794538223472,23.69616283860386,99.32760178825146,22.273958293096634,82.22953224429436,20.948567904033098,66.34188194040786,24.763884911219506,50.552211865418705,0.0,0.0,31.26740200493595,31.26740200493595,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,0.0,18.0,32.17792261514748,32.17792261514748,32.17792261514748,32.17792261514748,32.17792261514748,36.197054557736976,36.197054557736976,23.69616283860386,20.948567904033098,36.197054557736976,36.197054557736976,32.31293309660723,32.31293309660723,36.197054557736976,36.197054557736976,36.197054557736976,32.31293309660723,36.197054557736976,32.31293309660723,23.31012715825763,24.763884911219506,18.0,0.0 
 01/04  02:00:00,18.0,73.0,21.15691668697552,88.04079404940337,23.029211756152947,55.57040634930205,23.79918669127264,100.0,22.151607119661563,82.8445029163097,20.853812315679384,66.1948741653141,24.368225878838544,51.26103513329818,7352.274128686877,0.19065424134875672,36.425728703273705,31.81288284360779,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,582.3636756535374,10.640145324990389,32.887408510953364,32.887408510953364,32.887408510953364,34.90476079000358,34.90476079000358,36.89801849666259,34.895116184087,23.79918669127264,20.853812315679384,36.89801849666259,36.89801849666259,34.86872131568328,34.86872131568328,34.895116184087,36.89801849666259,36.89801849666259,30.255875456017367,36.89801849666259,34.86872131568328,23.029211756152947,24.368225878838544,18.0,2096509.2323527345 
 01/04  03:00:00,17.0,81.0,21.135220127645006,88.15815907283415,23.530248974535414,53.73190997810886,23.62753368342866,100.0,22.016869904019448,83.5277339871507,20.7314659048892,66.32508755443844,23.834172850366134,52.75249169571087,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,0.0,17.0,32.899528587014224,32.899528587014224,32.899528587014224,32.899528587014224,32.899528587014224,36.90999299299285,36.90999299299285,23.62753368342866,20.7314659048892,36.90999299299285,36.90999299299285,33.17298091855281,33.17298091855281,36.90999299299285,36.90999299299285,36.90999299299285,33.17298091855281,36.90999299299285,33.17298091855281,23.530248974535414,23.834172850366134,17.0,0.0 
 01/04  04:00:00,17.0,82.0,21.099377381154184,88.35243297768707,24.186919515171063,51.72971385397107,23.34075668844766,99.99999999999999,21.868165512623627,84.28916964807708,20.633752602610794,66.597628888322,23.304125477256846,54.547877059182966,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,0.0,0.0,35.95295570422096,35.95295570422096,0.0,17.0,32.899528587014224,32.899528587014224,32.899528587014224,32.899528587014224,32.899528587014224,36.90999299299285,36.90999299299285,23.34075668844766,20.633752602610794,36.90999299299285,36.90999299299285,33.101607569526216,33.101607569526216,36.90999299299285,36.90999299299285,36.90999299299285,33.101607569526216,36.90999299299285,33.101607569526216,24.186919515171063,23.304125477256846,17.0,0.0 
 01/04  05:00:00,17.0,82.0,21.05550104256777,88.67897016219416,24.326068103436327,51.44402824249226,23.0576242864719,100.0,21.737845805322483,85.04733969538785,20.571136342926152,66.83775420453937,22.901764663461524,56.048706303326064,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,7534.771254306946,0.19449613644001126,36.26284159945706,31.628875886587164,581.353156894475,9.646063310816533,32.928034313821875,32.928034313821875,32.928034313821875,34.94538659287209,34.94538659287209,36.949254095900486,34.924612758358876,23.0576242864719,20.571136342926152,36.949254095900486,36.949254095900486,34.803487701852966,34.803487701852966,34.924612758358876,36.949254095900486,36.949254095900486,34.803487701852966,36.949254095900486,30.169521988983067,24.326068103436327,22.901764663461524,17.0,2092871.36482011 
 01/04  06:00:00,16.6,82.0,21.002449959611862,89.05689066433426,24.107007250503628,52.16787067269151,22.796462502218134,100.0,21.593863352544524,85.88468622642907,20.503478415784457,67.04456752959608,23.074541352120622,55.51246138527065,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,36.04541574837867,36.04541574837867,0.0,0.0,0.0,0.0,14573.462197623658,0.39686267577386647,37.7071526187825,28.92206290693362,1134.0392234781907,1.8579833880904797,34.19149655265953,34.19149655265953,34.19149655265953,38.22620111075996,38.22620111075996,38.20545881171968,34.193270125376124,22.796462502218134,20.503478415784457,38.20545881171968,38.20545881171968,37.7071526187825,37.7071526187825,34.193270125376124,38.20545881171968,38.20545881171968,37.7071526187825,38.20545881171968,28.92206290693362,24.107007250503628,23.074541352120622,16.6,4082541.2045214865 
 01/04  07:00:00,17.0,82.0,20.96014184097408,89.28883864459165,23.85144936817607,53.01648752034449,22.739200919513546,99.99999999999999,21.47020225544226,86.5373497962572,20.606572403023087,66.56649045332766,23.767221669701062,53.282955008198556,0.0,0.0,39.94810031871443,39.94810031871443,17529.004503694923,0.5956789292589559,31.195366101256255,24.107868135231314,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,1351.070520229422,2.469786330472634,27.121549755139135,27.121549755139135,27.121549755139135,31.156810077037285,31.156810077037285,31.28944799450235,26.968857587553934,22.739200919513546,20.606572403023087,31.28944799450235,31.28944799450235,24.107868135231314,31.195366101256255,26.968857587553934,31.28944799450235,31.28944799450235,31.195366101256255,31.28944799450235,31.195366101256255,23.85144936817607,23.767221669701062,17.0,4863853.872825919 
 01/04  08:00:00,18.0,77.0,20.97271173986733,89.30835786151053,24.429055412883265,51.31966101843615,23.218633120244426,99.32185794260329,21.459608040358578,86.67939040074071,21.10606793714628,64.56555681004043,24.276284295292903,51.78791885190701,0.0,0.0,39.94810031871443,39.94810031871443,7965.9266183268255,0.31633824195071086,31.915991621295863,28.90382960822666,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,657.6282892823268,10.717878130404086,28.063241105487887,28.063241105487887,28.063241105487887,30.080783302920437,30.080783302920437,32.038493703809934,30.071136975481327,23.218633120244426,21.10606793714628,32.038493703809934,32.038493703809934,27.19826021265745,30.210422225726653,30.071136975481327,32.038493703809934,32.038493703809934,30.210422225726653,32.038493703809934,30.210422225726653,24.429055412883265,24.276284295292903,18.0,2367461.8414163766 
 01/04  09:00:00,19.6,74.0,21.060036106387464,88.83039506383965,25.78920542405841,47.60782645408134,24.174213981975864,96.25393268609409,21.65021886503559,85.67407333297305,21.708284901172675,62.316036855138606,24.547545611569646,51.25041413836752,0.0,0.0,39.94810031871444,39.94810031871444,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,19.6,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,32.067693479374626,32.067693479374626,24.174213981975864,21.708284901172675,32.067693479374626,32.067693479374626,28.427591819505547,28.427591819505547,32.067693479374626,32.067693479374626,32.067693479374626,28.427591819505547,32.067693479374626,28.427591819505547,25.78920542405841,24.547545611569646,19.6,0.0 
 01/04  10:00:00,20.0,73.0,21.181673932248877,88.16936252528706,27.08116069545385,44.61269064985672,24.57985715330598,98.47663487656645,22.031455266931587,83.70257494954541,22.117327737150223,60.97989503533432,24.58915642208203,51.69803513702567,0.0,0.0,39.94810031871444,39.94810031871444,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,20.0,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,32.067693479374626,32.067693479374626,24.57985715330598,22.117327737150223,32.067693479374626,32.067693479374626,28.427591819505547,28.427591819505547,32.067693479374626,32.067693479374626,32.067693479374626,28.427591819505547,32.067693479374626,28.427591819505547,27.08116069545385,24.58915642208203,20.0,0.0 
 01/04  11:00:00,20.0,73.0,21.33131584357525,87.45027669632185,27.777312767901805,43.16800359110075,25.064307208975176,98.80708882022473,22.535554593231726,81.25385231891029,22.459256793823975,59.91727733465629,24.51679251711028,52.33221963422539,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,20.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.064307208975176,22.459256793823975,32.067693479374626,32.067693479374626,28.294105691154584,28.294105691154584,32.067693479374626,32.067693479374626,32.067693479374626,28.294105691154584,32.067693479374626,28.294105691154584,27.777312767901805,24.51679251711028,20.0,0.0 
 01/04  12:00:00,21.0,67.0,21.4970675239869,86.5666628076699,27.64403490392965,43.844911991351765,25.559500550612267,99.61798825359354,23.177668830894497,78.15323626658605,22.792812100746985,58.87022619897335,24.596532468502673,52.48748695320778,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,21.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.559500550612267,22.792812100746985,32.067693479374626,32.067693479374626,28.294105691154584,28.294105691154584,32.067693479374626,32.067693479374626,32.067693479374626,28.294105691154584,32.067693479374626,28.294105691154584,27.64403490392965,24.596532468502673,21.0,0.0 
 01/04  13:00:00,21.0,64.0,21.666014361908555,85.67629535333867,26.85380246191855,45.94987579321801,25.92030530086766,99.7152907946331,23.84715192514602,75.06137720782598,23.016360455633937,58.0639684739408,24.59045053097135,52.53691779808384,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,21.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.92030530086766,23.016360455633937,32.067693479374626,32.067693479374626,28.294105691154584,28.294105691154584,32.067693479374626,32.067693479374626,32.067693479374626,28.294105691154584,32.067693479374626,28.294105691154584,26.85380246191855,24.59045053097135,21.0,0.0 
 01/04  14:00:00,21.0,60.0,21.846386476297493,84.73711353146211,26.282474280348595,47.125534069284335,26.173375649748476,99.97032724692956,24.589347385458414,71.79476689731781,23.217291814873583,57.12894184032868,24.848241555357642,51.30843609711969,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,21.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,26.173375649748476,23.217291814873583,32.067693479374626,32.067693479374626,28.294105691154584,28.294105691154584,32.067693479374626,32.067693479374626,32.067693479374626,28.294105691154584,32.067693479374626,28.294105691154584,26.282474280348595,24.848241555357642,21.0,0.0 
 01/04  15:00:00,22.2,54.0,22.009635481308152,83.89715163849829,25.856081421578256,47.96298553787467,26.32966614668616,100.0,25.49301216849295,68.03205349065863,23.463370556669496,56.082368863720326,25.835607273135402,48.02259729696396,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,22.2,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,26.32966614668616,23.463370556669496,32.067693479374626,32.067693479374626,28.360849788359765,28.360849788359765,32.067693479374626,32.067693479374626,32.067693479374626,28.360849788359765,32.067693479374626,28.360849788359765,25.856081421578256,25.835607273135402,22.2,0.0 
 01/04  16:00:00,22.0,50.0,22.17734198319568,83.04394579888478,25.570116840250485,48.20736997373244,26.210083517434917,100.0,26.26374519558172,64.99546675652316,23.658709613718116,55.11884088505129,27.169404927599384,43.87072169326946,0.0,0.0,39.94810031871444,39.94810031871444,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,22.0,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,32.067693479374626,32.067693479374626,26.210083517434917,23.658709613718116,32.067693479374626,32.067693479374626,28.427591819505547,28.427591819505547,32.067693479374626,32.067693479374626,32.067693479374626,28.427591819505547,32.067693479374626,28.427591819505547,25.570116840250485,27.169404927599384,22.0,0.0 
 01/04  17:00:00,22.0,53.0,22.328700156982457,82.20069084882434,25.331847818947633,48.42697785607537,25.9911643164521,100.0,26.892232832900046,62.570742912236206,23.804941052445425,54.34500857988468,28.272613062060312,40.73322209045389,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,22.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.9911643164521,23.804941052445425,32.067693479374626,32.067693479374626,28.360849788359765,28.360849788359765,32.067693479374626,32.067693479374626,32.067693479374626,28.360849788359765,32.067693479374626,28.360849788359765,25.331847818947633,28.272613062060312,22.0,0.0 
 01/04  18:00:00,22.2,54.0,22.44540426064891,81.61916063236211,25.065735617071667,48.86090735017863,25.722106405077803,100.0,27.272895576631594,61.18773055704804,23.952777637828532,53.657871895002685,28.640645613662812,39.590187046742486,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,22.2,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.722106405077803,23.952777637828532,32.067693479374626,32.067693479374626,28.227361503245998,28.227361503245998,32.067693479374626,32.067693479374626,32.067693479374626,28.227361503245998,32.067693479374626,28.227361503245998,25.065735617071667,28.640645613662812,22.2,0.0 
 01/04  19:00:00,22.0,60.0,22.503060666821188,81.33358549730696,24.66406294299412,49.862693229966624,25.308140050226427,100.0,27.286702701385995,61.138061747407846,23.87010169806513,53.774255470208146,28.095390142099216,40.71438814099861,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,22.0,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,25.308140050226427,23.87010169806513,32.067693479374626,32.067693479374626,28.227361503245998,28.227361503245998,32.067693479374626,32.067693479374626,32.067693479374626,28.227361503245998,32.067693479374626,28.227361503245998,24.66406294299412,28.095390142099216,22.0,0.0 
 01/04  20:00:00,20.7,66.0,22.455266040808716,81.57020760529042,24.09730429599069,51.60676353116746,24.735874159953664,100.0,26.964561033697034,62.304822223707795,23.37085056563059,55.40735157696783,26.66489636884061,44.297012108865715,0.0,0.0,39.94810031871444,39.94810031871444,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,20.7,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,32.067693479374626,32.067693479374626,24.735874159953664,23.37085056563059,32.067693479374626,32.067693479374626,28.427591819505547,28.427591819505547,32.067693479374626,32.067693479374626,32.067693479374626,28.427591819505547,32.067693479374626,28.427591819505547,24.09730429599069,26.66489636884061,20.7,0.0 
 01/04  21:00:00,19.4,75.0,22.331839072021733,82.18492637527059,23.575576540652328,53.29482922342914,24.22181891920934,100.0,26.429956646960484,64.29694469280432,22.899860979084373,57.01415873237801,25.499143213192607,47.49355439552488,0.0,0.0,39.94810031871444,39.94810031871444,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,19.4,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,28.093873126466047,32.067693479374626,32.067693479374626,24.22181891920934,22.899860979084373,32.067693479374626,32.067693479374626,28.427591819505547,28.427591819505547,32.067693479374626,32.067693479374626,32.067693479374626,28.427591819505547,32.067693479374626,28.427591819505547,23.575576540652328,25.499143213192607,19.4,0.0 
 01/04  22:00:00,18.7,77.0,22.174720029580616,82.97492704895015,23.10902583170651,54.84815498444495,23.784673374626113,100.0,25.793828473552047,66.76102079463922,22.503793211412766,58.40828768810458,24.56782219689505,50.230919729267335,0.0,0.0,39.94810031871443,39.94810031871443,0.0,0.0,31.915991621295863,31.915991621295863,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,0.0,18.7,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,28.093873126466043,32.067693479374626,32.067693479374626,23.784673374626113,22.503793211412766,32.067693479374626,32.067693479374626,28.360849788359765,28.360849788359765,32.067693479374626,32.067693479374626,32.067693479374626,28.360849788359765,32.067693479374626,28.360849788359765,23.10902583170651,24.56782219689505,18.7,0.0 
 01/04  23:00:00,18.1,79.0,22.002338524277228,83.85141849716652,22.720042432657,56.20250323774637,23.401262903267867,99.99999999999999,25.13222625940341,69.43706384677787,22.157721084693627,59.662445103101625,23.820364037279948,52.57745031553556,10633.625730456939,0.4215716869649362,35.118835293356206,31.05231554799343,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,856.8168387478931,8.377391329150566,28.610306656825323,28.610306656825323,28.610306656825323,31.300255323869642,31.300255323869642,32.61706631260331,29.928104772709727,23.401262903267867,22.157721084693627,32.61706631260331,32.61706631260331,31.234170417502924,31.234170417502924,29.928104772709727,32.61706631260331,32.61706631260331,27.167650672140148,32.61706631260331,31.234170417502924,22.720042432657,23.820364037279948,18.1,3084540.6194924153 
 01/04  24:00:00,17.4,81.0,21.804227172647423,84.87161437693892,22.968016854294376,55.444981310317054,23.068835539004823,99.99999999999999,24.393239579374594,72.57127707373898,21.814724366537707,60.93992971684869,23.124077200028125,54.913272804778686,9275.562265392058,0.2743177910941932,37.07813205388507,31.691310769818646,0.0,0.0,31.91599162129586,31.91599162129586,0.0,0.0,0.0,0.0,0.0,0.0,37.7071526187825,37.7071526187825,767.7578108753866,7.589790192403001,33.57609699423659,33.57609699423659,33.57609699423659,36.265900032970215,36.265900032970215,37.51015628333169,34.98852184638099,23.068835539004823,21.814724366537707,37.51015628333169,37.51015628333169,36.01867380594315,36.01867380594315,34.98852184638099,37.51015628333169,37.51015628333169,30.63185252187672,37.51015628333169,36.01867380594315,22.968016854294376,23.124077200028125,17.4,2763928.119151392 
 01/05  01:00:00,16.7,84.0,21.611437264517328,85.87781711337159,23.900441258357954,52.488380586905876,22.669206842596445,99.99999999999999,23.868405684390524,74.89101422302801,21.510550423442393,62.09108561684117,22.473678266680114,57.20329763506052,0.0,0.0,37.44265549666798,37.44265549666798,9356.132515270332,0.37631937999633513,28.528532865776448,22.499030310782306,0.0,0.0,0.0,0.0,9720.208583129563,0.615880620003665,28.528532865776448,24.77420335419682,1480.6031121976719,2.2932208994101027,24.120639710841395,24.120639710841395,24.120639710841395,28.15596227356659,28.15596227356659,28.328061206970002,23.92863521763185,22.669206842596445,21.510550423442393,28.328061206970002,28.328061206970002,22.499030310782306,28.528532865776448,23.92863521763185,28.328061206970002,28.328061206970002,28.528532865776448,28.328061206970002,24.77420335419682,23.900441258357954,22.473678266680114,16.7,5330171.203911618 
 01/05  02:00:00,16.1,86.0,21.48196316626952,86.5609099911502,24.220057238602408,51.52480630304899,22.66700174800019,100.0,23.40246797716476,77.02264005719698,21.265048785420102,63.02243451558565,22.808606507932325,56.09058009843422,0.0,0.0,37.44265549666798,37.44265549666798,10740.84032653139,0.47424920849026797,29.256845225726824,23.767201207644902,0.0,0.0,0.0,0.0,6482.1661827008875,0.517950791509732,29.256845225726824,26.258883546337294,1435.1334478656556,1.6463830174283203,25.10255083399358,25.10255083399358,25.10255083399358,29.138157767124127,29.138157767124127,29.117173484324084,25.103969687907792,22.66700174800019,21.265048785420102,29.117173484324084,29.117173484324084,23.767201207644902,29.256845225726824,25.103969687907792,29.117173484324084,29.117173484324084,29.256845225726824,29.117173484324084,26.258883546337294,24.220057238602408,22.808606507932325,16.1,5166480.41231636 
 01/05  03:00:00,15.4,88.0,21.38498770517139,87.07662274359532,24.009866356708766,52.17170342306511,22.89105264466381,100.0,22.986537731409747,78.98345815216399,21.061310893240382,63.76704029387662,23.265906135435273,54.55253647693818,0.0,0.0,37.44265549666798,37.44265549666798,15186.466685389452,0.48591668343096234,32.725272169398835,25.226866574057496,0.0,0.0,0.0,0.0,0.0,0.0,29.479206329887525,29.479206329887525,1280.7044608419767,0.7947471411722082,29.003296103631676,29.003296103631676,29.003296103631676,33.03819308529218,33.03819308529218,32.959504363729195,29.063585008252552,22.89105264466381,21.061310893240382,32.959504363729195,32.959504363729195,25.226866574057496,32.725272169398835,29.063585008252552,32.959504363729195,32.959504363729195,32.725272169398835,32.959504363729195,32.725272169398835,24.009866356708766,23.265906135435273,15.4,4610536.059031116 
 01/05  04:00:00,14.7,91.0,21.31671098906752,87.44183748503085,23.612898822958485,53.361426116401304,23.316968199383858,99.85938214523307,22.605773353477602,80.82790624988286,20.878013737506095,64.40627493399475,23.43006358201279,53.94318341174397,0.0,0.0,37.44265549666798,37.44265549666798,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,29.479206329887525,29.479206329887525,0.0,14.7,29.569027775779393,29.569027775779393,29.569027775779393,29.569027775779393,29.569027775779393,33.57116033512962,33.57116033512962,23.316968199383858,20.878013737506095,33.57116033512962,33.57116033512962,29.84220308516614,29.84220308516614,33.57116033512962,33.57116033512962,33.57116033512962,29.84220308516614,33.57116033512962,29.84220308516614,23.612898822958485,23.43006358201279,14.7,0.0 
 01/05  05:00:00,13.9,93.0,21.256632069796613,87.76463139909367,23.15022596202641,54.72537526900747,23.69366177057217,100.0,22.29741146101191,82.35716953243943,20.700490333127135,64.99441946871507,23.311675374387445,54.184983501996044,0.0,0.0,37.44265549666798,37.44265549666798,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,29.479206329887525,29.479206329887525,0.0,13.9,29.569027775779393,29.569027775779393,29.569027775779393,29.569027775779393,29.569027775779393,33.57116033512962,33.57116033512962,23.69366177057217,20.700490333127135,33.57116033512962,33.57116033512962,29.703467214798028,29.703467214798028,33.57116033512962,33.57116033512962,33.57116033512962,29.703467214798028,33.57116033512962,29.703467214798028,23.15022596202641,23.311675374387445,13.9,0.0 
 01/05  06:00:00,13.2,96.0,21.19871370313851,88.16438479983749,22.824304703383234,55.655845162451456,23.70469449269117,100.0,22.035327677068462,83.76555169967881,20.546934325654544,65.52492331996893,23.018780306160945,54.99551359103401,15465.819827015368,0.5812627028205702,33.921760166593586,27.339645154346023,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,29.479206329887525,29.479206329887525,1242.061954726119,-1.4560756999953437,30.185453505751678,30.185453505751678,30.185453505751678,34.22022717930363,34.22022717930363,34.194185512195624,30.192716731383786,23.70469449269117,20.546934325654544,34.194185512195624,34.194185512195624,33.921760166593586,33.921760166593586,30.192716731383786,34.194185512195624,34.194185512195624,27.339645154346023,34.194185512195624,33.921760166593586,22.824304703383234,23.018780306160945,13.2,4471423.037014028 
 01/05  07:00:00,15.5,88.0,21.146542505251247,88.4471911356857,23.582591024814064,53.13280377476437,23.60518534999057,99.99999999999999,21.779237188923624,85.08529387878238,20.58859039148924,65.30559825725254,22.88476925021478,55.411336368151794,4590.513078324053,0.16905514115013548,37.31374079058337,35.148354863954154,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,10567.150175787738,0.2907906955857391,35.37790737215453,29.5813814417071,1163.598123458567,0.7854886813573736,32.9424422618015,32.9424422618015,32.9424422618015,36.97714681990193,36.97714681990193,36.95448187293083,32.94475310491714,23.60518534999057,20.58859039148924,36.95448187293083,36.95448187293083,36.59949532247046,36.59949532247046,32.94475310491714,36.95448187293083,36.95448187293083,34.43410939584125,36.95448187293083,30.80296939202303,23.582591024814064,22.88476925021478,15.499999999999998,4188953.244450841 
 01/05  08:00:00,17.9,81.0,21.145433504928004,88.45319876318123,25.72550047602025,46.916029095534384,23.61914508177886,99.99999999999999,21.68955110897439,85.55291154889511,21.130788156066593,63.22346585508875,23.66525904785926,53.04030259161733,0.0,0.0,37.31374079058336,37.31374079058336,0.0,0.0,36.163830195116915,36.163830195116915,0.0,0.0,0.0,0.0,1976.9495455152435,0.059713187111891615,38.04751907283787,36.916028311748526,161.18668442866388,15.795880284281631,34.691178546963364,34.691178546963364,34.691178546963364,35.26756491240628,35.26756491240628,38.4607938973296,37.95416581662693,23.61914508177886,21.130788156066593,38.4607938973296,38.4607938973296,35.593314323674086,35.593314323674086,37.95416581662693,38.4607938973296,38.4607938973296,35.593314323674086,38.4607938973296,34.46182356258473,25.72550047602025,23.66525904785926,17.9,580272.0639431899 
 01/05  09:00:00,20.2,74.0,21.217418271613155,88.15046329264385,27.635143403644868,42.38116363291888,23.911763325005406,99.89197179895953,21.859845682923584,84.75118667147424,21.79695954057084,60.958303623827476,25.011804227385962,49.46357354163514,0.0,0.0,37.31374079058336,37.31374079058336,0.0,0.0,36.163830195116915,36.163830195116915,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283787,38.04751907283787,0.0,20.199999999999996,34.729636658149104,34.729636658149104,34.729636658149104,34.729636658149104,34.729636658149104,38.494724836359254,38.494724836359254,23.911763325005406,21.79695954057084,38.494724836359254,38.494724836359254,35.17221537332125,35.17221537332125,38.494724836359254,38.494724836359254,38.494724836359254,35.17221537332125,38.494724836359254,35.17221537332125,27.635143403644868,25.011804227385962,20.199999999999996,0.0 
 01/05  10:00:00,22.1,65.0,21.330345072515243,87.5420228715899,28.7566099465728,39.95821238015635,24.235505234414042,99.87502501316719,22.243888889292442,82.78980570253475,22.30138295184354,59.25037246639552,25.570768907370862,48.15294811076846,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,22.1,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,24.235505234414042,22.30138295184354,38.49472483635926,38.49472483635926,34.98258988307744,34.98258988307744,38.49472483635926,38.49472483635926,38.49472483635926,34.98258988307744,38.49472483635926,34.98258988307744,28.7566099465728,25.570768907370862,22.1,0.0 
 01/05  11:00:00,24.1,58.0,21.482653182494317,86.6430771909331,29.487276181710087,38.51418853472724,24.699281685595423,99.61328702331612,22.873717268293305,79.60404751718096,22.78708546459571,57.61197292233914,25.773409941120534,47.8339827176465,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,24.1,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,24.699281685595423,22.78708546459571,38.49472483635926,38.49472483635926,34.9193516415277,34.9193516415277,38.49472483635926,38.49472483635926,38.49472483635926,34.9193516415277,38.49472483635926,34.9193516415277,29.487276181710087,25.773409941120534,24.1,0.0 
 01/05  12:00:00,26.0,51.0,21.66925340167126,85.65938767338473,29.459815568482544,38.92753775897538,25.330174116696007,98.95801628550944,23.7129488424817,75.67040811411393,23.253255850172756,56.21419864681088,25.826206223392973,48.117002805149646,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,26.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,25.330174116696007,23.253255850172756,38.49472483635926,38.49472483635926,34.9193516415277,34.9193516415277,38.49472483635926,38.49472483635926,38.49472483635926,34.9193516415277,38.49472483635926,34.9193516415277,29.459815568482544,25.826206223392973,26.0,0.0 
 01/05  13:00:00,27.0,62.0,21.876575673264796,84.5811526935655,28.772906228655657,40.55266435300348,25.810872747291764,99.39296645592998,24.653784348072236,71.51807202852835,23.555047100346435,55.225588900066036,25.911109731863306,47.93174053709455,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,27.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,25.810872747291764,23.555047100346435,38.49472483635926,38.49472483635926,34.98258988307744,34.98258988307744,38.49472483635926,38.49472483635926,38.49472483635926,34.98258988307744,38.49472483635926,34.98258988307744,28.772906228655657,25.911109731863306,27.0,0.0 
 01/05  14:00:00,26.9,52.0,22.105646328026328,83.32525322961703,28.210932559500996,42.02984670864338,26.330468335835672,99.29568886653402,25.968009730929282,66.08069711397592,23.909128903203516,54.10358332342521,26.25695915981879,47.10940986258247,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511693,36.16383019511693,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,26.9,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635927,38.49472483635927,26.330468335835672,23.909128903203516,38.49472483635927,38.49472483635927,35.045826167091334,35.045826167091334,38.49472483635927,38.49472483635927,38.49472483635927,35.045826167091334,38.49472483635927,35.045826167091334,28.210932559500996,26.25695915981879,26.9,0.0 
 01/05  15:00:00,26.8,53.0,22.3574760004202,82.0573109867334,27.723042061830657,43.765788704160414,26.61659938658242,99.9345393653591,27.23470914395392,61.32975766523071,24.23390113743975,53.34292217941776,27.273910405747557,44.91241525873528,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511693,36.16383019511693,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,26.8,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635927,38.49472483635927,26.61659938658242,24.23390113743975,38.49472483635927,38.49472483635927,35.045826167091334,35.045826167091334,38.49472483635927,38.49472483635927,38.49472483635927,35.045826167091334,38.49472483635927,35.045826167091334,27.723042061830657,27.273910405747557,26.8,0.0 
 01/05  16:00:00,26.0,61.0,22.588811121766156,80.83136421346053,27.25459742696389,45.87371814137813,26.589908785849026,100.0,28.27664708261686,57.651433710834496,24.44003470068897,53.14172464294823,28.543641018539137,42.53744491270438,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511693,36.16383019511693,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,26.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635927,38.49472483635927,26.589908785849026,24.44003470068897,38.49472483635927,38.49472483635927,35.045826167091334,35.045826167091334,38.49472483635927,38.49472483635927,38.49472483635927,35.045826167091334,38.49472483635927,35.045826167091334,27.25459742696389,28.543641018539137,26.0,0.0 
 01/05  17:00:00,25.0,69.0,22.777067077689843,79.91313144883307,26.827654758306192,48.2872922177316,26.376135083138387,100.0,28.99450980053484,55.29882451689792,24.547892387700568,53.47150832282332,29.592649829993945,41.103541198666534,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,25.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,26.376135083138387,24.547892387700568,38.49472483635926,38.49472483635926,34.98258988307744,34.98258988307744,38.49472483635926,38.49472483635926,38.49472483635926,34.98258988307744,38.49472483635926,34.98258988307744,26.827654758306192,29.592649829993945,25.0,0.0 
 01/05  18:00:00,25.0,69.0,22.909859043431318,79.27231916459348,26.40758897521033,50.679895937795706,26.11794848141983,100.0,29.262070816555994,54.44907440980909,24.66337028332309,53.749108447146455,29.866941139942394,41.43995731924852,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,25.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,26.11794848141983,24.66337028332309,38.49472483635926,38.49472483635926,34.8561133140389,34.8561133140389,38.49472483635926,38.49472483635926,38.49472483635926,34.8561133140389,38.49472483635926,34.8561133140389,26.40758897521033,29.866941139942394,25.0,0.0 
 01/05  19:00:00,24.0,69.0,22.96564944830278,79.0048580860012,25.84404854873747,53.18925453033464,25.6922723362553,99.99999999999999,29.122756840545843,54.88899592081431,24.538914669696602,54.61246615713172,29.173859209458136,43.7904201720863,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,24.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,25.6922723362553,24.538914669696602,38.49472483635926,38.49472483635926,34.9193516415277,34.9193516415277,38.49472483635926,38.49472483635926,38.49472483635926,34.9193516415277,38.49472483635926,34.9193516415277,25.84404854873747,29.173859209458136,24.0,0.0 
 01/05  20:00:00,23.0,73.0,22.906859775538475,79.28668637461918,25.153544851196735,56.152681803166786,25.122965498218797,99.99999999999997,28.62375480143218,56.4986035373322,24.013838430430866,56.81963719135814,27.59374223726779,48.652747362628524,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,22.999999999999996,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,25.122965498218797,24.013838430430866,38.49472483635926,38.49472483635926,35.109048021138314,35.109048021138314,38.49472483635926,38.49472483635926,38.49472483635926,35.109048021138314,38.49472483635926,35.109048021138314,25.153544851196735,27.59374223726779,22.999999999999996,0.0 
 01/05  21:00:00,23.0,72.0,22.76741352548905,79.95981370979115,24.559580038528082,58.54174195979461,24.637930725196444,100.0,27.92835146955785,58.830956495065905,23.544322231415087,58.686752728887555,26.356818555024407,52.63929012877225,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511693,36.16383019511693,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,23.000000000000004,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635927,38.49472483635927,24.637930725196444,23.544322231415087,38.49472483635927,38.49472483635927,35.045826167091334,35.045826167091334,38.49472483635927,38.49472483635927,38.49472483635927,35.045826167091334,38.49472483635927,35.045826167091334,24.559580038528082,26.356818555024407,23.000000000000004,0.0 
 01/05  22:00:00,22.0,69.0,22.59305114679417,80.81040014011855,24.0208438846334,60.54554143957941,24.215073207762142,100.0,27.184346350875817,61.44674814895749,23.138277360845596,60.292509401970406,25.36150789098651,55.90793611309446,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,22.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,24.215073207762142,23.138277360845596,38.49472483635926,38.49472483635926,34.98258988307744,34.98258988307744,38.49472483635926,38.49472483635926,38.49472483635926,34.98258988307744,38.49472483635926,34.98258988307744,24.0208438846334,25.36150789098651,22.0,0.0 
 01/05  23:00:00,21.0,64.0,22.40754356102066,81.72644330136306,23.53719827704653,61.873890487106394,23.839052071748764,99.99999999999999,26.450851970218196,64.15447045242311,22.775633854901198,61.539076620998095,24.56191965518381,58.201027793063744,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,21.0,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,23.839052071748764,22.775633854901198,38.49472483635926,38.49472483635926,34.9193516415277,34.9193516415277,38.49472483635926,38.49472483635926,38.49472483635926,34.9193516415277,38.49472483635926,34.9193516415277,23.53719827704653,24.56191965518381,21.0,0.0 
 01/05  24:00:00,20.8,66.0,22.22148930396951,82.65689091699345,23.13696090736849,62.610909138963066,23.528417560584714,99.99999999999999,25.76650249384633,66.80320787266884,22.475076451313473,62.48151896405599,23.94816696623143,59.63858094093494,0.0,0.0,37.31374079058337,37.31374079058337,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,0.0,20.8,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,34.72963665814911,38.49472483635926,38.49472483635926,23.528417560584714,22.475076451313473,38.49472483635926,38.49472483635926,34.9193516415277,34.9193516415277,38.49472483635926,38.49472483635926,38.49472483635926,34.9193516415277,38.49472483635926,34.9193516415277,23.13696090736849,23.94816696623143,20.8,0.0 
 01/06  01:00:00,20.0,73.0,22.039798491977862,83.57709944848533,22.810745353303005,63.37941043715096,23.221366910264233,99.99999999999999,25.121044697838148,69.41449233520629,22.181700118127754,63.549263371506214,23.38723032570265,61.22063481874573,16660.011128905084,0.5341659166883937,34.50141571333696,26.918721591064728,0.0,0.0,36.16383019511692,36.16383019511692,0.0,0.0,0.0,0.0,0.0,0.0,38.04751907283788,38.04751907283788,1228.9494243995578,5.374459067017122,30.584009830478674,30.584009830478674,30.584009830478674,34.6187143885791,34.6187143885791,34.69326540852593,30.484434665733822,23.221366910264233,22.181700118127754,34.69326540852593,34.69326540852593,34.50141571333696,34.50141571333696,30.484434665733822,34.69326540852593,34.69326540852593,26.918721591064728,34.69326540852593,34.50141571333696,22.810745353303005,23.38723032570265,20.0,4424217.927838407 
