Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/06  02:00:00,19.0,73.0,21.83557652400672,84.62534540030144,23.65261790027441,59.74177979963446,22.864445216338087,99.99999999999999,24.411223060412972,72.42105049490044,21.879630624831492,64.64255440567149,22.7722514997173,63.01426784776906,0.0,0.0,36.74246464598288,36.74246464598288,8449.54927652983,0.29129134294617304,29.41043524537703,22.344758550693896,0.0,0.0,0.0,0.0,8727.811363121982,0.44724785773563197,29.41043524537703,24.548507892425064,1423.4701776217755,4.540730501922058,25.386182882398927,25.386182882398927,25.386182882398927,29.42161999753577,29.42161999753577,29.519718270894927,25.26857371555888,22.864445216338087,21.879630624831492,29.519718270894927,29.519718270894927,22.344758550693896,29.41043524537703,25.26857371555888,29.519718270894927,29.519718270894927,29.41043524537703,29.519718270894927,24.548507892425064,23.65261790027441,22.7722514997173,19.0,5124492.639438393 
 01/06  03:00:00,18.0,73.0,21.681994748850336,85.42324768207531,24.70714493695325,55.53076465686483,22.856966957398086,100.0,23.802415759353615,75.11590404892789,21.60842513237692,65.50394758375381,23.005996516755985,61.52060619081057,0.0,0.0,36.74246464598288,36.74246464598288,12514.152624534725,0.42223498829552153,30.924792892057983,23.90820609047206,0.0,0.0,0.0,0.0,3060.7398057642085,0.20422119241287018,29.730698923457982,27.878679973725983,1353.076852920789,3.4578643289971396,27.108354999417124,27.108354999417124,27.108354999417124,31.143617878946692,31.143617878946692,31.065431599195357,27.169419400441733,22.856966957398086,21.60842513237692,31.065431599195357,31.065431599195357,23.90820609047206,30.924792892057983,27.169419400441733,31.065431599195357,31.065431599195357,30.924792892057983,31.065431599195357,29.07277394232598,24.70714493695325,23.005996516755985,18.0,4871076.670514841 
 01/06  04:00:00,18.0,83.0,21.576297491345265,85.97711405557766,25.058361101942598,54.2130686681178,23.06478073320126,100.0,23.3523593444896,77.17958531062881,21.406508145848683,66.28818490743348,23.273235185803525,60.35457283769328,0.0,0.0,36.74246464598288,36.74246464598288,7936.17799158204,0.2294975656146514,33.759953576680694,29.623510625892337,0.0,0.0,0.0,0.0,0.0,0.0,29.799982876852486,29.799982876852486,624.841762942288,10.697519330798912,29.93417375966914,29.93417375966914,29.93417375966914,31.951534128098285,31.951534128098285,33.932745020553845,31.941889005414986,23.06478073320126,21.406508145848683,33.932745020553845,33.932745020553845,27.925518605279052,32.06196155606741,31.941889005414986,33.932745020553845,33.932745020553845,32.06196155606741,33.932745020553845,32.06196155606741,25.058361101942598,23.273235185803525,18.0,2249430.346592237 
 01/06  05:00:00,17.0,82.0,21.503025182141982,86.44924779139296,24.810213865708292,54.7686228681857,23.435156899685058,99.88458140033295,23.037920308385402,78.73810001218908,21.225205647843026,67.00236690535931,23.240490767406005,60.19633309269955,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,29.799982876852486,29.799982876852486,0.0,17.0,29.952178361414987,29.952178361414987,29.952178361414987,29.952178361414987,29.952178361414987,33.950889894781454,33.950889894781454,23.435156899685058,21.225205647843026,33.950889894781454,33.950889894781454,30.086502881497953,30.086502881497953,33.950889894781454,33.950889894781454,33.950889894781454,30.086502881497953,33.950889894781454,30.086502881497953,24.810213865708292,23.240490767406005,17.0,0.0 
 01/06  06:00:00,17.0,81.0,21.43813525388905,86.79350440592643,24.37649827342123,55.590036578989015,23.51057091353649,100.0,22.76700047602445,80.04105170831325,21.077554031147614,67.34220129023257,23.09343918414346,60.06774387270677,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,5893.880056580497,0.12838610902431727,37.521484622566696,32.0301617566914,563.3319344997914,9.627120652065578,34.618846139885534,34.618846139885534,34.618846139885534,36.63619841893575,36.63619841893575,38.49618368679604,36.62655379095115,23.51057091353649,21.077554031147614,38.49618368679604,38.49618368679604,36.31384733892045,36.31384733892045,36.62655379095115,38.49618368679604,38.49618368679604,36.31384733892045,38.49618368679604,30.822524473045156,24.37649827342123,23.09343918414346,17.0,2027994.964199249 
 01/06  07:00:00,18.0,77.0,21.37715880558607,87.11839909349109,23.99701786998179,56.26248901030024,23.474207223502095,100.0,22.52328626800652,81.23373571275201,21.105619883427853,66.94076684911249,23.478739161930623,58.059857202214765,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,18.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,23.474207223502095,21.105619883427853,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,23.99701786998179,23.478739161930623,18.0,0.0 
 01/06  08:00:00,28.0,45.0,21.38514221482886,87.075766950385,24.83019515534075,53.46754280145185,23.818848007800966,99.83283032974795,22.488920495998926,81.40349300208527,21.821380636965603,64.04804237287742,24.003692409049833,56.1908010504586,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.75995357668069,33.75995357668069,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.999999999999996,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,23.818848007800966,21.821380636965603,38.57383048260104,38.57383048260104,34.893832876186764,34.893832876186764,38.57383048260104,38.57383048260104,38.57383048260104,34.893832876186764,38.57383048260104,34.893832876186764,24.83019515534075,24.003692409049833,27.999999999999996,0.0 
 01/06  09:00:00,22.0,69.0,21.453462025631723,86.79804085351937,26.079591430680804,50.09573005218676,24.07736299827377,99.86989164104287,22.718256783732812,80.35751641225755,22.309526574776996,62.45580051535639,24.192447097507337,56.058405330015844,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,22.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.07736299827377,22.309526574776996,38.57383048260104,38.57383048260104,35.02400836444611,35.02400836444611,38.57383048260104,38.57383048260104,38.57383048260104,35.02400836444611,38.57383048260104,35.02400836444611,26.079591430680804,24.192447097507337,22.0,0.0 
 01/06  10:00:00,25.0,54.0,21.56018167637605,86.14740653215244,27.374377049845176,46.75701525165118,24.422959482353313,99.59840590908021,23.089674451081123,78.49207707155009,22.788601110081473,60.85949190861911,24.35049182900419,55.92489451226957,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,25.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.422959482353313,22.788601110081473,38.57383048260104,38.57383048260104,35.02400836444611,35.02400836444611,38.57383048260104,38.57383048260104,38.57383048260104,35.02400836444611,38.57383048260104,35.02400836444611,27.374377049845176,24.35049182900419,25.0,0.0 
 01/06  11:00:00,26.0,54.0,21.70517036698601,85.38685698359589,28.105937950092112,45.076627720577534,24.99929731002542,98.90276333646783,23.633944173050605,75.9552542687617,23.354729081841292,58.99910663877614,24.780447318690452,54.84212990335734,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.75995357668069,33.75995357668069,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,26.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.99929731002542,23.354729081841292,38.57383048260104,38.57383048260104,34.893832876186764,34.893832876186764,38.57383048260104,38.57383048260104,38.57383048260104,34.893832876186764,38.57383048260104,34.893832876186764,28.105937950092112,24.780447318690452,26.0,0.0 
 01/06  12:00:00,27.0,54.0,21.874446301717562,84.50834303863891,28.04465386959786,45.78768299723202,25.55242128965223,99.85832234927832,24.34790531036205,72.76681925542496,23.75729729892463,57.940749345835556,25.040781754445256,54.64661525872856,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.75995357668069,33.75995357668069,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,25.55242128965223,23.75729729892463,38.57383048260104,38.57383048260104,34.893832876186764,34.893832876186764,38.57383048260104,38.57383048260104,38.57383048260104,34.893832876186764,38.57383048260104,34.893832876186764,28.04465386959786,25.040781754445256,27.0,0.0 
 01/06  13:00:00,27.0,54.0,22.06826207847705,83.51501118808362,27.662441525333936,47.405379045386425,26.088434985823355,99.42543013409109,25.177658886830287,69.25000606037914,24.189480618912178,56.82445436374746,25.302617513140756,54.46835872861401,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.75995357668069,33.75995357668069,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,26.088434985823355,24.189480618912178,38.57383048260104,38.57383048260104,34.893832876186764,34.893832876186764,38.57383048260104,38.57383048260104,38.57383048260104,34.893832876186764,38.57383048260104,34.893832876186764,27.662441525333936,25.302617513140756,27.0,0.0 
 01/06  14:00:00,28.0,55.0,22.26743168149114,82.50796739641363,27.299792900425018,48.94748809089136,26.4423602599922,99.73178228830494,26.147898280226407,65.37867929320257,24.622208470768957,55.67772172881216,25.724772664500378,53.6933146976808,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,28.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,26.4423602599922,24.622208470768957,38.57383048260104,38.57383048260104,34.95892162772557,34.95892162772557,38.57383048260104,38.57383048260104,38.57383048260104,34.95892162772557,38.57383048260104,34.95892162772557,27.299792900425018,25.724772664500378,28.0,0.0 
 01/06  15:00:00,27.8,56.0,22.41782581030371,81.67514585719078,26.743613542958276,51.11215062559239,26.192425034571905,100.0,26.741175845171597,63.065687451527694,24.594536306248713,56.056803460337186,25.68677818130293,54.387657529324414,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.8,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,26.192425034571905,24.594536306248713,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,26.743613542958276,25.68677818130293,27.8,0.0 
 01/06  16:00:00,27.0,58.0,22.499615059142954,81.27000104429837,26.252796890046753,53.06922018977963,25.904352229710305,100.0,27.08156804962089,61.81679371961995,24.48311139533164,56.69657419083651,25.50270098490244,55.46301252908165,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,25.904352229710305,24.48311139533164,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,26.252796890046753,25.50270098490244,27.0,0.0 
 01/06  17:00:00,27.4,58.0,22.526757433206228,81.13607284109025,25.81246443512033,54.54535444478813,25.629949594999346,100.0,27.23175273806013,61.27448698720505,24.339541659402997,57.23030252295706,25.269045660543462,56.31711601517124,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.4,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,25.629949594999346,24.339541659402997,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,25.81246443512033,25.269045660543462,27.4,0.0 
 01/06  18:00:00,27.8,57.0,22.51285883739738,81.20461419429876,25.349899223355614,56.23190147288025,25.29524274851462,100.0,27.19621418535882,61.402260586083806,24.101702190090926,58.14877323004127,24.925282045735727,57.655034064722926,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,27.8,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,25.29524274851462,24.101702190090926,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,25.349899223355614,24.925282045735727,27.8,0.0 
 01/06  19:00:00,26.0,74.0,22.454633438910918,81.49248246346522,24.817625806025283,59.248103259646314,24.870417387922227,100.0,26.984252458649614,62.17082435546402,23.739459908009444,60.06400634642387,24.464863328985714,60.492824953758216,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,26.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.870417387922227,23.739459908009444,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,24.817625806025283,24.464863328985714,26.0,0.0 
 01/06  20:00:00,25.0,69.0,22.355740866159252,81.98404909057044,24.266539028251973,62.69639917169671,24.424005888149967,100.0,26.597765317109438,63.600360431152296,23.32987588461409,62.37411130880802,23.967589426294346,63.813168100849175,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,25.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.424005888149967,23.32987588461409,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,24.266539028251973,23.967589426294346,25.0,0.0 
 01/06  21:00:00,23.0,86.0,22.22935940201809,82.69906435190671,23.751766405476673,65.72686818021776,24.013516988681964,100.0,26.107214630704476,65.53332543964224,22.94268214165629,64.5047369376449,23.497168393053343,66.72440863605229,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,23.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,24.013516988681964,22.94268214165629,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,23.751766405476673,23.497168393053343,23.0,0.0 
 01/06  22:00:00,23.0,78.0,22.089666852479482,83.4058899353503,23.32985278695304,68.49909106392043,23.68636317887533,100.0,25.57314448899319,67.63975234807546,22.637245804484678,66.4053083761944,23.114354716406353,69.37915938800094,0.0,0.0,36.74246464598288,36.74246464598288,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,0.0,0.0,37.521484622566696,37.521484622566696,0.0,23.0,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,34.69856635526992,38.57383048260104,38.57383048260104,23.68636317887533,22.637245804484678,38.57383048260104,38.57383048260104,34.82874403619412,34.82874403619412,38.57383048260104,38.57383048260104,38.57383048260104,34.82874403619412,38.57383048260104,34.82874403619412,23.32985278695304,23.114354716406353,23.0,0.0 
 01/06  23:00:00,22.0,83.0,21.940442445779805,84.16846498131122,22.88997303965602,71.23908780879998,23.38237757512013,100.0,25.03381902379911,69.84463301675757,22.346742260416516,68.24016376323554,22.785805259070777,71.67329375140574,6181.972455814643,0.21931252375605953,30.195150414677254,23.416462549372042,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,11351.0615910074,0.5170539442007652,30.195150414677254,24.956039229553184,1390.4487236492573,7.608153794222351,26.13716932412725,26.13716932412725,26.13716932412725,30.17261973331901,30.17261973331901,30.3199088569029,25.967633941569268,23.38237757512013,22.346742260416516,30.3199088569029,30.3199088569029,30.195150414677254,30.195150414677254,25.967633941569268,30.3199088569029,30.3199088569029,23.416462549372042,30.3199088569029,24.956039229553184,22.88997303965602,22.785805259070777,22.0,5005615.405137327 
 01/06  24:00:00,21.0,85.0,21.785799583439427,84.96701760297046,22.891340294940846,71.84381497921294,23.112118513236812,100.0,24.4815350782229,72.18692478584154,22.055250575019585,70.01513471295097,23.02062545283746,71.26918107748729,9924.506453115897,0.435644873986512,31.732765403054476,26.276200417992328,0.0,0.0,33.759953576680694,33.759953576680694,0.0,0.0,0.0,0.0,5336.367264205086,0.2259773135611575,31.732765403054476,26.084348319848495,1315.281124476712,6.524095549324976,28.03231911154337,28.03231911154337,28.03231911154337,32.06740355972154,32.06740355972154,32.027642138548224,28.05313757939814,23.112118513236812,22.055250575019585,32.027642138548224,32.027642138548224,31.732765403054476,31.732765403054476,28.05313757939814,32.027642138548224,32.027642138548224,26.276200417992328,32.027642138548224,26.084348319848495,22.891340294940846,23.02062545283746,21.0,4735012.048116162 
 01/07  01:00:00,20.0,88.0,21.650390680781143,85.58841225426374,23.605741982111844,68.94534786905959,22.853818371240227,99.99999999999999,23.960060632005664,74.40660453297792,21.800159765079,71.33304855416344,23.459922459601117,69.53964331160434,4413.226803292857,0.13610044434041324,37.15341726829938,34.56759204421101,11801.914162718249,0.28639449642889797,33.71198577241324,27.007388746438878,0.0,0.0,0.0,0.0,0.0,0.0,31.871886018172532,31.871886018172532,1223.7262596519306,5.428949612246763,30.954380702806716,30.954380702806716,30.954380702806716,34.989202195319606,34.989202195319606,34.98842713590588,30.933424223811933,22.853818371240227,21.800159765079,34.98842713590588,34.98842713590588,28.138543310311775,34.84314033628614,30.933424223811933,34.98842713590588,34.98842713590588,32.25731511219777,34.98842713590588,34.84314033628614,23.605741982111844,23.459922459601117,20.0,4405414.5347469505 
 01/07  02:00:00,20.0,78.0,21.545465122854957,86.13951312516527,24.459815292650926,65.0551212839174,22.96700486544532,99.99999999999999,23.54999287717263,76.26512834888912,21.605430411477528,72.3163202877026,23.482269453986575,68.97651050392979,0.0,0.0,37.15341726829938,37.15341726829938,14754.189116031708,0.3393711524783398,35.18009456682952,24.600910111533604,0.0,0.0,0.0,0.0,0.0,0.0,31.871886018172532,31.871886018172532,1202.2376203586211,5.369101897709692,31.550354765046066,31.550354765046066,31.550354765046066,35.585059323146496,35.585059323146496,35.49793530610872,31.622636075759047,22.96700486544532,21.605430411477528,35.49793530610872,35.49793530610872,24.600910111533604,35.18009456682952,31.622636075759047,35.49793530610872,35.49793530610872,35.18009456682952,35.49793530610872,35.18009456682952,24.459815292650926,23.482269453986575,20.0,4328055.433291037 
 01/07  03:00:00,19.2,93.0,21.482820637526583,86.47046221854256,24.696002062960986,64.02829114623798,23.2535210445609,100.0,23.28106914832814,77.51212186204161,21.43323700084072,73.38081196004875,23.253046089743624,69.81892557263639,0.0,0.0,37.153417268299386,37.153417268299386,14200.392846535653,0.24839146061528683,39.41893441666812,25.742042463086236,0.0,0.0,0.0,0.0,0.0,0.0,31.871886018172532,31.871886018172532,1097.4172839920432,4.538227001162026,35.97196544558329,35.97196544558329,35.97196544558329,40.0,40.0,39.95641746609044,35.99500459503169,23.2535210445609,21.43323700084072,39.95641746609044,39.95641746609044,25.742042463086236,39.41893441666812,35.99500459503169,39.95641746609044,39.95641746609044,39.41893441666812,39.95641746609044,39.41893441666812,24.696002062960986,23.253046089743624,19.2,3950702.2223713556 
 01/07  04:00:00,18.0,100.0,21.43963502690034,86.69950360915317,24.475336163382668,64.98724148479873,23.640334488869925,100.0,23.037075893662944,78.66405173157432,21.270429879566603,74.38235325318641,22.997008418111854,71.0267359719514,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,7012.31530337781,0.12956727587754968,35.86628050550756,29.392472278119858,467.0867985920602,11.585849419296842,36.24822230477618,36.24822230477618,36.24822230477618,38.00714690343243,38.00714690343243,40.0,38.23956205482425,23.640334488869925,21.270429879566603,40.0,40.0,38.00442822252225,38.00442822252225,38.23956205482425,40.0,40.0,38.00442822252225,40.0,31.530619995134547,24.475336163382668,22.997008418111854,18.0,1681512.4749314166 
 01/07  05:00:00,17.0,100.0,21.392327384114715,86.95118121059788,24.068517768444664,66.65660195489161,23.73866667038029,100.0,22.802764136534588,79.78840742505774,21.105548947997487,75.35972893307436,23.04837653241247,70.87580177216998,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.86067499284258,39.86067499284258,0.0,17.0,36.49841332148159,36.49841332148159,36.49841332148159,36.49841332148159,36.49841332148159,40.0,40.0,23.73866667038029,21.105548947997487,40.0,40.0,36.61603844802452,36.61603844802452,40.0,40.0,40.0,36.61603844802452,40.0,36.61603844802452,24.068517768444664,23.04837653241247,17.0,0.0 
 01/07  06:00:00,17.6,96.0,21.338610049991132,87.23795430547001,23.61241627386088,68.36372058619182,23.583459138406557,100.0,22.59342735778111,80.80823318923434,20.993155258119444,75.9485180108604,23.123162691353617,70.40562300459271,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,7149.049761837945,0.14021768771960513,39.798371427864744,33.69964374984977,484.0197127845009,10.981880954649679,36.372326191879374,36.372326191879374,36.372326191879374,38.185086129075295,38.185086129075295,40.0,38.17544152315871,23.583459138406557,20.993155258119444,40.0,40.0,38.28397134954797,38.28397134954797,38.17544152315871,40.0,40.0,38.28397134954797,40.0,32.185243671532994,23.61241627386088,23.123162691353617,17.6,1742470.9660242032 
 01/07  07:00:00,19.0,94.0,21.281467167643385,87.6310337550435,23.30577232225395,69.71460974813763,23.477603451296922,100.0,22.399819415630326,81.84563652685233,21.058197471316863,75.86681596223487,23.70846771597037,68.03679499803457,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,19.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,23.477603451296922,21.058197471316863,40.0,40.0,36.492105252151106,36.492105252151106,40.0,40.0,40.0,36.492105252151106,40.0,36.492105252151106,23.30577232225395,23.70846771597037,19.0,0.0 
 01/07  08:00:00,21.0,83.0,21.29324666162038,87.56773126256701,24.131202607489698,66.53813283053597,23.57925302778801,99.99999999999999,22.360046732218244,82.04382570441066,21.57194122839483,73.7963518825425,24.137175736145895,66.50727892644446,0.0,0.0,37.15341726829938,37.15341726829938,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,21.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,23.57925302778801,21.57194122839483,40.0,40.0,36.553071748711645,36.553071748711645,40.0,40.0,40.0,36.553071748711645,40.0,36.553071748711645,24.131202607489698,24.137175736145895,21.0,0.0 
 01/07  09:00:00,22.4,75.0,21.35449384808887,87.23955100221006,25.641624002977693,60.912676133907915,23.831027384665934,99.93190292396666,22.5066854811612,81.31570473698956,22.107044510413377,71.64357796262867,24.36831470493565,65.69942971899316,0.0,0.0,37.15341726829939,37.15341726829939,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,22.4,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,23.831027384665934,22.107044510413377,40.0,40.0,36.67500268891777,36.67500268891777,40.0,40.0,40.0,36.67500268891777,40.0,36.67500268891777,25.641624002977693,24.36831470493565,22.4,0.0 
 01/07  10:00:00,24.0,69.0,21.438956193486803,86.70314690702786,27.020810551919535,56.29672758251794,24.119064497167564,99.83709616212114,22.83868548661154,79.61499783444512,22.529449725085488,70.15336982398273,24.471099507319856,65.46841700397849,0.0,0.0,37.15341726829939,37.15341726829939,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,24.000000000000004,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,24.119064497167564,22.529449725085488,40.0,40.0,36.67500268891777,36.67500268891777,40.0,40.0,40.0,36.67500268891777,40.0,36.67500268891777,27.020810551919535,24.471099507319856,24.000000000000004,0.0 
 01/07  11:00:00,25.0,65.0,21.557231570516432,86.07752459742005,27.86469340844713,53.67836345365859,24.55094876530113,99.75814054432452,23.360998225070382,77.13920467930518,22.92356370882291,68.67630466774608,24.653296933026,64.8786869919338,0.0,0.0,37.15341726829938,37.15341726829938,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,24.999999999999996,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,24.55094876530113,22.92356370882291,40.0,40.0,36.553071748711645,36.553071748711645,40.0,40.0,40.0,36.553071748711645,40.0,36.553071748711645,27.86469340844713,24.653296933026,24.999999999999996,0.0 
 01/07  12:00:00,26.4,61.0,21.73251973830365,85.1597129493733,27.83740804573975,53.941981195229545,25.115006569862995,99.25035835798971,24.258898122724702,73.08606931207594,23.29266157505746,67.40766088212837,24.80609537214979,64.50238321679915,0.0,0.0,37.15341726829938,37.15341726829938,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,26.4,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,25.115006569862995,23.29266157505746,40.0,40.0,36.553071748711645,36.553071748711645,40.0,40.0,40.0,36.553071748711645,40.0,36.553071748711645,27.83740804573975,24.80609537214979,26.4,0.0 
 01/07  13:00:00,25.0,74.0,21.920524405575733,84.18762489597117,27.271509378443035,56.463475882816724,25.62580313132606,99.2013004467851,25.267965340552102,68.81148537257732,23.585557255482026,66.73713776225364,24.90952666469104,64.90938830270291,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,25.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,25.62580313132606,23.585557255482026,40.0,40.0,36.614038162420485,36.614038162420485,40.0,40.0,40.0,36.614038162420485,40.0,36.614038162420485,27.271509378443035,24.90952666469104,25.0,0.0 
 01/07  14:00:00,25.0,69.0,22.11514235694241,83.19421288079259,26.678968646785034,59.463533238269335,26.02973679514195,99.47066016560429,26.20048218504639,65.11106428593591,23.839079025165645,66.52403375787941,25.2350240488053,64.74808762375923,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,25.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,26.02973679514195,23.839079025165645,40.0,40.0,36.614038162420485,36.614038162420485,40.0,40.0,40.0,36.614038162420485,40.0,36.614038162420485,26.678968646785034,25.2350240488053,25.0,0.0 
 01/07  15:00:00,24.4,76.0,22.30280720093267,82.16720814762952,26.27122646558955,61.87271688915535,26.221623474636058,99.90558468938126,26.973206963890526,62.150591488651216,24.08947748532625,66.24931852372525,26.165415699915567,62.24260766122376,0.0,0.0,37.15341726829938,37.15341726829938,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,24.4,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,26.221623474636058,24.08947748532625,40.0,40.0,36.553071748711645,36.553071748711645,40.0,40.0,40.0,36.553071748711645,40.0,36.553071748711645,26.27122646558955,26.165415699915567,24.4,0.0 
 01/07  16:00:00,24.0,78.0,22.460478452392657,81.38298181234634,25.896104446547426,63.994120151855846,26.099714532878686,100.0,27.50172607549121,60.25437179754192,24.180391606251334,66.4671229075465,27.386156103317465,58.61020352906731,0.0,0.0,37.15341726829939,37.15341726829939,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,24.000000000000004,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,26.099714532878686,24.180391606251334,40.0,40.0,36.67500268891777,36.67500268891777,40.0,40.0,40.0,36.67500268891777,40.0,36.67500268891777,25.896104446547426,27.386156103317465,24.000000000000004,0.0 
 01/07  17:00:00,24.0,78.0,22.581818421895964,80.7851081779224,25.607194389031026,65.75662608037752,25.873578104332072,100.0,27.85997303384626,59.00612161183643,24.24144074670918,66.76745806437735,28.451601621350036,55.64044635563515,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,24.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,25.873578104332072,24.24144074670918,40.0,40.0,36.614038162420485,36.614038162420485,40.0,40.0,40.0,36.614038162420485,40.0,36.614038162420485,25.607194389031026,28.451601621350036,24.0,0.0 
 01/07  18:00:00,23.8,79.0,22.66455847667901,80.30041624690188,25.28968428061021,67.68017961673473,25.613376634617993,100.0,27.98252197649009,58.52747196604727,24.311962873322393,67.05870000083497,28.743263691664005,55.25982751634013,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,23.8,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,25.613376634617993,24.311962873322393,40.0,40.0,36.492105252151106,36.492105252151106,40.0,40.0,40.0,36.492105252151106,40.0,36.492105252151106,25.28968428061021,28.743263691664005,23.8,0.0 
 01/07  19:00:00,22.9,83.0,22.689132652776486,80.1807253951535,24.83387738582583,70.45584839389443,25.20787936445423,100.0,27.803715091229233,59.14109256490265,24.161912062544623,68.52935958107201,28.120185373451733,58.057572521296294,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,22.9,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,25.20787936445423,24.161912062544623,40.0,40.0,36.492105252151106,36.492105252151106,40.0,40.0,40.0,36.492105252151106,40.0,36.492105252151106,24.83387738582583,28.120185373451733,22.9,0.0 
 01/07  20:00:00,22.0,83.0,22.613197487986753,80.63127355873927,24.240480329602104,73.12017119795419,24.661042764585616,100.0,27.33864636927825,60.83232223738961,23.63019923181944,71.0655028870555,26.657634556904355,63.35782563363573,0.0,0.0,37.15341726829939,37.15341726829939,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,22.0,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,24.661042764585616,23.63019923181944,40.0,40.0,36.67500268891777,36.67500268891777,40.0,40.0,40.0,36.67500268891777,40.0,36.67500268891777,24.240480329602104,26.657634556904355,22.0,0.0 
 01/07  21:00:00,22.4,85.0,22.46950667025673,81.33831115530819,23.74401116367313,75.49430696141744,24.210521979175734,100.0,26.72935736405386,63.04785924926868,23.177125567026803,73.24678010085228,25.527840060525843,67.87381754086847,0.0,0.0,37.153417268299386,37.153417268299386,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,22.4,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,24.210521979175734,23.177125567026803,40.0,40.0,36.614038162420485,36.614038162420485,40.0,40.0,40.0,36.614038162420485,40.0,36.614038162420485,23.74401116367313,25.527840060525843,22.4,0.0 
 01/07  22:00:00,22.1,86.0,22.300484338284488,82.17877450009453,23.323119501926048,77.58402736008986,23.844802013856906,99.99999999999999,26.09310552904769,65.45858492848431,22.813268051297058,75.08174146319982,24.66570789421952,71.58603213713107,0.0,0.0,37.15341726829938,37.15341726829938,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,22.1,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,36.37017225815059,40.0,40.0,23.844802013856906,22.813268051297058,40.0,40.0,36.553071748711645,36.553071748711645,40.0,40.0,40.0,36.553071748711645,40.0,36.553071748711645,23.323119501926048,24.66570789421952,22.1,0.0 
 01/07  23:00:00,21.9,88.0,22.12557553179527,83.05873074835029,23.012779760887327,79.33346640630202,23.542294887070753,99.99999999999999,25.490282100135786,67.83926233670863,22.515192552729033,76.80759562042068,24.016259021257152,74.68930384929251,9887.115412276999,0.18960395684072975,38.75259276110314,30.433130951989657,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,742.084487946131,12.145937367676883,35.1831895580407,35.1831895580407,35.1831895580407,37.872992596774324,37.872992596774324,39.25083467786632,36.51789201604943,23.542294887070753,22.515192552729033,39.25083467786632,39.25083467786632,37.66520934932462,37.66520934932462,36.51789201604943,39.25083467786632,39.25083467786632,29.34574754021114,39.25083467786632,37.66520934932462,23.012779760887327,24.016259021257152,21.9,2671504.1566060716 
 01/07  24:00:00,21.6,90.0,21.947113015665376,83.96758307078565,23.45333637387512,77.55601260615448,23.283918720365385,99.99999999999999,24.856131894648268,70.44979912736092,22.23017016124145,78.52481570215384,23.402857433498593,77.80507730334392,0.0,0.0,39.988193049873985,39.988193049873985,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,0.0,0.0,39.798371427864744,39.798371427864744,0.0,21.6,35.270313625312355,35.270313625312355,35.270313625312355,35.270313625312355,35.270313625312355,39.29703694286647,39.29703694286647,23.283918720365385,22.23017016124145,39.29703694286647,39.29703694286647,35.533799353132025,35.533799353132025,39.29703694286647,39.29703694286647,39.29703694286647,35.533799353132025,39.29703694286647,35.533799353132025,23.45333637387512,23.402857433498593,21.6,0.0 
 01/08  01:00:00,21.1,90.0,21.788095403103142,84.78687322232041,24.535930968654107,72.73050752494669,23.04831029650115,100.0,24.281052261086295,72.9148322037588,21.982315449717827,79.87831071355686,22.911609827866705,80.20840636894822,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,39.41893441666812,39.41893441666812,0.0,0.0,0.0,0.0,8462.350506136616,0.22961741828842064,37.913173749616604,33.49905864593672,592.7032027175885,13.813166943188108,33.68250323779043,33.68250323779043,33.68250323779043,35.69985551684064,35.69985551684064,37.7760391054098,35.62210561312601,23.04831029650115,21.982315449717827,37.7760391054098,37.7760391054098,35.784410292449294,35.784410292449294,35.62210561312601,37.7760391054098,37.7760391054098,35.784410292449294,37.7760391054098,31.37029518876941,24.535930968654107,22.911609827866705,21.1,2133731.5297833188 
 01/08  02:00:00,20.5,91.0,21.659493637859292,85.45582317423384,24.910700039402812,71.07039458608728,22.841643604390548,100.0,23.843375992335762,74.85528385630721,21.782404834926417,80.95457246828252,23.055927896990383,79.45889401400447,0.0,0.0,39.98819304987399,39.98819304987399,9127.507462349044,0.2216791172481977,36.47563182010285,31.55046283587795,0.0,0.0,0.0,0.0,7099.700940646049,0.1892039129310915,37.49226632380983,33.00374116148921,1203.9274532343552,5.933931624895013,31.6576422189705,31.6576422189705,31.6576422189705,35.69241280858397,35.69241280858397,35.729464315384405,31.59967201934614,22.841643604390548,21.782404834926417,35.729464315384405,35.729464315384405,30.587128789448805,35.5122977736737,31.59967201934614,35.729464315384405,35.729464315384405,35.5122977736737,35.729464315384405,31.02377261135308,24.910700039402812,23.055927896990383,20.5,4334138.831643678 
 01/08  03:00:00,20.0,91.0,21.566839403383284,85.94157423437541,24.71989694112012,71.75771747612517,22.925500840976472,99.99999999999999,23.553150209977087,76.17443974529735,21.617978852955574,81.79764441757582,23.948953120268577,75.16433236749438,0.0,0.0,39.988193049873985,39.988193049873985,15612.791227313051,0.41245982191986685,33.54814896423847,24.365593674506886,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,1255.5929208869075,5.4710961470242125,29.770379602913565,29.770379602913565,29.770379602913565,33.80519395871464,33.80519395871464,33.77661949911423,29.783668498106707,22.925500840976472,21.617978852955574,33.77661949911423,33.77661949911423,24.365593674506886,33.54814896423847,29.783668498106707,33.77661949911423,33.77661949911423,33.54814896423847,33.77661949911423,33.54814896423847,24.71989694112012,23.948953120268577,20.0,4520134.515192867 
 01/08  04:00:00,20.0,94.0,21.508373620802214,86.24963830403739,24.323816854956902,73.39785809736121,23.223111017949705,100.0,23.313307875043886,77.28464169334417,21.486371364190504,82.52235423302997,24.305163085726736,73.48930413169829,0.0,0.0,39.98819304987399,39.98819304987399,7837.198592349342,0.17896067986394956,36.31461199741773,31.076232554704646,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,587.0697370445116,12.703280134725386,32.52996345357191,32.52996345357191,32.52996345357191,34.547315732622124,34.547315732622124,36.51507190973512,34.53767112670553,23.223111017949705,21.486371364190504,36.51507190973512,36.51507190973512,29.401883202191822,34.64026264490491,34.53767112670553,36.51507190973512,36.51507190973512,34.64026264490491,36.51507190973512,34.64026264490491,24.323816854956902,24.305163085726736,20.0,2113451.053360242 
 01/08  05:00:00,21.0,88.0,21.467630950060567,86.46508685679626,23.894435491079115,75.20723456460964,23.69662698273348,99.84058542305715,23.09568892391503,78.30783096965155,21.403285569755724,83.0485414480224,24.18198914535745,73.9281431788477,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,21.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,23.69662698273348,21.403285569755724,36.540064851652566,36.540064851652566,32.68844727331199,32.68844727331199,36.540064851652566,36.540064851652566,36.540064851652566,32.68844727331199,36.540064851652566,32.68844727331199,23.894435491079115,24.18198914535745,21.0,0.0 
 01/08  06:00:00,20.8,89.0,21.43081058349228,86.74638502627062,23.472932007166946,77.11809558343953,23.825520443995487,100.0,22.934961686544664,79.15184683368352,21.326165883920872,83.60608568921988,23.89172500147623,75.20553836755542,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,20.8,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,23.825520443995487,21.326165883920872,36.540064851652566,36.540064851652566,32.68844727331199,32.68844727331199,36.540064851652566,36.540064851652566,36.540064851652566,32.68844727331199,36.540064851652566,32.68844727331199,23.472932007166946,23.89172500147623,20.8,0.0 
 01/08  07:00:00,21.0,90.0,21.392805788376442,86.9486272380291,23.166532270110295,78.52882839048841,23.755563699710777,100.0,22.802365373892115,79.79029682633183,21.308955347212446,83.80337705378753,23.556164057274593,76.71129641684453,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,21.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,23.755563699710777,21.308955347212446,36.540064851652566,36.540064851652566,32.68844727331199,32.68844727331199,36.540064851652566,36.540064851652566,36.540064851652566,32.68844727331199,36.540064851652566,32.68844727331199,23.166532270110295,23.556164057274593,21.0,0.0 
 01/08  08:00:00,21.2,91.0,21.368303529294653,87.07928553601192,23.167203287364174,78.6471142374669,23.82656888978273,100.0,22.73947604251257,80.09514483564298,21.521411156012224,82.93188505095726,23.399355552991373,77.55924596767485,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,21.2,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,23.82656888978273,21.521411156012224,36.540064851652566,36.540064851652566,32.621506943451756,32.621506943451756,36.540064851652566,36.540064851652566,36.540064851652566,32.621506943451756,36.540064851652566,32.621506943451756,23.167203287364174,23.399355552991373,21.2,0.0 
 01/08  09:00:00,21.4,91.0,21.38649045934458,86.98228345735819,23.854370440177977,75.66217984577158,24.047631715690418,99.99999999999999,22.799586495623853,79.80373414161471,21.972989200620503,80.90988760458376,23.50165168408296,77.29043403183013,0.0,0.0,39.988193049873985,39.988193049873985,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,21.4,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,24.047631715690418,21.972989200620503,36.540064851652566,36.540064851652566,32.75538760268944,32.75538760268944,36.540064851652566,36.540064851652566,36.540064851652566,32.75538760268944,36.540064851652566,32.75538760268944,23.854370440177977,23.50165168408296,21.4,0.0 
 01/08  10:00:00,22.3,86.0,21.459186739607073,86.59579941304018,25.163915505861947,70.13091116687629,24.386253976358795,99.8863159876811,23.02707019069309,78.71173028781412,22.49733031701686,78.56514772881079,23.758947244989557,76.27930424765894,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,22.3,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,24.386253976358795,22.49733031701686,36.540064851652566,36.540064851652566,32.88926600737347,32.88926600737347,36.540064851652566,36.540064851652566,36.540064851652566,32.88926600737347,36.540064851652566,32.88926600737347,25.163915505861947,23.758947244989557,22.3,0.0 
 01/08  11:00:00,23.1,81.0,21.577369626129588,85.88630873106366,26.279601594391785,65.67006671421461,24.81713251966213,99.67971034397429,23.449043715067162,76.65427430521171,22.956135237386437,76.48616369790282,24.001907410993592,75.20840745512947,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,23.1,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,24.81713251966213,22.956135237386437,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,26.279601594391785,24.001907410993592,23.1,0.0 
 01/08  12:00:00,24.0,76.0,21.73804527584209,85.0465810550659,26.669979892446406,64.22124531248278,25.340396952174068,99.5576815557718,24.192293574007262,73.30402145978408,23.341576329707504,74.84644175459596,24.23027965526324,74.24169572875513,0.0,0.0,39.988193049873985,39.988193049873985,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,25.340396952174068,23.341576329707504,36.540064851652566,36.540064851652566,32.75538760268944,32.75538760268944,36.540064851652566,36.540064851652566,36.540064851652566,32.75538760268944,36.540064851652566,32.75538760268944,26.669979892446406,24.23027965526324,24.0,0.0 
 01/08  13:00:00,24.2,76.0,21.92040018963883,84.10472283165939,26.315316348284252,65.67240618761312,25.85805495627637,99.38445541006578,25.124832112236028,69.33147262959379,23.619188353767445,73.75482581382799,24.37700663966382,73.6956890818609,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.2,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,25.85805495627637,23.619188353767445,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,26.315316348284252,24.37700663966382,24.2,0.0 
 01/08  14:00:00,24.5,76.0,22.10277353170533,83.09170659340435,25.93261842444987,67.37506118692966,26.15181452805171,99.86581029198929,26.044473652283877,65.5836422115772,23.814147584045585,73.1467928870498,24.750082562323023,72.28308405879267,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.5,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,26.15181452805171,23.814147584045585,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,25.93261842444987,24.750082562323023,24.5,0.0 
