Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/08  15:00:00,24.7,76.0,22.28095172206799,82.194822650174,25.66310177030344,68.88258919254729,26.299461012981705,100.0,26.929628626181323,62.249688137149015,24.011523507013813,72.70579369451558,25.761436507618026,68.48607755400582,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.7,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,26.299461012981705,24.011523507013813,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,25.66310177030344,25.761436507618026,24.7,0.0 
 01/08  16:00:00,25.0,78.0,22.446636746188787,81.28975095093946,25.49264980779344,70.10034386828858,26.239788800576413,100.0,27.57516569672672,59.87723314046913,24.189718044597644,72.29278207985163,27.127942557787154,63.658270514106604,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,25.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,26.239788800576413,24.189718044597644,36.540064851652566,36.540064851652566,32.88926600737347,32.88926600737347,36.540064851652566,36.540064851652566,36.540064851652566,32.88926600737347,36.540064851652566,32.88926600737347,25.49264980779344,27.127942557787154,25.0,0.0 
 01/08  17:00:00,24.0,78.0,22.584371406924834,80.61221053433049,25.28303153196725,71.18811807331274,25.997045301784134,100.0,28.051029422537233,58.2369622355436,24.260068266529693,72.28198918691703,28.224260988062785,59.88417219290527,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,25.997045301784134,24.260068266529693,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,25.28303153196725,28.224260988062785,24.0,0.0 
 01/08  18:00:00,24.0,78.0,22.678262842426072,80.07416126448518,25.032122706742033,72.37294762949995,25.718459119471866,100.0,28.181481612936885,57.73819882006232,24.332052680522548,72.22025791365002,28.539241755825564,58.88736324352565,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,25.718459119471866,24.332052680522548,36.540064851652566,36.540064851652566,32.68844727331199,32.68844727331199,36.540064851652566,36.540064851652566,36.540064851652566,32.68844727331199,36.540064851652566,32.68844727331199,25.032122706742033,28.539241755825564,24.0,0.0 
 01/08  19:00:00,24.0,74.0,22.7081596578191,80.00860720119674,24.662201994690648,73.8910315316291,25.326820867530074,100.0,27.974262721364788,58.497551413126075,24.212715781194227,73.05674654056949,27.978728042593453,60.75702854288252,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,24.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,25.326820867530074,24.212715781194227,36.540064851652566,36.540064851652566,32.68844727331199,32.68844727331199,36.540064851652566,36.540064851652566,36.540064851652566,32.68844727331199,36.540064851652566,32.68844727331199,24.662201994690648,27.978728042593453,24.0,0.0 
 01/08  20:00:00,23.2,80.0,22.63667079981315,80.3565361828876,24.130653377187727,76.19911590282898,24.787966413293795,100.0,27.501137501353995,60.136846593416934,23.707167022289525,75.44472417056433,26.552898313949648,65.98843765706346,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,23.2,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,24.787966413293795,23.707167022289525,36.540064851652566,36.540064851652566,32.88926600737347,32.88926600737347,36.540064851652566,36.540064851652566,36.540064851652566,32.88926600737347,36.540064851652566,32.88926600737347,24.130653377187727,26.552898313949648,23.2,0.0 
 01/08  21:00:00,22.4,83.0,22.49723124683449,81.04009403048337,23.636562173684343,78.32177930030144,24.307050768320774,100.0,26.889141752964573,62.33421689851655,23.238880597416628,77.68612418979859,25.40390112560078,70.46699251151352,0.0,0.0,39.98819304987399,39.98819304987399,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,22.4,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,24.307050768320774,23.238880597416628,36.540064851652566,36.540064851652566,32.82232784109692,32.82232784109692,36.540064851652566,36.540064851652566,36.540064851652566,32.82232784109692,36.540064851652566,32.82232784109692,23.636562173684343,25.40390112560078,22.4,0.0 
 01/08  22:00:00,22.0,86.0,22.329261071860813,81.87206754608329,23.225014875664762,80.22073911358586,23.918496787853513,99.99999999999999,26.23370121688641,64.78816516632794,22.859514731093537,79.59064638961739,24.551731823315563,74.07235438289024,0.0,0.0,39.988193049873985,39.988193049873985,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,22.0,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,32.5545666135915,36.540064851652566,36.540064851652566,23.918496787853513,22.859514731093537,36.540064851652566,36.540064851652566,32.75538760268944,32.75538760268944,36.540064851652566,36.540064851652566,36.540064851652566,32.75538760268944,36.540064851652566,32.75538760268944,23.225014875664762,24.551731823315563,22.0,0.0 
 01/08  23:00:00,21.6,88.0,22.15219351901907,82.84178772706076,22.92851057152373,81.6766213352895,23.59303212500191,99.99999999999999,25.60418049401212,67.31529888838912,22.541715075070552,81.36637680682853,23.91381446305622,76.96360708605482,10363.143008803876,0.27641774563144594,35.37343093591771,29.39023309262945,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,797.8716647103025,11.893694401643284,31.625151769216274,31.625151769216274,31.625151769216274,34.314954807949896,34.314954807949896,35.68976308790509,32.960533349209726,23.59303212500191,22.541715075070552,35.68976308790509,35.68976308790509,34.2265988222579,34.2265988222579,32.960533349209726,35.68976308790509,35.68976308790509,28.24340097896964,35.68976308790509,34.2265988222579,22.92851057152373,23.91381446305622,21.6,2872337.992957089 
 01/08  24:00:00,21.2,91.0,21.96904592991965,83.77202934786555,23.41370257802376,79.29289293477848,23.318630625617498,99.99999999999999,24.93842734089914,70.03530717995746,22.237495535258,82.99861136074313,23.31089550112268,79.78596114632616,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,0.0,0.0,37.49226632380983,37.49226632380983,0.0,21.2,31.74409205511636,31.74409205511636,31.74409205511636,31.74409205511636,31.74409205511636,35.76877800757633,35.76877800757633,23.318630625617498,22.237495535258,35.76877800757633,35.76877800757633,32.00747512433504,32.00747512433504,35.76877800757633,35.76877800757633,35.76877800757633,32.00747512433504,35.76877800757633,32.00747512433504,23.41370257802376,23.31089550112268,21.2,0.0 
 01/09  01:00:00,20.8,92.0,21.804622350240198,84.61721811564317,24.58863346542525,73.85334273582805,23.06740610383159,100.0,24.330835705200222,72.62560475501371,21.97396189799937,84.3836225115587,22.843193761054174,82.03004677658086,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31461199741773,36.31461199741773,0.0,0.0,0.0,0.0,11874.999215741405,0.343725535473268,35.987435696633334,29.452426485765294,898.3640718066376,9.879775962869864,31.727682718114778,31.727682718114778,31.727682718114778,34.7537111366901,34.7537111366901,35.7848063033593,32.693321425186916,23.06740610383159,21.97396189799937,35.7848063033593,35.7848063033593,34.61799063199241,34.61799063199241,32.693321425186916,35.7848063033593,35.7848063033593,34.61799063199241,35.7848063033593,28.082981421124373,24.58863346542525,22.843193761054174,20.8,3234110.6585038956 
 01/09  02:00:00,20.4,92.0,21.673777529221802,85.29642571807167,25.013781909464736,71.88124239591164,22.849761058008625,100.0,23.8748470073404,74.639594832587,21.768603873140428,85.442095132346,23.144275160131926,80.42042515014677,0.0,0.0,38.145636496131985,38.145636496131985,8907.70481016158,0.2133508741554268,34.97211634999418,29.977925753573498,0.0,0.0,0.0,0.0,7300.932870582721,0.2396539205986523,36.85036810024765,33.20629114613175,1209.7673955752134,5.8415550214011285,31.36522460116273,31.36522460116273,31.36522460116273,35.39997862332986,35.39997862332986,35.41278559757589,31.33184632952396,22.849761058008625,21.768603873140428,35.41278559757589,35.41278559757589,30.24580380498846,35.23999440140914,31.33184632952396,35.41278559757589,35.41278559757589,35.23999440140914,35.41278559757589,31.595917447293235,25.013781909464736,23.144275160131926,20.4,4355162.624070768 
 01/09  03:00:00,20.0,93.0,21.581905478424346,85.69185625165791,24.8262940244085,72.4734687680561,22.923578626665442,100.0,23.576888812545263,75.9144892584942,21.59936570239403,86.21061721421339,24.238600629657228,75.07420151246689,0.0,0.0,38.145636496131985,38.145636496131985,15631.702237719597,0.3965014876921825,33.9149543231634,24.35970743127621,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,1244.040248570296,5.4688974806697175,30.12896102044629,30.12896102044629,30.12896102044629,34.163740538144026,34.163740538144026,34.1306827598342,30.145914125960243,22.923578626665442,21.59936570239403,34.1306827598342,34.1306827598342,24.35970743127621,33.9149543231634,30.145914125960243,34.1306827598342,34.1306827598342,33.9149543231634,34.1306827598342,33.9149543231634,24.8262940244085,24.238600629657228,20.0,4478544.894853066 
 01/09  04:00:00,20.0,93.0,21.525178233395444,86.07537959039237,24.435323224226558,74.11632553557263,23.22248866673781,100.0,23.33756779153167,77.09487869722525,21.475825942995744,86.91336486537668,24.657226552702838,73.1398504999352,0.0,0.0,38.145636496131985,38.145636496131985,7886.139221994503,0.18037812069690293,36.311645100867956,31.081974866414072,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,587.2190411703696,12.701616829277068,32.51092046952864,32.51092046952864,32.51092046952864,34.52827274857886,34.52827274857886,36.511112508226105,34.51862814266228,23.22248866673781,21.475825942995744,36.511112508226105,36.511112508226105,29.396077951621802,34.62574818607568,34.51862814266228,36.511112508226105,36.511112508226105,34.62574818607568,36.511112508226105,34.62574818607568,24.435323224226558,24.657226552702838,20.0,2113988.5482133306 
 01/09  05:00:00,20.0,94.0,21.48546287554062,86.2849413258966,23.98302902755018,75.98206789441528,23.68677383604072,99.9145576470313,23.1170193393705,78.12920885769748,21.374952417706826,87.41046948680768,24.512517095444732,73.60810301715279,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,20.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,23.68677383604072,21.374952417706826,36.52854643442768,36.52854643442768,32.66238525220332,32.66238525220332,36.52854643442768,36.52854643442768,36.52854643442768,32.66238525220332,36.52854643442768,32.66238525220332,23.98302902755018,24.512517095444732,20.0,0.0 
 01/09  06:00:00,19.4,96.0,21.44585388253312,86.49452366577964,23.541398759905405,77.96203867095915,23.80736345677835,100.0,22.938119530194378,78.97970691030602,21.27840872882564,87.91607101905865,24.187702393143834,74.99041336135592,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,19.4,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,23.80736345677835,21.27840872882564,36.52854643442768,36.52854643442768,32.66238525220332,32.66238525220332,36.52854643442768,36.52854643442768,36.52854643442768,32.66238525220332,36.52854643442768,32.66238525220332,23.541398759905405,24.187702393143834,19.4,0.0 
 01/09  07:00:00,22.0,83.0,21.41028074555844,86.68322706767655,23.303951173502032,79.0760981502065,23.798702096332605,100.0,22.79709129466682,79.65743748300596,21.353597681599307,87.51075156560027,23.900854880634533,76.2830351088116,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,22.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,23.798702096332605,21.353597681599307,36.52854643442768,36.52854643442768,32.59519215746663,32.59519215746663,36.52854643442768,36.52854643442768,36.52854643442768,32.59519215746663,36.52854643442768,32.59519215746663,23.303951173502032,23.900854880634533,22.0,0.0 
 01/09  08:00:00,23.0,78.0,21.428169132749836,86.58827898011684,24.440507354539008,73.7421865433351,23.980316855900533,100.0,22.801274035512584,79.63723864688755,21.861413383564113,84.80830599100955,23.761710148201498,76.79880970992734,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,23.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,23.980316855900533,21.861413383564113,36.52854643442768,36.52854643442768,32.796771349394014,32.796771349394014,36.52854643442768,36.52854643442768,36.52854643442768,32.796771349394014,36.52854643442768,32.796771349394014,24.440507354539008,23.761710148201498,23.0,0.0 
 01/09  09:00:00,23.4,84.0,21.4884533390113,86.26918853963736,25.897992090268033,67.78964972073618,24.236562731862843,99.97888263280824,22.98580371763281,78.75199197259619,22.367504936089126,82.35156670652077,23.888927599627745,76.41001739771171,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,23.4,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,24.236562731862843,22.367504936089126,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,25.897992090268033,23.888927599627745,23.4,0.0 
 01/09  10:00:00,24.0,78.0,21.585853176604022,85.7564164364873,27.311400393795946,62.60797723464489,24.50208503530437,99.96973195640516,23.369992006862354,76.94431710733743,22.75719784560851,80.60597033282824,24.03833385895148,76.00806169507464,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,24.000000000000004,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,24.50208503530437,22.75719784560851,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,27.311400393795946,24.03833385895148,24.000000000000004,0.0 
 01/09  11:00:00,24.0,83.0,21.715497950478664,85.07919833131771,28.112263922371476,60.050231994894965,24.908753142814497,99.870109198279,23.990226727796653,74.12378654162586,23.111097332016573,79.119646577346,24.192014847985913,75.69775835492445,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086795,36.31164510086795,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,24.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,24.908753142814497,23.111097332016573,36.52854643442768,36.52854643442768,32.7295783464554,32.7295783464554,36.52854643442768,36.52854643442768,36.52854643442768,32.7295783464554,36.52854643442768,32.7295783464554,28.112263922371476,24.192014847985913,24.0,0.0 
 01/09  12:00:00,25.2,77.0,21.88471623411904,84.20428076740292,28.08798561463869,60.58664870902566,25.428476085798096,99.63248682505142,24.778577699844934,70.70654246172406,23.47172657159983,77.73932366637985,24.378271039251153,75.41417958961638,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086795,36.31164510086795,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,25.199999999999996,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,25.428476085798096,23.47172657159983,36.52854643442768,36.52854643442768,32.7295783464554,32.7295783464554,36.52854643442768,36.52854643442768,36.52854643442768,32.7295783464554,36.52854643442768,32.7295783464554,28.08798561463869,24.378271039251153,25.199999999999996,0.0 
 01/09  13:00:00,26.0,74.0,22.07054562147827,83.25519351774122,27.50903318811823,63.046449698899465,25.948809685346568,99.4394172712194,25.865611001469375,66.28303991373772,23.756811883637674,76.68155324922425,24.549762761615902,75.08797093065674,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,26.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,25.948809685346568,23.756811883637674,36.52854643442768,36.52854643442768,32.796771349394014,32.796771349394014,36.52854643442768,36.52854643442768,36.52854643442768,32.796771349394014,36.52854643442768,32.796771349394014,27.50903318811823,24.549762761615902,26.0,0.0 
 01/09  14:00:00,26.0,74.0,22.26058284042844,82.29684285028367,26.914602754433773,65.94638321906659,26.303330403084125,99.78720663407165,26.78026051806685,62.79830320247898,23.992957259562164,76.07741386008294,24.95449905127464,74.03631837054901,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,26.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,26.303330403084125,23.992957259562164,36.52854643442768,36.52854643442768,32.796771349394014,32.796771349394014,36.52854643442768,36.52854643442768,36.52854643442768,32.796771349394014,36.52854643442768,32.796771349394014,26.914602754433773,24.95449905127464,26.0,0.0 
 01/09  15:00:00,25.0,78.0,22.444574739883883,81.38082595317098,26.45620137807643,68.30905338233717,26.462364371551843,100.0,27.645459972780277,59.69275770559582,24.190548710106857,75.6101996605841,25.97208919695176,70.27528383820595,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,25.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,26.462364371551843,24.190548710106857,36.52854643442768,36.52854643442768,32.796771349394014,32.796771349394014,36.52854643442768,36.52854643442768,36.52854643442768,32.796771349394014,36.52854643442768,32.796771349394014,26.45620137807643,25.97208919695176,25.0,0.0 
 01/09  16:00:00,25.0,74.0,22.61716353045036,80.53207187000754,26.155642062081586,69.5642222794552,26.42962853182338,100.0,28.389826047778435,57.15847982797377,24.366429119304918,74.90623590178757,27.405646230823614,64.62765982376055,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,25.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,26.42962853182338,24.366429119304918,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,26.155642062081586,27.405646230823614,25.0,0.0 
 01/09  17:00:00,25.0,74.0,22.767683288456382,79.72047843047638,25.90369348363605,70.48196860473647,26.23382971522241,100.0,28.880966932955793,55.49693551071036,24.48031579808829,74.43278590642402,28.59952348273652,60.17403470832137,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,25.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,26.23382971522241,24.48031579808829,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,25.90369348363605,28.59952348273652,25.0,0.0 
 01/09  18:00:00,25.0,75.0,22.87445502767097,79.20605892327364,25.630766522410937,71.64087424011639,26.00111447977874,100.0,29.082094845764175,54.85431856443725,24.600814711545596,73.97494052929679,29.070851840038173,58.556773283916016,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,25.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,26.00111447977874,24.600814711545596,36.52854643442768,36.52854643442768,32.66238525220332,32.66238525220332,36.52854643442768,36.52854643442768,36.52854643442768,32.66238525220332,36.52854643442768,32.66238525220332,25.630766522410937,29.070851840038173,25.0,0.0 
 01/09  19:00:00,24.0,78.0,22.92178449337596,78.97923113377334,25.200733720509444,73.46121562491908,25.604504375021566,100.0,28.967251082731398,55.21983416562317,24.490899256975133,74.5472464554607,28.522103211677575,60.42171181253853,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,24.0,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,25.604504375021566,24.490899256975133,36.52854643442768,36.52854643442768,32.66238525220332,32.66238525220332,36.52854643442768,36.52854643442768,36.52854643442768,32.66238525220332,36.52854643442768,32.66238525220332,25.200733720509444,28.522103211677575,24.0,0.0 
 01/09  20:00:00,23.0,83.0,22.861348106957514,79.34786189470454,24.616771831224973,76.10637276950507,25.051549824045583,100.0,28.499150828277717,56.79555394379775,23.973507896407103,77.00608170109189,27.076533565277614,65.78518268528421,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,23.000000000000004,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,25.051549824045583,23.973507896407103,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,24.616771831224973,27.076533565277614,23.000000000000004,0.0 
 01/09  21:00:00,22.4,86.0,22.72246224320137,80.01898825532827,24.086507928808942,78.50080240614605,24.561777244404375,100.0,27.831687754740695,59.04615186460863,23.49496863316864,79.29577232879903,25.90025208706027,70.44846361931079,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086796,36.31164510086796,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,22.4,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,24.561777244404375,23.49496863316864,36.52854643442768,36.52854643442768,32.863962272377385,32.863962272377385,36.52854643442768,36.52854643442768,36.52854643442768,32.863962272377385,36.52854643442768,32.863962272377385,24.086507928808942,25.90025208706027,22.4,0.0 
 01/09  22:00:00,22.1,88.0,22.551136663787887,80.85560238702077,23.636297708398388,80.63608154527729,24.161435373336456,100.0,27.094673958624988,61.648209532973475,23.10402028170352,81.21004945684308,24.99711187599266,74.31153602518253,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.311645100867956,36.311645100867956,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,22.1,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,24.161435373336456,23.10402028170352,36.52854643442768,36.52854643442768,32.796771349394014,32.796771349394014,36.52854643442768,36.52854643442768,36.52854643442768,32.796771349394014,36.52854643442768,32.796771349394014,23.636297708398388,24.99711187599266,22.1,0.0 
 01/09  23:00:00,21.9,90.0,22.36972367089032,81.83335343369649,23.25161613717809,82.61105250581981,23.826027559767095,99.99999999999999,26.376722327860797,64.3715753532919,22.777054013773693,82.93163060450836,24.297106941488405,77.56234551742098,0.0,0.0,38.145636496131985,38.145636496131985,0.0,0.0,36.31164510086795,36.31164510086795,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,21.9,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,32.52799906272992,36.52854643442768,36.52854643442768,23.826027559767095,22.777054013773693,36.52854643442768,36.52854643442768,32.7295783464554,32.7295783464554,36.52854643442768,36.52854643442768,36.52854643442768,32.7295783464554,36.52854643442768,32.7295783464554,23.25161613717809,24.297106941488405,21.9,0.0 
 01/09  24:00:00,21.6,91.0,22.187696870462222,82.7449930754062,22.968038870720704,84.043566181987,23.536935894696832,99.99999999999999,25.717324069443293,66.93165304885034,22.495038101701972,84.37591018868099,23.751833938442076,80.14761329711394,9899.659556230112,0.23508447852097397,36.24598381536008,29.522611960689776,0.0,0.0,36.31164510086795,36.31164510086795,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,778.8684075339831,11.884401815337407,32.65929488909788,32.65929488909788,32.65929488909788,35.3490979278315,35.3490979278315,36.68646498126272,33.99943229832812,23.536935894696832,22.495038101701972,36.68646498126272,36.68646498126272,35.16949790919598,35.16949790919598,33.99943229832812,36.68646498126272,36.68646498126272,28.446126054525685,36.68646498126272,35.16949790919598,22.968038870720704,23.751833938442076,21.6,2803926.2671223395 
 01/10  01:00:00,20.0,100.0,22.000961339134257,83.69220686161671,23.373921493451434,81.97055242139304,23.25414807779289,99.99999999999999,25.022302851060985,69.75537404068037,22.17871522906177,86.05232341425848,23.15295119309763,83.05941747808116,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.31164510086795,36.31164510086795,0.0,0.0,0.0,0.0,0.0,0.0,36.85036810024765,36.85036810024765,0.0,20.0,32.988348505568304,32.988348505568304,32.988348505568304,32.988348505568304,32.988348505568304,36.9987669703884,36.9987669703884,23.25414807779289,22.17871522906177,36.9987669703884,36.9987669703884,33.25101266567985,33.25101266567985,36.9987669703884,36.9987669703884,36.9987669703884,33.25101266567985,36.9987669703884,33.25101266567985,23.373921493451434,23.15295119309763,20.0,0.0 
 01/10  02:00:00,21.0,90.0,21.827587849179388,84.49865631641774,24.525259824758404,76.30588297168723,23.005439631937822,100.0,24.368995679186717,72.46008440910907,21.940084750222965,87.20239698275434,22.756217312164473,84.86700399800455,0.0,0.0,39.063905085546196,39.063905085546196,1186.776266711224,0.03111724153687743,34.96119048714807,32.68015790574685,0.0,0.0,0.0,0.0,11890.753382972647,0.4384613704539139,34.242020908531565,29.24532017163837,955.4776177484337,10.130545089432637,30.24603882591223,30.24603882591223,30.24603882591223,33.27223806170896,33.27223806170896,34.37923374353632,31.125930130226983,23.005439631937822,21.940084750222965,34.37923374353632,34.37923374353632,31.062842294705618,33.34387487610684,31.125930130226983,34.37923374353632,34.37923374353632,33.34387487610684,34.37923374353632,28.347174139213642,24.525259824758404,22.756217312164473,21.0,3439719.4238943607 
 01/10  03:00:00,22.0,88.0,21.691546868924164,85.2038044560654,24.98271630480021,74.21494819640668,22.86939516069298,100.0,23.893278977006712,74.55693987939247,21.781640015829645,88.04371904152728,23.114102783027054,83.01699543695014,0.0,0.0,39.063905085546196,39.063905085546196,8497.801269341573,0.21239783259149353,32.131974859316124,27.346222608356747,0.0,0.0,0.0,0.0,6944.639063563329,0.3037903540099174,34.74004443131393,32.00559798950154,1240.947342846702,7.491417170212639,30.22945540647904,30.22945540647904,30.22945540647904,34.26423603067279,34.26423603067279,34.222862355421235,30.253699554349346,22.86939516069298,21.781640015829645,34.222862355421235,34.222862355421235,29.19135358841915,33.977105839378524,30.253699554349346,34.222862355421235,34.222862355421235,33.977105839378524,34.222862355421235,31.242659397566136,24.98271630480021,23.114102783027054,22.0,4467410.434248127 
 01/10  04:00:00,22.0,81.0,21.60760184217286,85.7274649903424,24.824742781873717,74.80068602971696,23.07387505227724,100.0,23.62256524483415,75.85647391894697,21.671228700213828,88.65340679029956,24.206062462079792,77.61821241250661,0.0,0.0,39.063905085546196,39.063905085546196,7260.801319071596,0.17700302768091547,35.57906487599148,30.477354306670755,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,605.7681030366406,14.716051959015877,32.19158225949507,32.19158225949507,32.19158225949507,34.20895177054304,34.20895177054304,36.049068621915715,34.15067035702346,23.07387505227724,21.671228700213828,36.049068621915715,36.049068621915715,29.059057979645978,34.1607685489667,34.15067035702346,36.049068621915715,36.049068621915715,34.1607685489667,36.049068621915715,34.1607685489667,24.824742781873717,24.206062462079792,22.0,2180765.170931906 
 01/10  05:00:00,22.0,80.0,21.559155221749908,85.98192632600511,24.454870132750706,76.00576479800418,23.343007924153397,100.0,23.43097685606295,76.73766176199445,21.592839510947712,88.88727463029761,24.62738724767449,75.21676355713777,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,22.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,23.343007924153397,21.592839510947712,36.92181601645027,36.92181601645027,33.245905615341435,33.245905615341435,36.92181601645027,36.92181601645027,36.92181601645027,33.245905615341435,36.92181601645027,33.245905615341435,24.454870132750706,24.62738724767449,22.0,0.0 
 01/10  06:00:00,22.0,100.0,21.52258980057119,86.17458802926618,24.016861373094002,78.49923107702544,23.468543502948613,100.0,23.250031999485678,77.58065249182025,21.53412570481249,89.53753221528206,24.463820192833424,76.41501523669751,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,22.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,23.468543502948613,21.53412570481249,36.92181601645027,36.92181601645027,33.245905615341435,33.245905615341435,36.92181601645027,36.92181601645027,36.92181601645027,33.245905615341435,36.92181601645027,33.245905615341435,24.016861373094002,24.463820192833424,22.0,0.0 
 01/10  07:00:00,22.0,94.0,21.487917614804232,86.44347891896346,23.739196249773173,80.52896745736136,23.53675323334886,100.0,23.117893792754344,78.28034300716197,21.580401298260874,89.78467280791624,24.227286355844072,78.19654208072363,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,22.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,23.53675323334886,21.580401298260874,36.92181601645027,36.92181601645027,33.18201904047205,33.18201904047205,36.92181601645027,36.92181601645027,36.92181601645027,33.18201904047205,36.92181601645027,33.18201904047205,23.739196249773173,24.227286355844072,22.0,0.0 
 01/10  08:00:00,23.0,89.0,21.49250744387437,86.4191879872049,24.394225876471474,77.85611310895663,23.72217742010878,99.99999999999999,23.09893041710412,78.37017557281291,21.990510736194118,87.86748712211583,24.091060141446032,79.27771625227143,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,23.72217742010878,21.990510736194118,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,24.394225876471474,24.091060141446032,23.0,0.0 
 01/10  09:00:00,23.6,81.0,21.539447035467507,86.2567059012649,25.465715974553554,73.10379388877962,24.01937883096283,99.95465389978263,23.22237481211084,77.86466243018523,22.486164244661747,85.42868668360741,24.19342181165503,78.8605362410392,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.6,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,24.01937883096283,22.486164244661747,36.92181601645027,36.92181601645027,33.37367867733868,33.37367867733868,36.92181601645027,36.92181601645027,36.92181601645027,33.37367867733868,36.92181601645027,33.37367867733868,25.465715974553554,24.19342181165503,23.6,0.0 
 01/10  10:00:00,23.0,89.0,21.62543738468637,85.80406754324945,26.510843754957367,69.04976216430171,24.32846634335813,99.90668207353087,23.48812380025582,76.6255629975146,22.87710313541469,83.7808692086079,24.308937315463854,78.69309613120777,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,24.32846634335813,22.87710313541469,36.92181601645027,36.92181601645027,33.37367867733868,33.37367867733868,36.92181601645027,36.92181601645027,36.92181601645027,33.37367867733868,36.92181601645027,33.37367867733868,26.510843754957367,24.308937315463854,23.0,0.0 
 01/10  11:00:00,23.0,78.0,21.737254536746065,85.30391613556058,27.20606901903779,65.97192033266089,24.73908899175401,99.8173454136502,23.868207592670224,74.96594038200934,23.231140972942594,81.97244880323746,24.434201479681402,77.74189347211968,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,24.73908899175401,23.231140972942594,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,27.20606901903779,24.434201479681402,23.0,0.0 
 01/10  12:00:00,23.0,76.0,21.878193694223047,84.57267792334132,27.176285654515297,64.93832728500918,25.22695306921848,99.15280662190924,24.508371093466383,72.14361658565758,23.529527362679314,79.99716801821096,24.545129660875844,75.89977583377342,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,25.22695306921848,23.529527362679314,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,27.176285654515297,24.545129660875844,23.0,0.0 
 01/10  13:00:00,23.0,73.0,22.026992857056577,83.80826558869936,26.67707397195742,65.49823456567472,25.70704351233114,99.88676046960599,25.134506261578643,69.49592241931528,23.76470614543648,78.19468023701363,24.62921677048923,73.9782671860357,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,25.70704351233114,23.76470614543648,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,26.67707397195742,24.62921677048923,23.0,0.0 
 01/10  14:00:00,23.0,69.0,22.171899163392407,83.07130368927423,26.162288798938683,66.11095501106337,26.050897446646186,99.83567318243693,25.874998715736332,66.50728638069751,23.90980930538683,76.77284560805862,24.948429777826966,71.07667384328118,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,26.050897446646186,23.90980930538683,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,26.162288798938683,24.948429777826966,23.0,0.0 
 01/10  15:00:00,23.0,69.0,22.314101649779243,82.35518800242835,25.789191732004753,66.19967375869193,26.111358806088415,99.99999999999999,26.587350149452625,63.76663438966175,24.01272012625666,75.52906806210996,25.857530084695426,65.96160748921551,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.921816016450265,36.921816016450265,26.111358806088415,24.01272012625666,36.921816016450265,36.921816016450265,33.309792189750056,33.309792189750056,36.921816016450265,36.921816016450265,36.921816016450265,33.309792189750056,36.921816016450265,33.309792189750056,25.789191732004753,25.857530084695426,23.0,0.0 
 01/10  16:00:00,23.0,69.0,22.44845984486704,81.68501496150365,25.514692230540888,66.54325434456801,26.025512673053488,100.0,27.230859465042535,61.4004946807025,24.114707495753095,74.63323903715437,27.16752075637453,60.38732235383414,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.000000000000004,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,26.025512673053488,24.114707495753095,36.92181601645027,36.92181601645027,33.43756318732503,33.43756318732503,36.92181601645027,36.92181601645027,36.92181601645027,33.43756318732503,36.92181601645027,33.43756318732503,25.514692230540888,27.16752075637453,23.000000000000004,0.0 
 01/10  17:00:00,23.0,69.0,22.565429901593042,81.10645748818685,25.302076838017932,66.83595192369465,25.811593760924794,100.0,27.7211753175348,59.663632163926344,24.17906982235749,74.00898710368438,28.33973726121547,55.92079607220302,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,23.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,25.811593760924794,24.17906982235749,36.92181601645027,36.92181601645027,33.37367867733868,33.37367867733868,36.92181601645027,36.92181601645027,36.92181601645027,33.37367867733868,36.92181601645027,33.37367867733868,25.302076838017932,28.33973726121547,23.0,0.0 
 01/10  18:00:00,22.2,66.0,22.653585646730093,80.67341442050802,25.039709749675065,66.82364064871322,25.5613718619863,100.0,27.95770673604831,58.84528541485335,24.25924324570262,73.0508946091959,28.664363115757673,53.99989915138694,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,22.2,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,25.5613718619863,24.25924324570262,36.92181601645027,36.92181601645027,33.245905615341435,33.245905615341435,36.92181601645027,36.92181601645027,36.92181601645027,33.245905615341435,36.92181601645027,33.245905615341435,25.039709749675065,28.664363115757673,22.2,0.0 
 01/10  19:00:00,22.0,64.0,22.685657199981634,80.51651439600532,24.63782992816268,66.7126759653443,25.168094469814356,100.0,27.842016899364943,59.24364827099232,24.126017465089642,72.64912467138504,28.078179536774368,54.439423434440585,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,22.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,25.168094469814356,24.126017465089642,36.92181601645027,36.92181601645027,33.245905615341435,33.245905615341435,36.92181601645027,36.92181601645027,36.92181601645027,33.245905615341435,36.92181601645027,33.245905615341435,24.63782992816268,28.078179536774368,22.0,0.0 
 01/10  20:00:00,21.0,73.0,22.613826149994452,80.86839104722634,24.077092023999253,68.48269741319837,24.618738039849,100.0,27.399862664645973,60.79518527600122,23.593290038744172,74.69358982724368,26.63315764873152,58.813528820175996,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,21.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,24.618738039849,23.593290038744172,36.92181601645027,36.92181601645027,33.43756318732503,33.43756318732503,36.92181601645027,36.92181601645027,36.92181601645027,33.43756318732503,36.92181601645027,33.43756318732503,24.077092023999253,26.63315764873152,21.0,0.0 
 01/10  21:00:00,19.8,74.0,22.468444701393906,81.58588194978321,23.550048636558294,69.9773096540394,24.120184348351465,100.0,26.777151808436976,63.05840501821794,23.091600001932605,76.53135204096208,25.448464983849494,62.44062706026835,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,19.8,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,24.120184348351465,23.091600001932605,36.92181601645027,36.92181601645027,33.43756318732503,33.43756318732503,36.92181601645027,36.92181601645027,36.92181601645027,33.43756318732503,36.92181601645027,33.43756318732503,23.550048636558294,25.448464983849494,19.8,0.0 
 01/10  22:00:00,20.0,73.0,22.293581042765865,82.45830128511935,23.112594985137022,71.37687832867576,23.7246203246908,100.0,26.080428829070676,65.70333081142329,22.695949870283627,78.0882976662898,24.545789758620465,65.45498387518576,0.0,0.0,39.063905085546196,39.063905085546196,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,0.0,20.0,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,33.11813246560264,36.92181601645027,36.92181601645027,23.7246203246908,22.695949870283627,36.92181601645027,36.92181601645027,33.37367867733868,33.37367867733868,36.92181601645027,36.92181601645027,36.92181601645027,33.37367867733868,36.92181601645027,33.37367867733868,23.112594985137022,24.545789758620465,20.0,0.0 
 01/10  23:00:00,19.0,78.0,22.10883301548268,83.47390090364655,22.75452027946543,72.565772412221,23.368535623409038,99.99999999999999,25.39294083182613,68.50390797272743,22.340203058321897,79.58447288502299,23.820709275072428,68.01090223441402,11397.100137209505,0.3926128014500868,35.67061796437643,30.983241393894403,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,832.4397747323015,9.262245200867731,31.021095325946852,31.021095325946852,31.021095325946852,33.71095151105086,33.71095151105086,35.041206512639775,32.20857478929817,23.368535623409038,22.340203058321897,35.041206512639775,35.041206512639775,33.75258033244438,33.75258033244438,32.20857478929817,35.041206512639775,35.041206512639775,29.06520376196236,35.041206512639775,33.75258033244438,22.75452027946543,23.820709275072428,19.0,2996783.1890362855 
 01/10  24:00:00,16.8,85.0,21.900672988751577,84.54049729906757,23.04708560998857,70.92997497863787,23.048180355226975,99.99999999999999,24.634980850950733,71.6710210202703,21.964732112163396,81.17972751088708,23.15031867965604,70.45824648530787,8568.788714435419,0.20329574527172373,38.94679950454253,32.23764246364073,0.0,0.0,36.27722668633485,36.27722668633485,0.0,0.0,0.0,0.0,0.0,0.0,34.74004443131393,34.74004443131393,739.2465295132988,6.964373856719554,35.6393492545619,35.6393492545619,35.6393492545619,38.32915229329552,38.32915229329552,39.54810487538156,37.07522799235781,23.048180355226975,21.964732112163396,39.54810487538156,39.54810487538156,37.93615620584033,37.93615620584033,37.07522799235781,39.54810487538156,39.54810487538156,31.226999164938526,39.54810487538156,37.93615620584033,23.04708560998857,23.15031867965604,16.799999999999997,2661287.506247876 
 01/11  01:00:00,15.0,94.0,21.68713210321772,85.650676816767,23.937180444600294,67.22784961714943,22.616208768390404,99.99999999999999,23.86748203315092,75.04596956717086,21.602998152125892,82.99580675929201,22.47227376499569,73.41830781579134,0.0,0.0,39.4088515981759,39.4088515981759,10190.795299463223,0.41841526540947593,28.45862078776199,22.555524748662187,0.0,0.0,0.0,0.0,9291.7064187134,0.5737847345905243,28.45862078776199,24.611861144872805,1486.85236361069,0.5995861673864837,23.99080144011299,23.99080144011299,23.99080144011299,28.02608051018146,28.02608051018146,28.236182653936332,23.760777175141975,22.616208768390404,21.602998152125892,28.236182653936332,28.236182653936332,22.555524748662187,28.45862078776199,23.760777175141975,28.236182653936332,28.236182653936332,28.45862078776199,28.236182653936332,24.611861144872805,23.937180444600294,22.47227376499569,15.0,5352668.508998483 
