Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/11  02:00:00,15.0,94.0,21.51558311203691,86.46858306758071,24.211676029107625,66.06293020595524,22.60094745587415,99.99999999999999,23.241884468596574,77.85139382327623,21.315251731899565,84.38900691864333,22.787400312084106,71.95609313533576,0.0,0.0,39.4088515981759,39.4088515981759,12086.40764443547,0.6099570306440929,28.781681753215754,24.014097418820686,0.0,0.0,0.0,0.0,5001.138223644481,0.3822429693559071,28.781681753215754,25.631191043835038,1454.9199757407287,0.569690414197393,24.662909812531936,24.662909812531936,24.662909812531936,28.69844963510228,28.69844963510228,28.680452030487622,24.661375633522105,22.60094745587415,21.315251731899565,28.680452030487622,28.680452030487622,24.014097418820686,28.781681753215754,24.661375633522105,28.680452030487622,28.680452030487622,28.781681753215754,28.680452030487622,25.631191043835038,24.211676029107625,22.787400312084106,15.0,5237711.9126666235 
 01/11  03:00:00,13.6,96.0,21.403823526580293,87.06240939443407,23.947248535829303,66.44246759874503,22.776164980907318,100.0,22.81114686252323,79.90618649200184,21.03572874150765,85.39665625447665,23.05534830052165,70.08667714614651,0.0,0.0,39.4088515981759,39.4088515981759,13751.525550235783,0.647997377872201,30.2789300038636,25.202632965816544,0.0,0.0,0.0,0.0,2492.3235246640247,0.1724357398697053,29.32042825640111,27.591468133437672,1383.659187316333,-0.9156648716993994,26.331360920014312,26.331360920014312,26.331360920014312,30.36677383700344,30.36677383700344,30.31812374309021,26.36222580256602,22.776164980907318,21.03572874150765,30.31812374309021,30.31812374309021,25.202632965816544,30.2789300038636,26.36222580256602,30.31812374309021,30.31812374309021,30.2789300038636,30.31812374309021,28.54996988090016,23.947248535829303,23.05534830052165,13.6,4981173.074338799 
 01/11  04:00:00,14.0,94.0,21.316060302548067,87.5320023961975,23.530532448928902,67.02225528452618,23.248159058621773,99.8691163623781,22.419767724783323,81.82759141171303,20.835868482874247,85.70485198869852,23.23845841534075,68.19109432497726,0.0,0.0,39.4088515981759,39.4088515981759,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,29.32042825640111,29.32042825640111,0.0,14.0,27.490641889055766,27.490641889055766,27.490641889055766,27.490641889055766,27.490641889055766,31.451330121232612,31.451330121232612,23.248159058621773,20.835868482874247,31.451330121232612,31.451330121232612,27.762438800689516,27.762438800689516,31.451330121232612,31.451330121232612,31.451330121232612,27.762438800689516,31.451330121232612,27.762438800689516,23.530532448928902,23.23845841534075,14.0,0.0 
 01/11  05:00:00,14.0,94.0,21.24555331864692,87.91135136008302,23.07296595691578,67.915119983832,23.653898788658452,100.0,22.101727693657104,83.42717430154954,20.66867285891759,85.90871306291527,23.1632709800307,67.52344885272242,0.0,0.0,39.4088515981759,39.4088515981759,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,29.32042825640111,29.32042825640111,0.0,14.0,27.490641889055766,27.490641889055766,27.490641889055766,27.490641889055766,27.490641889055766,31.451330121232612,31.451330121232612,23.653898788658452,20.66867285891759,31.451330121232612,31.451330121232612,27.623689132285513,27.623689132285513,31.451330121232612,31.451330121232612,31.451330121232612,27.623689132285513,31.451330121232612,27.623689132285513,23.07296595691578,23.1632709800307,14.0,0.0 
 01/11  06:00:00,13.0,96.0,21.17925690060209,88.26974593201174,22.643474095329125,68.3004662139326,23.66369725687198,100.0,21.834954594749476,84.79615767667971,20.523844303840555,85.69964261282844,22.82284975955316,67.54030889729658,11339.718405213895,0.6932091054233251,29.86067695514302,25.937905113002543,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,5790.789196663216,0.2677445472293252,29.86067695514302,24.642548318003502,1405.4372661019968,-1.5046757272131623,25.780159477302462,25.780159477302462,25.780159477302462,29.81567883207166,29.81567883207166,29.84497337393814,25.73022123679539,23.66369725687198,20.523844303840555,29.84497337393814,29.84497337393814,29.86067695514302,29.86067695514302,25.73022123679539,29.84497337393814,29.84497337393814,25.937905113002543,29.84497337393814,24.642548318003502,22.643474095329125,22.82284975955316,13.0,5059574.157967188 
 01/11  07:00:00,15.9,87.0,21.118910735864503,88.68510636407649,23.117453616806763,65.0981714748439,23.564759496123905,100.0,21.59146184665079,86.15301072083797,20.55447744824685,84.58190747952348,23.122746210534373,65.05719985351323,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,5189.239327561585,0.13076862300512887,36.81942715615171,32.0727043312221,568.61865889617,8.532040168950624,34.19068630031931,34.19068630031931,34.19068630031931,36.20803857936952,36.20803857936952,37.93913963239222,36.198391973070486,23.564759496123905,20.55447744824685,37.93913963239222,37.93913963239222,35.77947751224354,35.77947751224354,36.198391973070486,37.93913963239222,37.93913963239222,35.77947751224354,37.93913963239222,31.03275468731393,23.117453616806763,23.122746210534373,15.9,2047027.172026212 
 01/11  08:00:00,18.7,79.0,21.111853585870964,88.72353876713953,24.80754344330358,58.52741241528077,23.574097063649244,99.99999999999997,21.502071993269908,86.62564740493315,21.094687220721436,81.4750638457586,23.76238544241213,62.286021248366524,0.0,0.0,31.646030481352895,31.646030481352895,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,18.7,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,23.574097063649244,21.094687220721436,38.079765206046744,38.079765206046744,34.71354314460914,34.71354314460914,38.079765206046744,38.079765206046744,38.079765206046744,34.71354314460914,38.079765206046744,34.71354314460914,24.80754344330358,23.76238544241213,18.7,0.0 
 01/11  09:00:00,21.6,72.0,21.160491669632204,88.5464765934893,26.29640772237504,53.49168964692038,23.869310781606316,99.92328244349196,21.681643931063363,85.76383378887473,21.7144683173028,78.15305026858854,24.23702303253905,60.444179678512604,0.0,0.0,31.646030481352895,31.646030481352895,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,21.6,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,23.869310781606316,21.7144683173028,38.079765206046744,38.079765206046744,34.71354314460914,34.71354314460914,38.079765206046744,38.079765206046744,38.079765206046744,34.71354314460914,38.079765206046744,34.71354314460914,26.29640772237504,24.23702303253905,21.6,0.0 
 01/11  10:00:00,22.3,67.0,21.259029809188426,88.01269650812323,27.512189058691877,49.75880528734969,24.197860135392816,99.86158908878403,22.088865115622884,83.65809569649134,22.222688758188344,75.57191291778356,24.475867974626766,59.53474574144677,0.0,0.0,31.646030481352902,31.646030481352902,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,22.3,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,24.197860135392816,22.222688758188344,38.079765206046744,38.079765206046744,34.65068457556287,34.65068457556287,38.079765206046744,38.079765206046744,38.079765206046744,34.65068457556287,38.079765206046744,34.65068457556287,27.512189058691877,24.475867974626766,22.3,0.0 
 01/11  11:00:00,23.1,62.0,21.403536726689214,87.1502272611828,28.432403376664478,47.015769656988894,24.66427634470855,99.50467885713643,22.73591918751198,80.35141842547296,22.710342804059025,73.06415208001604,24.594097616273316,58.93696544640649,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,23.1,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,24.66427634470855,22.710342804059025,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,28.432403376664478,24.594097616273316,23.1,0.0 
 01/11  12:00:00,23.8,57.0,21.583866292034877,86.19321706800963,28.521004710923325,46.56871345184514,25.24024095669717,99.07371238251812,23.56451083476757,76.4253726115997,23.113087304975096,70.99957113810129,24.79988017860957,57.96708477843354,0.0,0.0,31.646030481352895,31.646030481352895,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.819427156151704,36.819427156151704,0.0,23.8,34.336311952691304,34.336311952691304,34.336311952691304,34.336311952691304,34.336311952691304,38.079765206046744,38.079765206046744,25.24024095669717,23.113087304975096,38.079765206046744,38.079765206046744,34.52493679708378,34.52493679708378,38.079765206046744,38.079765206046744,38.079765206046744,34.52493679708378,38.079765206046744,34.52493679708378,28.521004710923325,24.79988017860957,23.8,0.0 
 01/11  13:00:00,24.5,53.0,21.805805455480527,85.03167043195225,27.942083286131304,47.86706189041135,25.729453223662343,99.03440104209682,24.581979449539112,71.89902896328141,23.426675725655297,69.3141213426361,24.932948729779937,57.15770548122724,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,24.5,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,25.729453223662343,23.426675725655297,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,27.942083286131304,24.932948729779937,24.5,0.0 
 01/11  14:00:00,25.3,49.0,22.010549999700356,83.97576417964947,27.337460764601424,48.96126496928776,26.156027267231163,99.55640482466183,25.685080853344786,67.32912095366189,23.71827040343402,67.43104945472086,25.293233527269077,55.24366678132273,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,25.3,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,26.156027267231163,23.71827040343402,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,27.337460764601424,25.293233527269077,25.3,0.0 
 01/11  15:00:00,26.0,45.0,22.230040649399587,82.85990886690911,26.92341720352385,49.357531914160404,26.384978431818936,99.92487755498293,26.693151644388244,63.435335006655734,24.011504110047447,65.47221262192457,26.329546425295455,51.12732719013647,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,26.0,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,26.384978431818936,24.011504110047447,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,26.92341720352385,26.329546425295455,26.0,0.0 
 01/11  16:00:00,25.3,48.0,22.432375720912418,81.76519677847566,26.567291026573482,49.931566640536325,26.375350937398593,100.0,27.582697018320236,60.14995183953019,24.23028277475965,64.13219635705295,27.694970250756135,46.74885569078805,0.0,0.0,31.646030481352902,31.646030481352902,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,25.300000000000004,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,26.375350937398593,24.23028277475965,38.079765206046744,38.079765206046744,34.65068457556287,34.65068457556287,38.079765206046744,38.079765206046744,38.079765206046744,34.65068457556287,38.079765206046744,34.65068457556287,26.567291026573482,27.694970250756135,25.300000000000004,0.0 
 01/11  17:00:00,24.5,50.0,22.609568857722874,80.8895548325256,26.270455280085926,50.44877078911099,26.198091065590543,100.0,28.26745821507978,57.794911629116974,24.37064812631688,63.23073386008123,28.837849651671178,43.42299931082414,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,24.5,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,26.198091065590543,24.37064812631688,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,26.270455280085926,28.837849651671178,24.5,0.0 
 01/11  18:00:00,23.8,53.0,22.742948711442693,80.23726230888083,25.92355406387488,51.17550814485058,25.948603007407566,100.0,28.617778341400225,56.62953430787804,24.48503991531112,62.4597191508419,29.21472549399096,42.216645160598475,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,23.8,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,25.948603007407566,24.48503991531112,38.079765206046744,38.079765206046744,34.462061849255285,34.462061849255285,38.079765206046744,38.079765206046744,38.079765206046744,34.462061849255285,38.079765206046744,34.462061849255285,25.92355406387488,29.21472549399096,23.8,0.0 
 01/11  19:00:00,23.1,56.0,22.806771743293325,79.84811682415238,25.427154598531388,52.26484679995329,25.533739478594846,100.0,28.574029466147245,56.71712815570194,24.361641690766575,62.41012006767629,28.630792851914254,43.300148009046765,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,23.1,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,25.533739478594846,24.361641690766575,38.079765206046744,38.079765206046744,34.462061849255285,34.462061849255285,38.079765206046744,38.079765206046744,38.079765206046744,34.462061849255285,38.079765206046744,34.462061849255285,25.427154598531388,28.630792851914254,23.1,0.0 
 01/11  20:00:00,22.3,59.0,22.756153789661123,80.09359598432209,24.784593299540347,54.131291147714194,24.96872421985242,100.0,28.160743489399678,58.09645948087706,23.840780175096928,64.16902663474247,27.148150484899165,47.06603857176646,0.0,0.0,31.646030481352902,31.646030481352902,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,22.3,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,24.96872421985242,23.840780175096928,38.079765206046744,38.079765206046744,34.65068457556287,34.65068457556287,38.079765206046744,38.079765206046744,38.079765206046744,34.65068457556287,38.079765206046744,34.65068457556287,24.784593299540347,27.148150484899165,22.3,0.0 
 01/11  21:00:00,21.6,63.0,22.624811515023843,80.65457669422662,24.203619633161786,55.78818979806796,24.467969749641753,100.0,27.527140883933917,60.2253593452826,23.358028462594476,65.68255460380648,25.937978144422367,50.30781845083903,0.0,0.0,31.646030481352902,31.646030481352902,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,21.6,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,24.467969749641753,23.358028462594476,38.079765206046744,38.079765206046744,34.65068457556287,34.65068457556287,38.079765206046744,38.079765206046744,38.079765206046744,34.65068457556287,38.079765206046744,34.65068457556287,24.203619633161786,25.937978144422367,21.6,0.0 
 01/11  22:00:00,22.0,63.0,22.459470516262588,81.46882831428788,23.72244695763086,57.37045109355381,24.07286651628646,100.0,26.81279032428273,62.801940891754036,22.980803537057277,67.01321940026091,25.010498078594978,53.10492924637656,0.0,0.0,31.6460304813529,31.6460304813529,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.81942715615171,36.81942715615171,0.0,22.0,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,34.33631195269131,38.079765206046744,38.079765206046744,24.07286651628646,22.980803537057277,38.079765206046744,38.079765206046744,34.587811659467064,34.587811659467064,38.079765206046744,38.079765206046744,38.079765206046744,34.587811659467064,38.079765206046744,34.587811659467064,23.72244695763086,25.010498078594978,22.0,0.0 
 01/11  23:00:00,21.8,65.0,22.284167249092462,82.42381463307356,23.308347661904385,58.89079347651376,23.73893388260372,99.99999999999999,26.119425673731634,65.48681210347596,22.663298421018197,68.20771931393045,24.285250408384783,55.523025831723075,0.0,0.0,31.646030481352895,31.646030481352895,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.819427156151704,36.819427156151704,0.0,21.8,34.336311952691304,34.336311952691304,34.336311952691304,34.336311952691304,34.336311952691304,38.079765206046744,38.079765206046744,23.73893388260372,22.663298421018197,38.079765206046744,38.079765206046744,34.52493679708378,34.52493679708378,38.079765206046744,38.079765206046744,38.079765206046744,34.52493679708378,38.079765206046744,34.52493679708378,23.308347661904385,24.285250408384783,21.8,0.0 
 01/11  24:00:00,21.0,69.0,22.107236961072253,83.31676251540674,22.976475216408343,60.15046505963246,23.437165077117214,99.99999999999999,25.48062997024941,68.01315015038722,22.373712128591077,69.16460411857875,23.708187556805946,57.54528696286093,10058.15140973882,0.22377172851708557,37.18758090622933,30.018903090857904,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.819427156151704,36.819427156151704,765.3743699254458,11.199618547423592,33.57084434256382,33.57084434256382,33.57084434256382,36.26064738129743,36.26064738129743,37.627146174999524,34.9017863302667,23.437165077117214,22.373712128591077,37.627146174999524,37.627146174999524,36.098330565555,36.098330565555,34.9017863302667,37.627146174999524,37.627146174999524,28.92965275018358,37.627146174999524,36.098330565555,22.976475216408343,23.708187556805946,21.0,2755347.731731605 
 01/12  01:00:00,20.4,73.0,21.92520531374011,84.16342978567413,23.412995325163322,58.657069858174985,23.17402100519743,99.99999999999999,24.805381368701802,70.73394950870778,22.084527989293512,70.1370252391627,23.138620448646982,59.63151211844321,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,33.57659475092598,33.57659475092598,0.0,0.0,0.0,0.0,0.0,0.0,36.819427156151704,36.819427156151704,0.0,20.4,33.51335852813125,33.51335852813125,33.51335852813125,33.51335852813125,33.51335852813125,37.55136325684894,37.55136325684894,23.17402100519743,22.084527989293512,37.55136325684894,37.55136325684894,33.77741270285841,33.77741270285841,37.55136325684894,37.55136325684894,37.55136325684894,33.77741270285841,37.55136325684894,33.77741270285841,23.412995325163322,23.138620448646982,20.4,0.0 
 01/12  02:00:00,20.6,73.0,21.755774912838454,85.03894200722756,24.58719366209765,54.78138528651483,22.902463912342224,100.0,24.175074264850366,73.45306725332938,21.84706844374987,71.07766174848115,22.704468055956138,61.349355860824346,0.0,0.0,39.33378187557297,39.33378187557297,3751.109567008374,0.12698819240437376,31.47188186731655,27.872950803214017,0.0,0.0,0.0,0.0,9971.021181054319,0.4552934112385044,32.7398119603497,28.629936091434654,1019.2547502645637,9.730981604744466,28.77574189974358,28.77574189974358,28.77574189974358,31.80213949724157,31.80213949724157,32.96685686519367,29.614102219909107,22.902463912342224,21.84706844374987,32.96685686519367,32.96685686519367,28.382185943534388,31.98111700763692,29.614102219909107,32.96685686519367,32.96685686519367,31.98111700763692,32.96685686519367,27.87124113872188,24.58719366209765,22.704468055956138,20.6,3669317.100952429 
 01/12  03:00:00,20.2,76.0,21.626327770993324,85.71440189941256,24.982455522171918,53.7153656309702,22.810407171288155,100.0,23.71375718515325,75.51639849630754,21.655343638175886,71.83449544393719,22.8556772044281,61.03253675485048,0.0,0.0,39.33378187557297,39.33378187557297,9290.184155501325,0.32921327904418257,29.709214940546218,22.814806474344813,0.0,0.0,0.0,0.0,7132.004411309848,0.5359960860204542,29.709214940546218,26.514723405344267,1406.925086432826,5.7577991893757945,25.749475404863894,25.749475404863894,25.749475404863894,29.7850006867896,29.7850006867896,29.76667716449223,25.749515585039738,22.810407171288155,21.655343638175886,29.76667716449223,29.76667716449223,22.814806474344813,29.709214940546218,25.749515585039738,29.76667716449223,29.76667716449223,29.709214940546218,29.76667716449223,26.514723405344267,24.982455522171918,22.8556772044281,20.2,5064930.311158173 
 01/12  04:00:00,20.3,77.0,21.536207384149453,86.18835612218876,24.792695364829477,54.5682896704426,22.953663312310688,99.99999999999999,23.41919283074337,76.86856862809185,21.51166790773098,72.4341676300968,23.529766315374218,58.85587857920381,0.0,0.0,39.33378187557297,39.33378187557297,13076.982972668975,0.388202920820019,32.70207462151062,24.282281899865268,0.0,0.0,0.0,0.0,1682.6375551383665,0.12256447477156447,29.900187983621347,28.805398777529017,1286.6059186514224,5.750325562781701,29.047444565815464,29.047444565815464,29.047444565815464,33.08246475726097,33.08246475726097,32.970264588715175,29.143300283020494,22.953663312310688,21.51166790773098,32.970264588715175,32.970264588715175,24.282281899865268,32.70207462151062,29.143300283020494,32.970264588715175,32.970264588715175,32.70207462151062,32.970264588715175,31.607285415418293,24.792695364829477,23.529766315374218,20.3,4631781.307145121 
 01/12  05:00:00,20.1,78.0,21.47867075793689,86.49246177894827,24.392327027032586,56.160206390289986,23.234230169004267,100.0,23.179236854758607,77.99058162652605,21.39578736061165,72.9208676529296,23.950778751605107,57.6588956292846,0.0,0.0,39.33378187557297,39.33378187557297,7531.908248104572,0.1581936735020986,37.0301238254834,31.334915270382854,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,576.2672095192274,12.76210414770621,33.396719707744396,33.396719707744396,33.396719707744396,35.41407198679461,35.41407198679461,37.38851292046649,35.404427380878026,23.234230169004267,21.39578736061165,37.38851292046649,37.38851292046649,29.734311224202852,35.4295197793034,35.404427380878026,37.38851292046649,37.38851292046649,35.4295197793034,37.38851292046649,35.4295197793034,24.392327027032586,23.950778751605107,20.1,2074561.9542692187 
 01/12  06:00:00,19.5,81.0,21.43663776737523,86.71542190535064,23.919550277042738,58.20693739362744,23.643543339443376,99.84351116809978,22.971085849339325,78.97888956252214,21.280286855630294,73.39693230505584,23.916285377631688,58.21005401243957,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,19.5,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,23.643543339443376,21.280286855630294,37.41084527891298,37.41084527891298,33.55144971404331,33.55144971404331,37.41084527891298,37.41084527891298,37.41084527891298,33.55144971404331,37.41084527891298,33.55144971404331,23.919550277042738,23.916285377631688,19.5,0.0 
 01/12  07:00:00,20.9,78.0,21.405734149526083,86.87976271559766,23.593305714146567,60.012398870526724,23.828529667542114,100.0,22.82645251781056,79.673911281857,21.33761173489416,73.19753952769915,23.76488697402993,59.388521584097504,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,20.9,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,23.828529667542114,21.33761173489416,37.41084527891298,37.41084527891298,33.55144971404331,33.55144971404331,37.41084527891298,37.41084527891298,37.41084527891298,33.55144971404331,37.41084527891298,33.55144971404331,23.593305714146567,23.76488697402993,20.9,0.0 
 01/12  08:00:00,22.3,75.0,21.425543407185657,86.86046884224528,24.275189708157264,58.38280553200111,23.97076084016188,99.99999999999999,22.785614655067327,79.9505939504808,21.79208143713788,71.45883186414338,23.69382408044762,60.45137379053552,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,22.3,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,23.97076084016188,21.79208143713788,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,24.275189708157264,23.69382408044762,22.3,0.0 
 01/12  09:00:00,23.7,72.0,21.483711457603075,86.55157707085276,25.67895046077977,54.55978526546272,24.30016747970258,99.81739290674875,22.931004430994648,79.24934374534699,22.301321707798483,69.60384478352188,23.848844277096312,60.84533437578335,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,23.700000000000003,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,24.30016747970258,22.301321707798483,37.41084527891298,37.41084527891298,33.75267398302007,33.75267398302007,37.41084527891298,37.41084527891298,37.41084527891298,33.75267398302007,37.41084527891298,33.75267398302007,25.67895046077977,23.848844277096312,23.700000000000003,0.0 
 01/12  10:00:00,23.8,69.0,21.578845211270572,86.0490392465866,27.030205788709427,51.52332766412417,24.60686757870405,99.87441943716098,23.26506310730159,77.66424954615977,22.714504761828135,68.35883556187463,24.029793493016093,61.546227256898824,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,23.800000000000004,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,24.60686757870405,22.714504761828135,37.41084527891298,37.41084527891298,33.75267398302007,33.75267398302007,37.41084527891298,37.41084527891298,37.41084527891298,33.75267398302007,37.41084527891298,33.75267398302007,27.030205788709427,24.029793493016093,23.800000000000004,0.0 
 01/12  11:00:00,23.9,67.0,21.705391324156878,85.30102059448299,27.856114580620485,49.49986258831438,25.020493716281898,99.72433244347832,23.768067672534347,75.26964906858882,23.099835241422895,66.90722439530977,24.20711299896044,61.401180705268594,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,23.9,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,25.020493716281898,23.099835241422895,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,27.856114580620485,24.20711299896044,23.9,0.0 
 01/12  12:00:00,24.1,64.0,21.865716499112217,84.4695860837831,27.799573293212134,50.028913077454504,25.495809954583557,99.36470607141887,24.58765907386517,71.66127836273532,23.398324269427675,65.84761090351368,24.351450738566648,61.3191727881232,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,24.1,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,25.495809954583557,23.398324269427675,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,27.799573293212134,24.351450738566648,24.1,0.0 
 01/12  13:00:00,23.8,64.0,22.0389439431878,83.58143935234999,27.243734773072404,51.81108489704929,25.944884311424047,99.82824574112443,25.448510090253333,68.07591611337857,23.653722875722423,64.8579211191124,24.47864422445225,61.006967826467665,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,23.8,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,25.944884311424047,23.653722875722423,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,27.243734773072404,24.47864422445225,23.8,0.0 
 01/12  14:00:00,23.5,65.0,22.211637451577655,82.70645728560035,26.62679727851148,53.76769878880125,26.30151326874384,99.75425119877983,26.340749633577015,64.57382899156676,23.866231468717466,64.00729271008792,24.842720312742056,59.74600508215515,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,23.5,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,26.30151326874384,23.866231468717466,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,26.62679727851148,24.842720312742056,23.5,0.0 
 01/12  15:00:00,23.2,65.0,22.37909888016364,81.86790639944826,26.18545076728156,55.119228807201274,26.413194525052532,100.0,27.092618718750145,61.77793169508837,24.045716680027642,63.25684642268919,25.842622522376814,56.237188676054416,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,23.2,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,26.413194525052532,24.045716680027642,37.41084527891298,37.41084527891298,33.68560064128931,33.68560064128931,37.41084527891298,37.41084527891298,37.41084527891298,33.68560064128931,37.41084527891298,33.68560064128931,26.18545076728156,25.842622522376814,23.2,0.0 
 01/12  16:00:00,22.8,68.0,22.53081976868058,81.03584854608643,25.87696989437232,56.11223574396202,26.325141270015543,100.0,27.669269017687192,59.66728207582382,24.195349400123646,62.61835300959345,27.124748837590694,52.12671946938375,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,22.800000000000004,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,26.325141270015543,24.195349400123646,37.41084527891298,37.41084527891298,33.75267398302007,33.75267398302007,37.41084527891298,37.41084527891298,37.41084527891298,33.75267398302007,37.41084527891298,33.75267398302007,25.87696989437232,27.124748837590694,22.800000000000004,0.0 
 01/12  17:00:00,22.4,71.0,22.650727299312972,80.4478523614916,25.587186853990694,57.21213090511188,26.054158898139917,100.0,28.058289347405974,58.32797030675657,24.246346117819364,62.46410791295918,28.126498230759115,49.271019789397016,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,22.4,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,26.054158898139917,24.246346117819364,37.41084527891298,37.41084527891298,33.68560064128931,33.68560064128931,37.41084527891298,37.41084527891298,37.41084527891298,33.68560064128931,37.41084527891298,33.68560064128931,25.587186853990694,28.126498230759115,22.4,0.0 
 01/12  18:00:00,22.0,73.0,22.72385145877565,80.01204442214205,25.261378676206533,58.43292289695768,25.743489462685424,100.0,28.158079180088155,57.93206357475374,24.267527981954917,62.37684137792606,28.140535761436624,49.31700600722018,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,22.0,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,25.743489462685424,24.267527981954917,37.41084527891298,37.41084527891298,33.55144971404331,33.55144971404331,37.41084527891298,37.41084527891298,37.41084527891298,33.55144971404331,37.41084527891298,33.55144971404331,25.261378676206533,28.140535761436624,22.0,0.0 
 01/12  19:00:00,21.5,75.0,22.726673534397356,79.99832430306105,24.776822409237177,60.269168801585636,25.27448760499427,99.99999999999999,27.926155115674828,58.72030425961525,24.044852909584435,63.25840523660145,27.413598672707835,51.56416631742695,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,21.5,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,25.27448760499427,24.044852909584435,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,24.776822409237177,27.413598672707835,21.5,0.0 
 01/12  20:00:00,21.1,77.0,22.63443263597592,80.44746642935252,24.18562055567032,62.54290827172659,24.702542629590866,100.0,27.410350277308762,60.517481724339675,23.52605446971114,65.30303352054511,26.10930260342313,55.77394121602015,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,21.1,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,24.702542629590866,23.52605446971114,37.41084527891298,37.41084527891298,33.75267398302007,33.75267398302007,37.41084527891298,37.41084527891298,37.41084527891298,33.75267398302007,37.41084527891298,33.75267398302007,24.18562055567032,26.10930260342313,21.1,0.0 
 01/12  21:00:00,20.6,79.0,22.478973488411995,81.21083916840917,23.649723831581447,64.6609229321843,24.202358206161463,100.0,26.74887251814781,62.91319403668374,23.054661987489297,67.21381536763366,25.055265618754706,59.43658644967833,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.90018798362135,29.90018798362135,0.0,20.6,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,24.202358206161463,23.054661987489297,37.41084527891298,37.41084527891298,33.68560064128931,33.68560064128931,37.41084527891298,37.41084527891298,37.41084527891298,33.68560064128931,37.41084527891298,33.68560064128931,23.649723831581447,25.055265618754706,20.6,0.0 
 01/12  22:00:00,20.6,80.0,22.298136216891706,82.10894240692045,23.201320178470045,66.56037602895131,23.800191862364912,99.99999999999999,26.04914083774704,65.56405824346791,22.6770937027318,68.82017713321366,24.24813706025065,62.49197233904647,0.0,0.0,39.33378187557297,39.33378187557297,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,0.0,20.6,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,33.417298694676084,37.41084527891298,37.41084527891298,23.800191862364912,22.6770937027318,37.41084527891298,37.41084527891298,33.61852522324315,33.61852522324315,37.41084527891298,37.41084527891298,37.41084527891298,33.61852522324315,37.41084527891298,33.61852522324315,23.201320178470045,24.24813706025065,20.6,0.0 
 01/12  23:00:00,20.6,80.0,22.111365912729703,82.96561419296549,22.88793304076784,68.00027939227999,23.471536219343612,99.99999999999999,25.38779391440068,68.1183279020196,22.37001082347691,70.14746068977334,23.636166639061184,64.99244439329973,15646.751001289267,0.42011035817318326,35.68061725175663,26.528599878026895,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,0.0,0.0,29.900187983621347,29.900187983621347,1189.6565214629843,5.978171012699927,31.960011734310676,31.960011734310676,31.960011734310676,35.994716292411105,35.994716292411105,36.02523186779126,31.90794856969944,23.471536219343612,22.37001082347691,36.02523186779126,36.02523186779126,35.68061725175663,35.68061725175663,31.90794856969944,36.02523186779126,36.02523186779126,26.528599878026895,36.02523186779126,35.68061725175663,22.88793304076784,23.636166639061184,20.6,4282763.477266744 
 01/12  24:00:00,20.6,81.0,21.918742664852697,83.94609133685391,23.353094853831344,66.39826620418125,23.19600395878944,99.99999999999999,24.695326019665757,70.98869298617451,22.07806516865337,71.54486128113135,23.04180997397076,67.65742866677553,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,37.0301238254834,37.0301238254834,0.0,0.0,0.0,0.0,4163.015447449664,0.08413741588868497,32.46875926093854,28.523084203071193,376.1383038098551,15.708236535377877,32.46242614357715,32.46242614357715,32.46242614357715,33.807327662943955,33.807327662943955,36.51069095598834,35.26087233837486,23.19600395878944,22.07806516865337,36.51069095598834,36.51069095598834,33.711889675164535,33.711889675164535,35.26087233837486,36.51069095598834,36.51069095598834,33.711889675164535,36.51069095598834,29.76621461729719,23.353094853831344,23.04180997397076,20.6,1354097.8937154785 
 01/13  01:00:00,20.5,82.0,21.746981768422135,84.74702113324824,24.5911364605098,61.767473739267714,22.922029319934907,100.0,24.074967688999738,73.60237506787183,21.837559117045565,72.63368538111624,22.87643768506825,68.47462353878606,0.0,0.0,37.643034181331615,37.643034181331615,5355.561008641524,0.16254236806108463,33.840974370539,29.85713009797979,0.0,0.0,0.0,0.0,7830.5208990893725,0.27136895552937895,34.29003591066224,28.96881788598472,970.9293193846815,9.612500530708049,30.53113661242672,30.53113661242672,30.53113661242672,33.557510784910555,33.557510784910555,34.67884765509069,31.328828429730553,22.922029319934907,21.837559117045565,34.67884765509069,34.67884765509069,29.653933090333688,33.6377773628929,31.328828429730553,34.67884765509069,34.67884765509069,33.6377773628929,34.67884765509069,28.31655933821538,24.5911364605098,22.87643768506825,20.5,3495345.5497848536 
 01/13  02:00:00,20.3,83.0,21.623462587014906,85.38920510830303,25.044350727583456,60.26724636134958,22.883152106662074,100.0,23.63776856485665,75.56160006590036,21.65674200591604,73.53230220107511,23.482105063738217,66.18104610019078,0.0,0.0,37.643034181331615,37.643034181331615,12462.947204815926,0.3624230952225769,31.67184228593733,23.518360638793773,0.0,0.0,0.0,0.0,2939.9540210080618,0.19597465787067248,30.831681528436985,29.037219198001484,1320.5861422460173,5.80771714958382,27.916859088848106,27.916859088848106,27.916859088848106,31.95196584013128,31.95196584013128,31.89445121440064,27.95796947856037,22.883152106662074,21.65674200591604,31.89445121440064,31.89445121440064,23.518360638793773,31.67184228593733,27.95796947856037,31.89445121440064,31.89445121440064,31.67184228593733,31.89445121440064,29.87737995550183,25.044350727583456,23.482105063738217,20.3,4754110.112085663 
 01/13  03:00:00,20.2,84.0,21.544994762491697,85.71465417240512,24.86818994540798,61.041310913376094,23.087890042754857,100.0,23.368031321501725,76.72375948536508,21.52299525824975,74.18511570314709,24.000324419423364,64.29229003973734,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,20.2,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.087890042754857,21.52299525824975,32.84576972201871,32.84576972201871,29.14313684224587,29.14313684224587,32.84576972201871,32.84576972201871,32.84576972201871,29.14313684224587,32.84576972201871,29.14313684224587,24.86818994540798,24.000324419423364,20.2,0.0 
 01/13  04:00:00,19.3,87.0,21.49610616696818,85.97158355840344,24.467553969033357,62.63742000339134,23.375307454614244,100.0,23.14598592002756,77.7598908759057,21.391677400279352,74.86126250535138,24.035768314682574,64.27513518989079,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,19.3,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.375307454614244,21.391677400279352,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,24.467553969033357,24.035768314682574,19.3,0.0 
 01/13  05:00:00,18.4,90.0,21.447288842382683,86.22901044519298,23.993234504907065,64.46134424184937,23.504072013331847,100.0,22.940976400150504,78.73058375288278,21.26790266978425,75.45071439604686,23.80071825671351,65.20674770625996,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,18.4,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.504072013331847,21.26790266978425,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,23.993234504907065,23.80071825671351,18.4,0.0 
 01/13  06:00:00,17.5,93.0,21.390349684853305,86.5303679008268,23.557645253187722,66.16297404807372,23.38525903700383,100.0,22.741799000119755,79.6866440666081,21.139123586545868,76.04793379321416,23.435331230467785,66.64823364685842,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,17.5,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.38525903700383,21.139123586545868,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,23.557645253187722,23.435331230467785,17.5,0.0 
 01/13  07:00:00,18.8,90.0,21.32993569011781,86.85140884430047,23.21023632638863,67.58683947821109,23.321601288965244,100.0,22.569954439933184,80.52208181889257,21.15113590749374,76.00823133547033,23.152615299428405,67.81788351413309,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,18.8,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.321601288965244,21.15113590749374,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,23.21023632638863,23.152615299428405,18.8,0.0 
 01/13  08:00:00,20.1,86.0,21.307629562708627,86.97025992022688,23.652314112364177,65.97674951055563,23.419268994065984,100.0,22.492003103469074,80.90427653999024,21.531245504510586,74.35864943915642,23.02526220811415,68.51738553233133,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,20.1,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.419268994065984,21.531245504510586,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,23.652314112364177,23.02526220811415,20.1,0.0 
 01/13  09:00:00,21.4,83.0,21.322465784340096,86.80454586143136,24.065023327556894,64.82460001827388,23.587938532468996,100.0,22.508300207972056,80.74361099430956,21.88837397070585,72.97862621072173,23.093721239589726,68.72670253441109,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,21.4,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.587938532468996,21.88837397070585,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,24.065023327556894,23.093721239589726,21.4,0.0 
 01/13  10:00:00,22.3,78.0,21.37376568815525,86.53202129160303,25.29608156907623,60.563760789044835,23.9374673031493,99.88457658612677,22.57899936739563,80.3976090788977,22.364421402817907,71.09368089585274,23.36369523610746,67.98458345571572,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,22.3,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.9374673031493,22.364421402817907,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,25.29608156907623,23.36369523610746,22.3,0.0 
 01/13  11:00:00,23.1,72.0,21.47478864633009,85.9981764377846,26.39740594651458,57.08754119806484,24.425225784989266,99.53984580606773,22.932603908742614,78.69204463951593,22.822133894397545,69.38624997457478,23.65585279184053,67.20713451642918,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,23.1,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,24.425225784989266,22.822133894397545,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,26.39740594651458,23.65585279184053,23.1,0.0 
