Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/13  12:00:00,24.0,67.0,21.610063041568765,85.20397913176035,26.751341641144098,55.94734322564258,24.96046295444302,99.36873852222352,23.57891262114314,75.60342969842176,23.169241714027777,67.95887283204308,23.870354824216307,66.39450357728302,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,24.0,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,24.96046295444302,23.169241714027777,32.84576972201871,32.84576972201871,29.071158624509437,29.071158624509437,32.84576972201871,32.84576972201871,32.84576972201871,29.071158624509437,32.84576972201871,29.071158624509437,26.751341641144098,23.870354824216307,24.0,0.0 
 01/13  13:00:00,24.1,69.0,21.781399569472228,84.31624227493751,26.364583627185823,57.40718248225603,25.46017310992484,99.33781080195433,24.624848863818258,71.0070467678069,23.41049965024007,67.09688105552232,24.03089224493449,65.95093028503024,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,24.1,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,25.46017310992484,23.41049965024007,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,26.364583627185823,24.03089224493449,24.1,0.0 
 01/13  14:00:00,24.1,71.0,21.96908546436774,83.35553941508883,25.948084074246843,59.29421136363065,25.820835687657667,99.70581249161594,25.64429237114918,66.82363045307628,23.630807117367425,66.51214983174602,24.44160251230111,64.8438646934287,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,24.1,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,25.820835687657667,23.630807117367425,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,25.948084074246843,24.44160251230111,24.1,0.0 
 01/13  15:00:00,24.2,73.0,22.158311670867512,82.31710030321538,25.649739594497905,61.07151147850208,26.0528080381046,99.93738811691472,26.610980453244512,63.04968160475032,23.85572571447603,66.03649104764035,25.48780776941978,61.6517982749989,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,24.2,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,26.0528080381046,23.85572571447603,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,25.649739594497905,25.48780776941978,24.2,0.0 
 01/13  16:00:00,23.8,74.0,22.336527590299845,81.42881872450121,25.433947760417784,62.31120206892665,26.005242162810635,100.0,27.383003625177427,60.25383808193081,24.023425786820304,65.66458664873421,26.88643303849018,57.18381361533525,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436988,30.831681528436988,0.0,23.800000000000004,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,32.84576972201871,32.84576972201871,26.005242162810635,24.023425786820304,32.84576972201871,32.84576972201871,29.204680951195456,29.204680951195456,32.84576972201871,32.84576972201871,32.84576972201871,29.204680951195456,32.84576972201871,29.204680951195456,25.433947760417784,26.88643303849018,23.800000000000004,0.0 
 01/13  17:00:00,23.4,74.0,22.491196569832056,80.58578843707276,25.235917502034905,63.54889902429205,25.80636374725357,100.0,27.897382364823812,58.41042418905985,24.11698793288255,65.6319600863762,28.115217189569826,53.64264434031453,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436988,30.831681528436988,0.0,23.4,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,32.84576972201871,32.84576972201871,25.80636374725357,24.11698793288255,32.84576972201871,32.84576972201871,29.204680951195456,29.204680951195456,32.84576972201871,32.84576972201871,32.84576972201871,29.204680951195456,32.84576972201871,29.204680951195456,25.235917502034905,28.115217189569826,23.4,0.0 
 01/13  18:00:00,23.0,74.0,22.60121466967059,79.96877116857499,24.991019936776752,64.6323439846409,25.563012191111014,100.0,28.1381372735594,57.53817305376711,24.209899000106972,65.40060083960879,28.554899672033933,52.407522298542034,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,23.0,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,25.563012191111014,24.209899000106972,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,24.991019936776752,28.554899672033933,23.0,0.0 
 01/13  19:00:00,22.3,77.0,22.64994189276482,79.73251040648302,24.604699492241867,66.24967034568809,25.17788174883746,100.0,28.03487657719688,57.88521239081712,24.094271608636536,66.01617741950042,28.04120483599541,54.087593756142894,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,22.3,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,25.17788174883746,24.094271608636536,32.84576972201871,32.84576972201871,29.00439633712859,29.00439633712859,32.84576972201871,32.84576972201871,32.84576972201871,29.00439633712859,32.84576972201871,29.00439633712859,24.604699492241867,28.04120483599541,22.3,0.0 
 01/13  20:00:00,21.5,80.0,22.593240906093115,80.00748645929514,24.071974352561263,68.41193392586462,24.650310910547645,100.0,27.610393874130274,59.33756112177089,23.59473505222117,68.07119946376076,26.63702585371217,58.74323946064705,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436988,30.831681528436988,0.0,21.5,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,28.870871761403862,32.84576972201871,32.84576972201871,24.650310910547645,23.59473505222117,32.84576972201871,32.84576972201871,29.204680951195456,29.204680951195456,32.84576972201871,32.84576972201871,32.84576972201871,29.204680951195456,32.84576972201871,29.204680951195456,24.071974352561263,26.63702585371217,21.5,0.0 
 01/13  21:00:00,20.8,82.0,22.462903143460366,80.64367344688505,23.585107066183255,70.44618557418367,24.181794027279352,100.0,26.99780233100673,61.506217391651745,23.13018730549371,70.01171717536975,25.495898353416482,62.840450171619,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,20.8,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,24.181794027279352,23.13018730549371,32.84576972201871,32.84576972201871,29.13792082116228,29.13792082116228,32.84576972201871,32.84576972201871,32.84576972201871,29.13792082116228,32.84576972201871,29.13792082116228,23.585107066183255,25.495898353416482,20.8,0.0 
 01/13  22:00:00,19.9,86.0,22.298325531831985,81.45499682487083,23.153138827736594,72.30704576591306,23.782373117449403,99.99999999999999,26.3095935926165,64.04940020086565,22.733930121702144,71.71265127416659,24.59837338244062,66.29061194050459,0.0,0.0,37.643034181331615,37.643034181331615,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,19.9,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,28.87087176140386,32.84576972201871,32.84576972201871,23.782373117449403,22.733930121702144,32.84576972201871,32.84576972201871,29.071158624509437,29.071158624509437,32.84576972201871,32.84576972201871,32.84576972201871,29.071158624509437,32.84576972201871,29.071158624509437,23.153138827736594,24.59837338244062,19.9,0.0 
 01/13  23:00:00,19.1,90.0,22.119057687175967,82.43163020852919,22.825525588110366,73.82887401404733,23.435106245541235,99.99999999999999,25.619264346531047,66.78736619907698,22.389478653298127,73.30190747084384,23.89902642541322,69.19776325359884,15443.703688028976,0.5098189302039755,33.74735959559332,26.360333081624006,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,1246.878195183204,4.54227918305148,30.025453412028845,30.025453412028845,30.025453412028845,34.060216188804624,34.060216188804624,34.04073886094583,30.023648696506527,23.435106245541235,22.389478653298127,34.04073886094583,34.04073886094583,33.74735959559332,33.74735959559332,30.023648696506527,34.04073886094583,34.04073886094583,26.360333081624006,34.04073886094583,33.74735959559332,22.825525588110366,23.89902642541322,19.1,4488761.502659535 
 01/13  24:00:00,18.2,94.0,21.925381797410214,83.41111323672642,23.272257770060467,71.86099247599931,23.134434575041844,99.99999999999999,24.858317639148318,69.88175798100647,22.044684253282234,74.85721878246007,23.219363273293922,72.09107603624877,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.01083643270588,34.01083643270588,0.0,0.0,0.0,0.0,0.0,0.0,30.831681528436985,30.831681528436985,0.0,18.2,29.91190144911083,29.91190144911083,29.91190144911083,29.91190144911083,29.91190144911083,34.00541228765013,34.00541228765013,23.134434575041844,22.044684253282234,34.00541228765013,34.00541228765013,30.1787527169676,30.1787527169676,34.00541228765013,34.00541228765013,34.00541228765013,30.1787527169676,34.00541228765013,30.1787527169676,23.272257770060467,23.219363273293922,18.2,0.0 
 01/14  01:00:00,17.5,96.0,21.735680387680596,84.29888435481683,24.496857186259565,66.69816428804586,22.783499282116644,100.0,24.116850151841028,72.97976124108571,21.740393530983354,76.18440612198977,22.61644390698463,74.69809550707579,0.0,0.0,36.54991659983665,36.54991659983665,6436.222311096811,0.24340799379367428,30.08718233791846,25.244956314066577,0.0,0.0,0.0,0.0,7188.018187889119,0.4325917181927451,29.292393611851235,26.21795241364306,1095.7275617844716,6.72403709653409,25.895864902957104,25.895864902957104,25.895864902957104,28.922354152755613,28.922354152755613,30.05065357689597,26.800619921253173,22.783499282116644,21.740393530983354,30.05065357689597,30.05065357689597,24.288977051388166,29.131203075240048,26.800619921253173,30.05065357689597,30.05065357689597,29.131203075240048,30.05065357689597,26.056761877031875,24.496857186259565,22.61644390698463,17.5,3944619.2224240974 
 01/14  02:00:00,16.7,97.0,21.586424342624834,85.07154319664696,24.917550933337537,65.03659244512326,22.708935796719285,100.0,23.54825356256154,75.51668289195023,21.487074071031984,77.37389605863751,22.592061752255262,74.80592569524852,0.0,0.0,36.54991659983665,36.54991659983665,9249.477682183784,0.3772511785640387,29.00404689826866,23.136213239513957,0.0,0.0,0.0,0.0,7828.824502232998,0.6149488214359613,29.00404689826866,25.956504405775092,1444.7625580449171,2.304006443561268,24.886134754434025,24.886134754434025,24.886134754434025,28.921760809518943,28.921760809518943,28.902734468125537,24.886013378889235,22.708935796719285,21.487074071031984,28.902734468125537,28.902734468125537,23.136213239513957,29.00404689826866,24.886013378889235,28.902734468125537,28.902734468125537,29.00404689826866,28.902734468125537,25.956504405775092,24.917550933337537,22.592061752255262,16.7,5201145.208961701 
 01/14  03:00:00,16.0,98.0,21.470715934735654,85.59031155960955,24.694019838047424,65.84429778083572,22.848637855727603,100.0,23.15186745416476,77.26730212310216,21.27673257028659,78.2991626731955,23.192498911765625,72.06253149527265,0.0,0.0,36.54991659983665,36.54991659983665,15583.175285024485,0.5361516940986077,31.804577263959594,24.837273112226615,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,1316.4248196578674,1.4728748544610415,28.00651043768238,28.00651043768238,28.00651043768238,32.041599872651155,32.041599872651155,31.982055484413102,28.047237650133354,22.848637855727603,21.27673257028659,31.982055484413102,31.982055484413102,24.837273112226615,31.804577263959594,28.047237650133354,31.982055484413102,31.982055484413102,31.804577263959594,31.982055484413102,31.804577263959594,24.694019838047424,23.192498911765625,16.0,4739129.350768322 
 01/14  04:00:00,17.3,93.0,21.40112861247983,86.04215872067186,24.273960262449787,67.51439212295017,23.172000751587724,100.0,22.81163772720833,78.95444720362462,21.13430221872145,79.0394201373877,23.68171462938507,69.95985748836151,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,17.3,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,23.172000751587724,21.13430221872145,32.43652542966761,32.43652542966761,28.699115546667144,28.699115546667144,32.43652542966761,32.43652542966761,32.43652542966761,28.699115546667144,32.43652542966761,28.699115546667144,24.273960262449787,23.68171462938507,17.3,0.0 
 01/14  05:00:00,18.5,88.0,21.348496527704796,86.32016107024069,23.8023668042771,69.25036358029011,23.671008001329778,99.79982467106565,22.531890747725136,80.3061789510127,21.042727481018726,79.4182316743669,23.73320427974891,69.5387393003034,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,18.5,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,23.671008001329778,21.042727481018726,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,23.8023668042771,23.73320427974891,18.5,0.0 
 01/14  06:00:00,19.8,84.0,21.30727657750745,86.53859255741529,23.375485777757604,70.80768244229472,23.79932519953737,100.0,22.37571508418162,81.07211087437267,21.002280012464038,79.55108707287486,23.542726028491284,70.09647098247106,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,19.8,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,23.79932519953737,21.002280012464038,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,23.375485777757604,23.542726028491284,19.8,0.0 
 01/14  07:00:00,21.1,80.0,21.27358624590043,86.71758081069834,23.122370874220124,71.72845481202239,23.76455913094259,100.0,22.276142677660637,81.56475747639627,21.090051733044824,79.11384035434978,23.340382511001042,70.7894192586483,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,21.1,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,23.76455913094259,21.090051733044824,32.43652542966761,32.43652542966761,28.493005329345614,28.493005329345614,32.43652542966761,32.43652542966761,32.43652542966761,28.493005329345614,32.43652542966761,28.493005329345614,23.122370874220124,23.340382511001042,21.1,0.0 
 01/14  08:00:00,22.3,76.0,21.288222692693104,86.63976927155132,23.851386705412935,68.64785747935625,23.895429902286004,99.99999999999999,22.294708677262538,81.47264377493667,21.564109624490683,76.90920088852123,23.29505186543562,70.98588247750436,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042816,34.56779901042816,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,22.3,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,32.43652542966761,32.43652542966761,23.895429902286004,21.564109624490683,32.43652542966761,32.43652542966761,28.627738841805193,28.627738841805193,32.43652542966761,32.43652542966761,32.43652542966761,28.627738841805193,32.43652542966761,28.627738841805193,23.851386705412935,23.29505186543562,22.3,0.0 
 01/14  09:00:00,23.6,72.0,21.34641053382189,86.41774228108477,25.437470920080592,62.639767375824974,24.142319644074778,99.97417057327007,22.488994410895472,80.59642513869579,22.10667414807388,74.60323247240541,23.475629093975474,70.42967036572311,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563074,29.842941658563074,0.0,23.6,28.425638572872863,28.425638572872863,28.425638572872863,28.425638572872863,28.425638572872863,32.436525429667604,32.436525429667604,24.142319644074778,22.10667414807388,32.436525429667604,32.436525429667604,28.829819292447787,28.829819292447787,32.436525429667604,32.436525429667604,32.436525429667604,28.829819292447787,32.436525429667604,28.829819292447787,25.437470920080592,23.475629093975474,23.6,0.0 
 01/14  10:00:00,22.9,72.0,21.43105913790801,85.97060345373266,26.805473783865224,57.718132167862,24.372683026152306,99.95234591828228,22.858975823270743,78.80721447182609,22.486601267336376,72.94475525611874,23.62868624632624,69.72092028812449,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.84294165856308,29.84294165856308,0.0,22.9,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,24.372683026152306,22.486601267336376,32.43652542966761,32.43652542966761,28.762470085349058,28.762470085349058,32.43652542966761,32.43652542966761,32.43652542966761,28.762470085349058,32.43652542966761,28.762470085349058,26.805473783865224,23.62868624632624,22.9,0.0 
 01/14  11:00:00,22.1,71.0,21.550076355937286,85.43177597623752,27.47611006997741,55.10097855433518,24.74680827200377,99.65430132128043,23.36121041479519,76.52599529344462,22.852395416688104,71.25148297137827,23.796742689878897,68.54681692768736,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042816,34.56779901042816,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,22.1,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,32.43652542966761,32.43652542966761,24.74680827200377,22.852395416688104,32.43652542966761,32.43652542966761,28.627738841805193,28.627738841805193,32.43652542966761,32.43652542966761,32.43652542966761,28.627738841805193,32.43652542966761,28.627738841805193,27.47611006997741,23.796742689878897,22.1,0.0 
 01/14  12:00:00,21.4,71.0,21.696141755212693,84.75648257199168,27.330783174115115,54.78355850133669,25.237417138497605,98.67223327408888,23.91781412430447,74.07675705782347,23.189395926510752,69.48856586161568,23.94873470507605,66.97304190794259,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,21.4,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,25.237417138497605,23.189395926510752,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,27.330783174115115,23.94873470507605,21.4,0.0 
 01/14  13:00:00,20.7,70.0,21.84297906329831,83.99952947450282,26.624188838021638,55.77823227870771,25.645080271487608,97.33613338910862,24.43387563404933,71.81860140033295,23.44354755509727,67.74977980755853,24.062969879438565,64.9822968810087,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042816,34.56779901042816,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,20.7,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,32.43652542966761,32.43652542966761,25.645080271487608,23.44354755509727,32.43652542966761,32.43652542966761,28.627738841805193,28.627738841805193,32.43652542966761,32.43652542966761,32.43652542966761,28.627738841805193,32.43652542966761,28.627738841805193,26.624188838021638,24.062969879438565,20.7,0.0 
 01/14  14:00:00,19.9,69.0,21.981374199489963,83.37607800595296,25.99330732318615,55.27955284446789,25.730094697977137,97.64689152771211,24.866697279851614,70.05465008501675,23.64256867271367,65.51902727711462,24.279029291322388,61.26192605161893,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042816,34.56779901042816,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,19.9,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,32.43652542966761,32.43652542966761,25.730094697977137,23.64256867271367,32.43652542966761,32.43652542966761,28.627738841805193,28.627738841805193,32.43652542966761,32.43652542966761,32.43652542966761,28.627738841805193,32.43652542966761,28.627738841805193,25.99330732318615,24.279029291322388,19.9,0.0 
 01/14  15:00:00,19.2,68.0,22.0457145068892,83.13228324504246,25.132010172402552,55.008405271450705,25.133432481068446,99.66098843322136,25.003030510254817,69.55614651678115,23.34730045396855,64.7316814783427,23.913910072174815,59.206258438323715,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042816,34.56779901042816,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,19.2,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,28.425638572872867,32.43652542966761,32.43652542966761,25.133432481068446,23.34730045396855,32.43652542966761,32.43652542966761,28.627738841805193,28.627738841805193,32.43652542966761,32.43652542966761,32.43652542966761,28.627738841805193,32.43652542966761,28.627738841805193,25.132010172402552,23.913910072174815,19.2,0.0 
 01/14  16:00:00,18.7,68.0,22.045776807360774,83.13195437740029,24.670559761939316,54.19655260524164,24.939634699100452,99.69223904201897,24.781116928163165,70.48330904970368,23.32738568129009,63.209645848189716,24.280518029050377,55.515164009364256,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,18.7,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,24.939634699100452,23.32738568129009,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,24.670559761939316,24.280518029050377,18.7,0.0 
 01/14  17:00:00,18.2,67.0,22.026385467997507,83.31329793615382,24.34150658891627,52.53976034032476,24.73944815241869,99.65766377248974,24.62834634145277,71.20040042234578,23.30978995578974,61.21390307396598,24.863215344151875,50.95169455988467,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,18.2,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,24.73944815241869,23.30978995578974,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,24.34150658891627,24.863215344151875,18.2,0.0 
 01/14  18:00:00,17.7,66.0,22.00383240852283,83.51107236224084,23.955789134267718,51.30241141047429,24.440747675500603,99.91222063426093,24.536757424461115,71.66275943661032,23.233168403582624,59.48682977930679,25.107148658315285,47.8976831703914,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,17.7,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,24.440747675500603,23.233168403582624,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,23.955789134267718,25.107148658315285,17.7,0.0 
 01/14  19:00:00,17.2,65.0,21.950756926207912,83.86530814043743,23.42496062691996,50.655950408112865,23.978664669458524,99.84537688758168,24.353541234183236,72.52527008265356,22.92311409862724,58.64244324706404,24.693914769178207,46.937572864216584,0.0,0.0,36.54991659983665,36.54991659983665,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,0.0,17.2,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,28.42563857287287,32.43652542966761,32.43652542966761,23.978664669458524,22.92311409862724,32.43652542966761,32.43652542966761,28.56037208581834,28.56037208581834,32.43652542966761,32.43652542966761,32.43652542966761,28.56037208581834,32.43652542966761,28.56037208581834,23.42496062691996,24.693914769178207,17.2,0.0 
 01/14  20:00:00,16.7,64.0,21.83047404925594,84.56757200386073,22.773291161091343,51.15618722763645,23.409476828688476,99.86832667468497,24.00358670011461,74.13792443937518,22.340308931793132,59.48565627402091,23.647636348721417,48.51745565945433,8098.328945385224,0.33690537053371483,34.606739308899776,31.71776003427287,0.0,0.0,34.56779901042817,34.56779901042817,0.0,0.0,0.0,0.0,0.0,0.0,29.842941658563078,29.842941658563078,644.2083642860891,9.37396899819546,28.600216489741168,28.600216489741168,28.600216489741168,30.617687037752894,30.617687037752894,32.62072019914275,30.597413942288433,23.409476828688476,22.340308931793132,32.62072019914275,32.62072019914275,30.67933376210275,30.67933376210275,30.597413942288433,32.62072019914275,32.62072019914275,27.790354487475838,32.62072019914275,30.67933376210275,22.773291161091343,23.647636348721417,16.7,2319150.1114299204 
 01/14  21:00:00,16.2,62.0,21.64164021850793,85.54959350664562,22.665571962437358,49.85782515635106,22.886321852744715,99.9321531475135,23.60252316092442,75.94828237571876,21.788840014896905,60.164109106048315,22.783087887446857,49.49349243558727,12636.712936578295,0.5800946326100201,32.91103049953506,27.844777668576413,1835.3469571978035,0.06030898214909781,32.827017950892824,30.400115936090504,0.0,0.0,0.0,0.0,2578.5039751368563,0.11528706977710859,29.677113049649435,27.893489206791703,1294.6481740691497,1.5411711043903904,28.88561493029502,28.88561493029502,28.88561493029502,32.92062395274813,32.92062395274813,32.98242023333241,28.79983100774057,22.886321852744715,21.788840014896905,32.98242023333241,32.98242023333241,30.48412848473274,32.91103049953506,28.79983100774057,32.98242023333241,32.98242023333241,27.844777668576413,32.98242023333241,31.12740665667733,22.665571962437358,22.783087887446857,16.2,4660733.42664894 
 01/14  22:00:00,16.1,62.0,21.433718544808293,86.73120660913891,23.43293525550309,45.54302716552158,22.460365337435988,99.97927678493494,23.147398630376333,78.14114364031145,21.391591988236392,59.67077398474226,22.06901067210165,49.460253463119344,0.0,0.0,29.374396499959758,29.374396499959758,10465.153964425108,0.4807493665470346,28.105797153558324,22.895105962904076,0.0,0.0,0.0,0.0,7631.076957816538,0.5114506334529655,28.105797153558324,24.536314505134374,1496.4675462987955,1.6313930289173926,23.775615460670277,23.775615460670277,23.775615460670277,27.81081258926215,27.81081258926215,27.830274727376803,23.742126444092477,22.460365337435988,21.391591988236392,27.830274727376803,27.830274727376803,22.895105962904076,28.105797153558324,23.742126444092477,27.830274727376803,27.830274727376803,28.105797153558324,27.830274727376803,24.536314505134374,23.43293525550309,22.06901067210165,16.1,5387283.166675664 
 01/14  23:00:00,16.1,62.0,21.305781739392245,87.41381956926874,23.856947401655862,43.28167333393408,22.52467251894838,99.77594559656336,22.744024869897647,80.07319941545657,21.125578303006655,59.41978034086989,22.456449430159914,47.110223586441506,0.0,0.0,29.37439649995976,29.37439649995976,10934.803163765398,0.49610000000000004,29.345607519141836,24.07234919662817,0.0,0.0,0.0,0.0,6897.267742667854,0.49610000000000004,29.345607519141836,26.01943202556523,1437.758569161295,1.5756448942112513,25.041981291183127,25.041981291183127,25.041981291183127,29.07764298824548,29.07764298824548,29.054492569919695,25.045890611096702,22.52467251894838,21.125578303006655,29.054492569919695,29.054492569919695,24.07234919662817,29.345607519141836,25.045890611096702,29.054492569919695,29.054492569919695,29.345607519141836,29.054492569919695,26.01943202556523,23.856947401655862,22.456449430159914,16.1,5175930.848980662 
 01/14  24:00:00,16.0,62.0,21.223711623501185,87.9420834223263,23.776055492436896,42.53832386592478,22.934589303032137,99.48837971589006,22.393103053494997,81.87918489252738,20.947771646403993,58.85974805384764,23.060714182804546,44.42167237042415,0.0,0.0,29.37439649995976,29.37439649995976,13069.266493664545,0.46446167358734725,31.843096565322284,25.12164460245328,0.0,0.0,0.0,0.0,2514.5460272059795,0.11524499957388912,30.78367594665484,28.173731751934927,1314.3750131245993,1.3570761408558125,28.062813890147922,28.062813890147922,28.062813890147922,32.09789245518037,32.09789245518037,32.055216298451576,28.085603304280774,22.934589303032137,20.947771646403993,32.055216298451576,32.055216298451576,25.12164460245328,31.843096565322284,28.085603304280774,32.055216298451576,32.055216298451576,31.843096565322284,32.055216298451576,29.233152370602372,23.776055492436896,23.060714182804546,16.0,4731750.047248557 
 01/15  01:00:00,15.8,62.0,21.17427577759904,88.20930186048102,23.45860928026797,42.58068465081015,23.297707691726757,99.77596907218629,22.13120074862043,83.19497665891265,20.800409422689086,58.33262322000566,23.351083290085175,42.86360095857792,0.0,0.0,29.37439649995976,29.37439649995976,0.0,0.0,37.02136657830137,37.02136657830137,0.0,0.0,0.0,0.0,0.0,0.0,31.495608961528504,31.495608961528504,0.0,15.8,27.59159761019165,27.59159761019165,27.59159761019165,27.59159761019165,27.59159761019165,31.661245850805432,31.661245850805432,23.297707691726757,20.800409422689086,31.661245850805432,31.661245850805432,27.867054030856853,27.867054030856853,31.661245850805432,31.661245850805432,31.661245850805432,27.867054030856853,31.661245850805432,27.867054030856853,23.45860928026797,23.351083290085175,15.8,0.0 
 01/15  02:00:00,15.6,61.0,21.140014810844747,88.39502954487023,23.05681328433821,42.85712904681713,23.607300267218857,99.87389557167363,21.90480522209153,84.35165845816772,20.670657913003815,57.787636051017316,23.32232527463222,42.17917097605897,0.0,0.0,29.37439649995976,29.37439649995976,0.0,0.0,37.02136657830137,37.02136657830137,0.0,0.0,0.0,0.0,0.0,0.0,31.495608961528504,31.495608961528504,0.0,15.6,27.59159761019165,27.59159761019165,27.59159761019165,27.59159761019165,27.59159761019165,31.661245850805432,31.661245850805432,23.607300267218857,20.670657913003815,31.661245850805432,31.661245850805432,27.728305032636477,27.728305032636477,31.661245850805432,31.661245850805432,31.661245850805432,27.728305032636477,31.661245850805432,27.728305032636477,23.05681328433821,23.32232527463222,15.6,0.0 
 01/15  03:00:00,15.4,60.0,21.098266752037002,88.62195855647786,22.793054866299933,42.743579979623796,23.600095691171724,100.0,21.722754863592584,85.29490451431494,20.571146456265552,57.151317618096186,23.081354119704343,42.00646475227628,15404.96826096647,0.646046377636533,33.225781175025446,27.34493236305723,0.0,0.0,37.02136657830137,37.02136657830137,0.0,0.0,0.0,0.0,0.0,0.0,31.495608961528504,31.495608961528504,1264.8933920334755,0.6969757171710489,29.48345162809538,29.48345162809538,29.48345162809538,33.51828931179031,33.51828931179031,33.4726132059517,29.511409974164362,23.600095691171724,20.571146456265552,33.4726132059517,33.4726132059517,33.225781175025446,33.225781175025446,29.511409974164362,33.4726132059517,33.4726132059517,27.34493236305723,33.4726132059517,33.225781175025446,22.793054866299933,23.081354119704343,15.4,4553616.211320512 
 01/15  04:00:00,15.8,61.0,21.044694524885813,88.91410521284483,23.40796247317776,40.57792857841618,23.393578622909757,100.0,21.533662775843162,86.28725267379653,20.48675364129889,56.55648573323147,22.84071035577456,41.99522330451735,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,37.02136657830137,37.02136657830137,0.0,0.0,0.0,0.0,15795.743064879987,0.5444369942130991,34.7310001537562,27.67139380483831,1218.8066360972048,1.060842454348447,30.9219536730728,30.9219536730728,30.9219536730728,34.956658231173236,34.956658231173236,34.936649665914246,30.922407228248247,23.393578622909757,20.48675364129889,34.936649665914246,34.936649665914246,34.7310001537562,34.7310001537562,30.922407228248247,34.936649665914246,34.936649665914246,34.7310001537562,34.936649665914246,27.67139380483831,23.40796247317776,22.84071035577456,15.8,4387703.889949937 
 01/15  05:00:00,16.2,62.0,20.996483466802527,89.17795177980203,24.285750250344783,38.328637926773894,23.108505727436764,99.99999999999999,21.378411923875763,87.11171074570956,20.427780835485045,56.28904010310302,23.50504067322886,40.172445166211425,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,37.02136657830137,37.02136657830137,0.0,0.0,0.0,0.0,4774.708531084645,0.16099012243455893,38.348139257951985,35.98303604348533,374.1418918678429,11.259087651297808,34.857675600163894,34.857675600163894,34.857675600163894,36.2025771195307,36.2025771195307,38.726513256884964,37.485059698705335,23.108505727436764,20.427780835485045,38.726513256884964,38.726513256884964,36.24896834826244,36.24896834826244,37.485059698705335,38.726513256884964,38.726513256884964,36.24896834826244,38.726513256884964,33.88386513379578,24.285750250344783,23.50504067322886,16.2,1346910.8107242347 
 01/15  06:00:00,16.6,62.0,20.958327187911213,89.38738671366885,24.605114608155393,37.567913918406774,22.821758862410363,99.99999999999999,21.25220998406335,87.78845017632624,20.3999360581204,55.809776335589675,24.38424099476216,38.0705917439397,0.0,0.0,37.124573611631995,37.124573611631995,17442.095843814095,0.47381247183377073,33.412935073973436,24.506198704418715,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,1269.72757012575,1.9221085405091067,29.34381307043968,29.34381307043968,29.34381307043968,33.378645069302465,33.378645069302465,33.49119242804931,29.207381554653335,22.821758862410363,20.3999360581204,33.49119242804931,33.49119242804931,24.506198704418715,33.412935073973436,29.207381554653335,33.49119242804931,33.49119242804931,33.412935073973436,33.49119242804931,33.412935073973436,24.605114608155393,24.38424099476216,16.6,4571019.252452701 
 01/15  07:00:00,18.2,60.0,20.940569231925956,89.485040251692,24.554824317506302,37.934574642265886,23.208227505123926,98.74106405529122,21.191905647942967,88.11388519514891,20.528048490286047,55.09474013587686,24.796616523373704,37.391924230501985,0.0,0.0,37.124573611631995,37.124573611631995,7821.561224541523,0.2554600148585986,33.47854852921224,29.816161488212764,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,628.9382863379108,10.862437816147779,29.69603476372943,29.69603476372943,29.69603476372943,31.713419280037158,31.713419280037158,33.67356232931559,31.703773723060834,23.208227505123926,20.528048490286047,33.67356232931559,33.67356232931559,28.145404731152176,31.807791772151653,31.703773723060834,33.67356232931559,33.67356232931559,31.807791772151653,33.67356232931559,31.807791772151653,24.554824317506302,24.796616523373704,18.2,2264177.830816479 
 01/15  08:00:00,19.8,57.0,20.98508599061895,89.32890538129584,25.240307341825932,36.92617022149648,23.884558959107267,96.44334563735896,21.256954038137323,87.84986729766968,21.08226025515865,53.22917074254708,24.895960397339792,37.693139846624106,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,19.799999999999997,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,23.884558959107267,21.08226025515865,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,25.240307341825932,24.895960397339792,19.799999999999997,0.0 
 01/15  09:00:00,21.5,55.0,21.072972634096843,88.84777446124907,26.12466460287351,36.091725981822705,24.339971703544308,96.57606359255402,21.491714349728724,86.59493771842324,21.664467380490755,51.483718730489514,24.8993526195716,38.81474678222672,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,21.5,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,24.339971703544308,21.664467380490755,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,26.12466460287351,24.8993526195716,21.5,0.0 
 01/15  10:00:00,21.9,53.0,21.193573287658268,88.19229996238394,27.23642377960862,34.434568626847806,24.727115660091055,96.01305444928275,21.87027156489434,84.6135896455607,22.132592345480607,50.155270907817176,24.847935587500796,39.65326231159788,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,0.0,21.9,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,33.700792700064696,33.700792700064696,24.727115660091055,22.132592345480607,33.700792700064696,33.700792700064696,29.99308476690261,29.99308476690261,33.700792700064696,33.700792700064696,33.700792700064696,29.99308476690261,33.700792700064696,29.99308476690261,27.23642377960862,24.847935587500796,21.9,0.0 
 01/15  11:00:00,22.3,51.0,21.338056388355078,87.41413462998156,27.862022969789656,33.67631317015773,25.125484007034725,95.19623805772295,22.41121262990218,81.87030460545213,22.537540389014517,49.02124661224423,24.841931491211817,40.2357512216451,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,22.3,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,25.125484007034725,22.537540389014517,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,27.862022969789656,24.841931491211817,22.3,0.0 
 01/15  12:00:00,22.8,49.0,21.49918550730392,86.55536853138068,27.79087136614229,34.22577018603703,25.57111784951734,94.1364772773885,23.002662710541493,78.98461136859545,22.879778658391153,48.07315082243929,24.842754896120177,40.717422782787516,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,0.0,22.8,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,33.700792700064696,33.700792700064696,25.57111784951734,22.879778658391153,33.700792700064696,33.700792700064696,29.8595653592998,29.8595653592998,33.700792700064696,33.700792700064696,33.700792700064696,29.8595653592998,33.700792700064696,29.8595653592998,27.79087136614229,24.842754896120177,22.8,0.0 
 01/15  13:00:00,22.0,49.0,21.665326058968603,85.67989383513589,27.130875593568895,35.70060679935901,25.950547260729845,92.91187149027547,23.669514925364588,75.86793730010595,23.130350426328178,47.2654705270166,24.785126883252477,41.00403344639747,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,22.0,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,25.950547260729845,23.130350426328178,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,27.130875593568895,24.785126883252477,22.0,0.0 
 01/15  14:00:00,21.7,48.0,21.839307463236434,84.77375192680512,26.440118289955503,37.073404239732206,26.193375244900217,92.45546329016378,24.385002269368012,72.67830653754203,23.343595285762245,46.36692804280178,25.010121848851824,40.34466384725942,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,21.699999999999996,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,26.193375244900217,23.343595285762245,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,26.440118289955503,25.010121848851824,21.699999999999996,0.0 
 01/15  15:00:00,21.4,46.0,21.9989617894972,83.9517473660906,25.98662687447698,37.46975294671002,26.311202851434224,91.93011119731027,25.048061506927922,69.85492849057113,23.59660267953452,45.111394896416456,25.7725798621864,37.94698609556585,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,21.4,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,26.311202851434224,23.59660267953452,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,25.98662687447698,25.7725798621864,21.4,0.0 
 01/15  16:00:00,20.4,47.0,22.140132550971167,83.31469512910425,25.56515086369268,37.85919335984052,26.07390974917468,93.80921528387385,25.55140838128779,67.86117026102862,23.677954091535618,44.49095801356731,26.8072338291277,35.1810871479081,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,0.0,20.4,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,33.700792700064696,33.700792700064696,26.07390974917468,23.677954091535618,33.700792700064696,33.700792700064696,29.99308476690261,29.99308476690261,33.700792700064696,33.700792700064696,33.700792700064696,29.99308476690261,33.700792700064696,29.99308476690261,25.56515086369268,26.8072338291277,20.4,0.0 
 01/15  17:00:00,20.0,46.0,22.241156573420383,82.80348390886408,25.194910380063458,38.00496251553807,25.71053813711291,96.54668274666241,25.894417624632904,66.49473203365244,23.67317413748514,44.02058887838185,27.69100382926901,32.799320831982754,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,20.0,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,25.71053813711291,23.67317413748514,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,25.194910380063458,27.69100382926901,20.0,0.0 
 01/15  18:00:00,19.5,45.0,22.300081094486522,82.50694547001444,24.79505265049294,38.08833110537317,25.33227693496653,99.47375247681924,26.061170391736397,65.84164231983092,23.664951951844944,43.48637782751027,27.929579196236993,31.644866876969285,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,0.0,19.5,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,29.72604586000943,33.700792700064696,33.700792700064696,25.33227693496653,23.664951951844944,33.700792700064696,33.700792700064696,29.8595653592998,29.8595653592998,33.700792700064696,33.700792700064696,33.700792700064696,29.8595653592998,33.700792700064696,29.8595653592998,24.79505265049294,27.929579196236993,19.5,0.0 
 01/15  19:00:00,18.4,51.0,22.30181358117097,82.49823108865994,24.25047517087073,38.84010741257136,24.82198142345573,99.99999999999999,25.966511228603636,66.21140197226381,23.44651946827127,43.666777541824594,27.21474104920906,32.56505904221166,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,0.0,18.4,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,29.726045860009428,33.700792700064696,33.700792700064696,24.82198142345573,23.44651946827127,33.700792700064696,33.700792700064696,29.926325108463484,29.926325108463484,33.700792700064696,33.700792700064696,33.700792700064696,29.926325108463484,33.700792700064696,29.926325108463484,24.25047517087073,27.21474104920906,18.4,0.0 
 01/15  20:00:00,17.2,56.0,22.209790342048137,83.04388360552457,23.576799326600934,40.17784426085637,24.184153385554385,100.0,25.564927537391636,67.87396708759756,22.863741528824516,44.98896509511509,25.72513644482622,35.322793286497884,0.0,0.0,37.124573611631995,37.124573611631995,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,0.0,17.2,29.726045860009435,29.726045860009435,29.726045860009435,29.726045860009435,29.726045860009435,33.700792700064696,33.700792700064696,24.184153385554385,22.863741528824516,33.700792700064696,33.700792700064696,30.05984235880064,30.05984235880064,33.700792700064696,33.700792700064696,33.700792700064696,30.05984235880064,33.700792700064696,30.05984235880064,23.576799326600934,25.72513644482622,17.2,0.0 
 01/15  21:00:00,16.0,62.0,22.044439036817007,83.88507800086145,22.886309681410562,41.52813369510945,23.609512068095846,100.0,24.98087724879439,70.27454574480741,22.321913160669443,46.06417197085925,24.531028040120933,37.5981460416937,12394.40172838799,0.3699212787554192,35.107809124085044,28.51426067703564,0.0,0.0,33.47854852921224,33.47854852921224,0.0,0.0,0.0,0.0,0.0,0.0,38.34813925795199,38.34813925795199,967.4930661489591,4.205429139862781,31.51693454674607,31.51693454674607,31.51693454674607,34.74469819322642,34.74469819322642,35.49418724469249,32.269511548168715,23.609512068095846,22.321913160669443,35.49418724469249,35.49418724469249,34.583382296072145,34.583382296072145,32.269511548168715,35.49418724469249,35.49418724469249,27.989833849022745,35.49418724469249,34.583382296072145,22.886309681410562,24.531028040120933,16.0,3482975.0381362527 
