Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/15  22:00:00,15.1,66.0,21.84522478986876,84.91117054646762,23.51975700122946,39.836780023977184,23.16676490719872,99.99999999999999,24.449281477115896,72.54096487664128,21.84105069333001,47.203079055795214,23.646708888025973,39.51608476592193,4498.973231011169,0.13857349395190083,37.904600912072524,35.315579123670574,0.0,0.0,33.47854852921223,33.47854852921223,0.0,0.0,0.0,0.0,0.0,0.0,38.348139257951985,38.348139257951985,376.2015631669925,10.160337219787237,34.59513227937793,34.59513227937793,34.59513227937793,35.940033798744736,35.940033798744736,38.410591394159454,37.204059531976895,23.16676490719872,21.84105069333001,38.410591394159454,38.410591394159454,35.93653791157298,35.93653791157298,37.204059531976895,38.410591394159454,38.410591394159454,33.347516123171026,38.410591394159454,35.93653791157298,23.51975700122946,23.646708888025973,15.1,1354325.627401173 
 01/15  23:00:00,14.2,70.0,21.6369161300333,85.99907097304686,24.369505481699818,37.737781927202256,22.662694735887165,99.99999999999999,23.865172367105355,75.12855051286846,21.446396662504466,48.06328448875399,22.643264988882308,41.86429962981455,0.0,0.0,37.904600912072524,37.904600912072524,11826.156746913484,0.48995395800632696,28.72552805782066,22.980899141772575,0.0,0.0,0.0,0.0,6609.464640037916,0.3583304061306963,28.72552805782066,23.98842246405112,1463.7555995433945,-0.3005814068046888,24.484489399335416,24.484489399335416,24.484489399335416,28.519877757975905,28.519877757975905,28.700599148569555,24.280162688529348,22.662694735887165,21.446396662504466,28.700599148569555,28.700599148569555,22.980899141772575,28.72552805782066,24.280162688529348,28.700599148569555,28.700599148569555,28.72552805782066,28.700599148569555,23.98842246405112,24.369505481699818,22.643264988882308,14.199999999999998,5269520.1583562195 
 01/15  24:00:00,13.2,74.0,21.4850339232666,86.80201143365053,24.580476122140727,37.1664624685218,22.63375587237458,100.0,23.314640370513878,77.66238549141372,21.118672292840103,48.8262408566097,22.625519123029306,41.80058813274797,0.0,0.0,37.904600912072524,37.904600912072524,10106.42241983908,0.4805019704343608,29.112300373450033,24.07998724945173,0.0,0.0,0.0,0.0,7111.850832676333,0.5116980295656393,29.112300373450033,25.787318241317777,1441.5723702429536,-1.323433077949569,24.956986669498747,24.956986669498747,24.956986669498747,28.992636956404127,28.992636956404127,28.970376888039596,24.96053779365775,22.63375587237458,21.118672292840103,28.970376888039596,28.970376888039596,24.07998724945173,29.112300373450033,24.96053779365775,28.970376888039596,28.970376888039596,29.112300373450033,28.970376888039596,25.787318241317777,24.580476122140727,22.625519123029306,13.2,5189660.532874633 
 01/16  01:00:00,12.3,78.0,21.359436741353207,87.47243227431717,24.26694566406988,37.7324045130403,22.782221858645755,100.0,22.795355208915883,80.14126564204265,20.847760656386416,49.37607929602088,22.98014516872623,40.76468687771907,0.0,0.0,37.904600912072524,37.904600912072524,12489.53094597887,0.5854552960696102,30.120867152180764,25.015824412613483,0.0,0.0,0.0,0.0,3816.0879940204504,0.21039711096870642,30.120867152180764,25.777252777356313,1388.1291872009956,-2.2753804156392787,26.188459489294033,26.188459489294033,26.188459489294033,30.22389999213496,30.22389999213496,30.2037031335149,26.18933542962538,22.782221858645755,20.847760656386416,30.2037031335149,30.2037031335149,25.015824412613483,30.120867152180764,26.18933542962538,30.2037031335149,30.2037031335149,30.120867152180764,30.2037031335149,25.777252777356313,24.26694566406988,22.98014516872623,12.3,4997265.073923584 
 01/16  02:00:00,11.4,83.0,21.265870482820286,87.88880063598958,23.76940791804676,38.71765988697075,23.153635260112118,99.62690437859146,22.31778625632767,82.41833464326817,20.649101649994808,49.69429896014805,23.07103894159692,40.376113255385874,0.0,0.0,37.904600912072524,37.904600912072524,0.0,0.0,33.03839779955867,33.03839779955867,0.0,0.0,0.0,0.0,0.0,0.0,30.167482561118117,30.167482561118117,0.0,11.4,26.213860877621038,26.213860877621038,26.213860877621038,26.213860877621038,26.213860877621038,30.24894502447165,30.24894502447165,23.153635260112118,20.649101649994808,30.24894502447165,30.24894502447165,26.488165371006975,26.488165371006975,30.24894502447165,30.24894502447165,30.24894502447165,26.488165371006975,30.24894502447165,26.488165371006975,23.76940791804676,23.07103894159692,11.4,0.0 
 01/16  03:00:00,10.5,88.0,21.19318760960067,88.28160929600367,23.21089366871612,39.94986546270924,23.486904624820003,100.0,21.91219544951678,84.48083630559573,20.4632629426627,50.060013050223674,22.99009556510991,40.480068868839695,0.0,0.0,37.904600912072524,37.904600912072524,0.0,0.0,33.03839779955867,33.03839779955867,0.0,0.0,0.0,0.0,6068.5835384324355,0.18841329166159432,34.98919748235058,31.136459093140495,595.3504765855449,3.118771577854641,31.983473640741934,31.983473640741934,31.983473640741934,34.00082591979215,34.00082591979215,35.82437202778806,33.9911795663906,23.486904624820003,20.4632629426627,35.82437202778806,35.82437202778806,33.7388053455834,33.7388053455834,33.9911795663906,35.82437202778806,35.82437202778806,33.7388053455834,35.82437202778806,29.886066956373313,23.21089366871612,22.99009556510991,10.5,2143261.715707962 
 01/16  04:00:00,10.4,88.0,21.114327357501388,88.79783511093216,22.72254950972833,41.08972664073595,23.496312136311246,100.0,21.533815939581054,86.54309740031223,20.300462002655696,50.419815142005945,23.45014909445453,39.314845854126276,16901.805657019562,0.6562106241952718,34.21118911900241,28.018350136658142,0.0,0.0,33.03839779955867,33.03839779955867,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,1241.0927781264745,-4.31603742459385,30.18452667286286,30.18452667286286,30.18452667286286,34.21923123096329,34.21923123096329,34.24545384963878,30.135907747988036,23.496312136311246,20.300462002655696,34.24545384963878,34.24545384963878,34.21118911900241,34.21118911900241,30.135907747988036,34.24545384963878,34.24545384963878,28.018350136658142,34.24545384963878,34.21118911900241,22.72254950972833,23.45014909445453,10.4,4467934.001255307 
 01/16  05:00:00,10.3,87.0,21.031708228844977,89.24968191435539,23.348827527194885,39.42450414822571,23.257546457979522,100.0,21.207544102746265,88.29119528157014,20.17105009330936,50.6137784013835,24.026399037767433,37.842747911962135,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,33.03839779955867,33.03839779955867,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,10.3,30.335801459491595,30.335801459491595,30.335801459491595,30.335801459491595,30.335801459491595,34.35837230353654,34.35837230353654,23.257546457979522,20.17105009330936,34.35837230353654,34.35837230353654,30.60966046989902,30.60966046989902,34.35837230353654,34.35837230353654,34.35837230353654,30.60966046989902,34.35837230353654,30.60966046989902,23.348827527194885,24.026399037767433,10.3,0.0 
 01/16  06:00:00,10.2,87.0,20.950699932610586,89.6952566529152,24.25697348705119,37.221908307701604,22.898638487510507,99.99999999999999,20.89665457418623,89.99408760843801,20.069302273759284,50.7855521209423,24.14240080608396,37.47225727462745,0.0,0.0,36.881406648362315,36.881406648362315,10531.743887933819,0.24101307049793116,34.652294500173376,27.465052307599322,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,799.2901277334815,0.35954238259723126,31.22815401253393,31.22815401253393,31.22815401253393,33.91795705126755,33.91795705126755,35.25925588433894,32.552923016162545,22.898638487510507,20.069302273759284,35.25925588433894,35.25925588433894,26.631749861181554,33.81899205375561,32.552923016162545,35.25925588433894,35.25925588433894,33.81899205375561,35.25925588433894,33.81899205375561,24.25697348705119,24.14240080608396,10.2,2877444.459840534 
 01/16  07:00:00,12.6,78.0,20.884709898007436,90.06002389461858,24.660613419132748,36.32747185570488,23.02765168797753,100.0,20.667536215573847,91.27243988047542,20.104258358198855,50.57290915092864,23.92897623093747,37.95131198007048,0.0,0.0,36.881406648362315,36.881406648362315,7742.484911614253,0.1987689793097524,34.89192231437627,30.232570729326934,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,605.8926672765142,5.230441687235742,31.160184266950232,31.160184266950232,31.160184266950232,33.17753654600045,33.17753654600045,35.163322046101634,33.16789194008388,23.02765168797753,20.104258358198855,35.163322046101634,35.163322046101634,28.581301374491407,33.24065295954074,33.16789194008388,35.163322046101634,35.163322046101634,33.24065295954074,35.163322046101634,33.24065295954074,24.660613419132748,23.92897623093747,12.6,2181213.602195451 
 01/16  08:00:00,15.0,69.0,20.872750851269128,90.21535374248005,25.41726155076781,34.87324180048436,23.51301010260081,98.99711136878963,20.582798763144655,91.84110526714359,20.48806119572554,49.39875858641388,23.731361802300643,38.56768880827913,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437626,34.89192231437626,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,15.0,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,23.51301010260081,20.48806119572554,35.17752235517078,35.17752235517078,31.37910100953812,31.37910100953812,35.17752235517078,35.17752235517078,35.17752235517078,31.37910100953812,35.17752235517078,31.37910100953812,25.41726155076781,23.731361802300643,15.0,0.0 
 01/16  09:00:00,17.4,62.0,20.91501237158097,89.9811268907047,26.34555626266932,33.28002382358664,23.8943970837669,98.46664714897234,20.724584236796186,91.04206855208297,21.062258678837157,47.74471180026948,23.68085100167028,39.00191847423226,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,17.4,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,23.8943970837669,21.062258678837157,35.17752235517078,35.17752235517078,31.4462843421508,31.4462843421508,35.17752235517078,35.17752235517078,35.17752235517078,31.4462843421508,35.17752235517078,31.4462843421508,26.34555626266932,23.68085100167028,17.4,0.0 
 01/16  10:00:00,19.4,56.0,21.001039369068085,89.50646177047693,27.253687916101157,32.035799829848116,24.14601887093457,99.72523492860316,21.06609526592988,89.14945725144689,21.576435066757934,46.42062554702687,23.694371329966724,39.566480228640486,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,19.4,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,24.14601887093457,21.576435066757934,35.17752235517078,35.17752235517078,31.4462843421508,31.4462843421508,35.17752235517078,35.17752235517078,35.17752235517078,31.4462843421508,35.17752235517078,31.4462843421508,27.253687916101157,23.694371329966724,19.4,0.0 
 01/16  11:00:00,21.4,51.0,21.130324290125202,88.7107354286261,28.011654542476585,30.96180827114324,24.684037180131426,98.88482444794678,21.64060968264626,85.97966320872331,22.129504898731742,44.98448696514708,23.878177957390843,39.52836855763277,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437626,34.89192231437626,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,21.4,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,24.684037180131426,22.129504898731742,35.17752235517078,35.17752235517078,31.37910100953812,31.37910100953812,35.17752235517078,35.17752235517078,35.17752235517078,31.37910100953812,35.17752235517078,31.37910100953812,28.011654542476585,23.878177957390843,21.4,0.0 
 01/16  12:00:00,23.4,46.0,21.292874643762673,87.83027697785963,28.04276615158367,31.40494761805735,25.241961339972406,99.4985750529561,22.342823644558504,82.3746195565891,22.57183180788997,44.03473923445746,24.061847606369888,39.72032851079261,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437626,34.89192231437626,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.4,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,25.241961339972406,22.57183180788997,35.17752235517078,35.17752235517078,31.37910100953812,31.37910100953812,35.17752235517078,35.17752235517078,35.17752235517078,31.37910100953812,35.17752235517078,31.37910100953812,28.04276615158367,24.061847606369888,23.4,0.0 
 01/16  13:00:00,23.0,47.0,21.476777065060098,86.84595788568562,27.416582721717695,33.074371356701775,25.6762542797634,99.60435903523104,23.222619146308165,78.09608439718792,22.88835599841765,43.45369860740762,24.16842864073331,40.067488608030274,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437626,34.89192231437626,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.0,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,25.6762542797634,22.88835599841765,35.17752235517078,35.17752235517078,31.37910100953812,31.37910100953812,35.17752235517078,35.17752235517078,35.17752235517078,31.37910100953812,35.17752235517078,31.37910100953812,27.416582721717695,24.16842864073331,23.0,0.0 
 01/16  14:00:00,23.5,40.0,21.69477824203174,85.69526726176792,26.76734548195661,34.30212155831249,26.04112135745874,99.27452513204959,24.26073447278729,73.36861287793928,23.170278424089993,42.68114218723994,24.513768490294996,39.186675206107836,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.5,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,26.04112135745874,23.170278424089993,35.17752235517078,35.17752235517078,31.4462843421508,31.4462843421508,35.17752235517078,35.17752235517078,35.17752235517078,31.4462843421508,35.17752235517078,31.4462843421508,26.76734548195661,24.513768490294996,23.5,0.0 
 01/16  15:00:00,24.0,41.0,21.896610046229057,84.56162788867016,26.404003002179483,34.9401965693889,26.219130709662252,99.95833569481586,25.236796113141555,69.14462128480653,23.45959593918572,41.849574456007225,25.578907400708513,36.6746881708774,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,24.0,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,26.219130709662252,23.45959593918572,35.17752235517078,35.17752235517078,31.4462843421508,31.4462843421508,35.17752235517078,35.17752235517078,35.17752235517078,31.4462843421508,35.17752235517078,31.4462843421508,26.404003002179483,25.578907400708513,24.0,0.0 
 01/16  16:00:00,23.0,38.0,22.100075637355477,83.51861906466318,26.060461861367717,35.44167690002388,26.22815467395645,100.0,26.16388503776756,65.44627725948254,23.687959693086423,41.163545786767415,26.972036648567013,33.58003594538976,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.000000000000004,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,35.17752235517078,35.17752235517078,26.22815467395645,23.687959693086423,35.17752235517078,35.17752235517078,31.51346559510758,31.51346559510758,35.17752235517078,35.17752235517078,35.17752235517078,31.51346559510758,35.17752235517078,31.51346559510758,26.060461861367717,26.972036648567013,23.000000000000004,0.0 
 01/16  17:00:00,23.0,34.0,22.281082073208324,82.60269630516412,25.76608377692702,35.55323016380628,25.992875589041006,100.0,26.801241280222143,63.03107799435256,23.841297582183756,40.51981405093123,28.196275735963965,30.81507817358277,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.000000000000004,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,35.17752235517078,35.17752235517078,25.992875589041006,23.841297582183756,35.17752235517078,35.17752235517078,31.51346559510758,31.51346559510758,35.17752235517078,35.17752235517078,35.17752235517078,31.51346559510758,35.17752235517078,31.51346559510758,25.76608377692702,28.196275735963965,23.000000000000004,0.0 
 01/16  18:00:00,23.0,31.0,22.418053725492204,81.83604351813032,25.460017721556575,35.73029107611468,25.737023007872047,100.0,27.330754793211213,61.041396124047125,23.98916167431998,39.898594828775074,28.686773329922566,29.5500381596323,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,23.0,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,25.737023007872047,23.98916167431998,35.17752235517078,35.17752235517078,31.311917585625125,31.311917585625125,35.17752235517078,35.17752235517078,35.17752235517078,31.311917585625125,35.17752235517078,31.311917585625125,25.460017721556575,28.686773329922566,23.0,0.0 
 01/16  19:00:00,21.5,37.0,22.494660570423765,81.45576846998014,24.98957508420365,36.200038620128396,25.314398383349907,100.0,27.467581560482753,60.55396776676291,23.890639321737915,39.85326992169942,28.100278349024062,30.11689248849261,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,21.5,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,25.314398383349907,23.890639321737915,35.17752235517078,35.17752235517078,31.311917585625125,31.311917585625125,35.17752235517078,35.17752235517078,35.17752235517078,31.311917585625125,35.17752235517078,31.311917585625125,24.98957508420365,28.100278349024062,21.5,0.0 
 01/16  20:00:00,20.1,44.0,22.46055523591005,81.62478879274154,24.342769401619503,37.43615003244184,24.71734272407002,100.0,27.17824902951625,61.58930374869563,23.37516837075426,40.99905704506395,26.628845644901354,32.664090750186276,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,20.1,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,35.17752235517078,35.17752235517078,24.71734272407002,23.37516837075426,35.17752235517078,35.17752235517078,31.51346559510758,31.51346559510758,35.17752235517078,35.17752235517078,35.17752235517078,31.51346559510758,35.17752235517078,31.51346559510758,24.342769401619503,26.628845644901354,20.1,0.0 
 01/16  21:00:00,18.6,52.0,22.342587191546976,82.21258997705864,23.734884573827703,38.66295382310329,24.170855180697092,100.0,26.609297580169574,63.68420659884052,22.876803561993416,42.13067773036278,25.401322617593294,34.97400252433343,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,18.6,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,31.177550736830018,35.17752235517078,35.17752235517078,24.170855180697092,22.876803561993416,35.17752235517078,35.17752235517078,31.51346559510758,31.51346559510758,35.17752235517078,35.17752235517078,35.17752235517078,31.51346559510758,35.17752235517078,31.51346559510758,23.734884573827703,25.401322617593294,18.6,0.0 
 01/16  22:00:00,17.5,55.0,22.182292869607572,83.10107211834982,23.191132747079607,39.91373041745018,23.70025986757839,100.0,25.90689819182601,66.44718780902765,22.446326772405158,43.21894504317655,24.42044521594746,37.04542777161241,0.0,0.0,36.881406648362315,36.881406648362315,0.0,0.0,34.89192231437627,34.89192231437627,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,0.0,17.5,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,31.177550736830014,35.17752235517078,35.17752235517078,23.70025986757839,22.446326772405158,35.17752235517078,35.17752235517078,31.4462843421508,31.4462843421508,35.17752235517078,35.17752235517078,35.17752235517078,31.4462843421508,35.17752235517078,31.4462843421508,23.191132747079607,24.42044521594746,17.5,0.0 
 01/16  23:00:00,16.4,59.0,22.000445644323015,84.02737028684896,22.713328920547514,41.01231379893107,23.275345184228062,99.99999999999999,25.16736607865918,69.4296440019877,22.05528911223959,44.189018718457035,23.622610913876784,38.795184814906996,11171.535909901024,0.41691262406827134,34.668335554825,30.287090779279108,0.0,0.0,34.89192231437626,34.89192231437626,0.0,0.0,0.0,0.0,0.0,0.0,39.931465979381684,39.931465979381684,840.5579816396935,6.60088485906352,30.128357101552922,30.128357101552922,30.128357101552922,32.81823993599552,32.81823993599552,34.19158095591978,31.40674759041324,23.275345184228062,22.05528911223959,34.19158095591978,34.19158095591978,32.834233675216936,32.834233675216936,31.40674759041324,34.19158095591978,34.19158095591978,28.452988899671045,34.19158095591978,32.834233675216936,22.713328920547514,23.622610913876784,16.4,3026008.7339028968 
 01/16  24:00:00,15.3,63.0,21.760268879307443,85.26877492604571,22.760963212084746,40.76763498621169,22.75962822449158,99.99999999999999,24.276826699007607,73.22541222690273,21.64951315994046,45.1695516615418,22.680993726771533,40.94519671888618,4571.094680154607,0.3951828607753515,28.77916762633769,25.96991150934933,7125.919532036469,0.2633146733017137,28.77916762633769,22.258052074528273,0.0,0.0,0.0,0.0,5944.901588749519,0.2998553568567831,28.77916762633769,23.6870677247912,1456.9385399167431,0.7867448060374418,24.623785890494872,24.623785890494872,24.623785890494872,28.659310607947475,28.659310607947475,28.73921614123219,24.525185422349708,22.75962822449158,21.64951315994046,28.73921614123219,28.73921614123219,22.258052074528273,28.77916762633769,24.525185422349708,28.73921614123219,28.73921614123219,25.96991150934933,28.73921614123219,23.6870677247912,22.760963212084746,22.680993726771533,15.299999999999999,5244978.743700275 
 01/17  01:00:00,15.5,67.0,21.546693149823014,86.30418123737769,23.192243568412664,39.7423492028629,22.604464121993978,99.99999999999999,23.476680230589796,76.75703082241539,21.314961643905445,46.005770421200275,22.64979638158872,41.04865261118812,0.0,0.0,29.02678350577737,29.02678350577737,10798.656702498118,0.5094651073490971,28.64503030861947,23.568854900756687,0.0,0.0,0.0,0.0,6602.283180476561,0.48273489265090286,28.64503030861947,25.371497895508043,1464.1774401473797,1.007912787918034,24.46126857426978,24.46126857426978,24.46126857426978,28.496730512846515,28.496730512846515,28.490316941584084,24.449128098380054,22.604464121993978,21.314961643905445,28.490316941584084,28.490316941584084,23.568854900756687,28.64503030861947,24.449128098380054,28.490316941584084,28.490316941584084,28.64503030861947,28.490316941584084,25.371497895508043,23.192243568412664,22.64979638158872,15.499999999999998,5271038.784530567 
 01/17  02:00:00,15.6,72.0,21.40836769499187,87.03822081382951,23.344881168183463,39.82054887123335,22.737305229098112,100.0,22.986047019466568,79.06408646478725,21.064219836763776,46.870165642484515,22.9636324448256,40.73012017105196,0.0,0.0,29.02678350577737,29.02678350577737,11818.469535727978,0.5856771614088168,29.465777646898545,24.624977175399184,0.0,0.0,0.0,0.0,5061.590560102793,0.35087921425016066,29.465777646898545,25.889028761362372,1422.069852482229,1.0840355033677884,25.396370722220702,25.396370722220702,25.396370722220702,29.431964197906403,29.431964197906403,29.413604059943353,25.39563542157008,22.737305229098112,21.064219836763776,29.413604059943353,29.413604059943353,24.624977175399184,29.465777646898545,25.39563542157008,29.413604059943353,29.413604059943353,29.465777646898545,29.413604059943353,25.889028761362372,23.344881168183463,22.9636324448256,15.6,5119451.468936024 
 01/17  03:00:00,15.8,76.0,21.31283724771905,87.46262154872736,23.187633834596095,41.31806308670332,23.110859276580804,99.42330435691687,22.58584933433555,80.92579499268366,20.8825566527572,47.85880103411252,23.185226588036222,41.307595310537565,0.0,0.0,29.02678350577737,29.02678350577737,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,29.466446665514983,29.466446665514983,0.0,15.8,25.48142559467021,25.48142559467021,25.48142559467021,25.48142559467021,25.48142559467021,29.512535972888298,29.512535972888298,23.110859276580804,20.8825566527572,29.512535972888298,29.512535972888298,25.755601465208137,25.755601465208137,29.512535972888298,29.512535972888298,29.512535972888298,25.755601465208137,29.512535972888298,25.755601465208137,23.187633834596095,23.185226588036222,15.8,0.0 
 01/17  04:00:00,15.2,78.0,21.242551096240682,87.84049074001453,22.9355259966994,43.218811299036595,23.478510599102382,99.7273600687372,22.271473292806423,82.4872856177715,20.7160913944058,48.98196143662758,23.101697398668836,42.773951982762796,12945.429278970416,0.37565593046859336,35.349071010582335,26.905560558543804,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,29.466446665514983,29.466446665514983,1187.208975633907,0.473703566190931,32.109885013870375,32.109885013870375,32.109885013870375,36.144589571970805,36.144589571970805,36.0089700547973,32.2277319151667,23.478510599102382,20.7160913944058,36.0089700547973,36.0089700547973,35.349071010582335,35.349071010582335,32.2277319151667,36.0089700547973,36.0089700547973,26.905560558543804,36.0089700547973,35.349071010582335,22.9355259966994,23.101697398668836,15.2,4273952.312282065 
 01/17  05:00:00,14.6,81.0,21.184119197583975,88.24339466020892,23.438786225430057,42.8620626783099,23.538780186688058,100.0,21.995905358248578,83.96720553201368,20.579029822640408,49.974109142043666,22.942561195598785,44.15728628502869,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,15184.425389814922,0.4038933374971742,37.00595500871282,27.721362546476634,1154.4779218366334,-0.1577415415781962,33.35051411845565,33.35051411845565,33.35051411845565,37.38521867655608,37.38521867655608,37.37133241748535,33.34476003485092,23.538780186688058,20.579029822640408,37.37133241748535,37.37133241748535,37.00595500871282,37.00595500871282,33.34476003485092,37.37133241748535,37.37133241748535,37.00595500871282,37.37133241748535,27.721362546476634,23.438786225430057,22.942561195598785,14.6,4156120.5186118805 
 01/17  06:00:00,14.0,83.0,21.137999289362398,88.49359687704717,24.160651657652764,41.44403360670685,23.345629645588257,99.99999999999999,21.757467051713924,85.1985193957995,20.465478178233163,50.60446648999173,23.539503374922518,43.012053541378435,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,4252.288610619471,0.11092024957697078,39.92007576947208,36.86294258935607,284.5784049042578,10.002050258455341,36.822991816881576,36.822991816881576,36.822991816881576,37.908994255689315,37.908994255689315,39.97335858728164,38.94806738995698,23.345629645588257,20.465478178233163,39.97335858728164,39.97335858728164,38.04830177994762,38.04830177994762,38.94806738995698,39.97335858728164,39.97335858728164,38.04830177994762,39.97335858728164,34.9911685998316,24.160651657652764,23.539503374922518,13.999999999999998,1024482.2576553281 
 01/17  07:00:00,15.0,72.0,21.09820302450204,88.71013646911662,24.466359773580805,40.844662097206225,23.13340600181666,99.99999999999999,21.56531415580058,86.20562233646135,20.479565132432686,50.75654888280596,24.342511762274242,41.14199500993638,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,15.0,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,23.13340600181666,20.479565132432686,39.99999999618642,39.99999999618642,37.021533546466536,37.021533546466536,39.99999999618642,39.99999999618642,39.99999999618642,37.021533546466536,39.99999999618642,37.021533546466536,24.466359773580805,24.342511762274242,15.0,0.0 
 01/17  08:00:00,17.4,69.0,21.099432312344696,88.61560125154321,25.312969438385338,39.06775852775765,23.12622541832213,99.99999999999999,21.507105595635977,86.42763308045421,20.96720734414513,49.468780365425225,24.771521551925417,40.341951418295864,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,17.4,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,23.12622541832213,20.96720734414513,39.99999999618642,39.99999999618642,37.021533546466536,37.021533546466536,39.99999999618642,39.99999999618642,39.99999999618642,37.021533546466536,39.99999999618642,37.021533546466536,25.312969438385338,24.771521551925417,17.4,0.0 
 01/17  09:00:00,19.7,61.0,21.140328255167635,88.39334033011859,26.257682438982187,37.36587115708943,23.424985567323667,99.55520137986451,21.623136456265414,85.81608249413222,21.544589740375706,48.066235897290426,24.963475443069612,40.340713351792736,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,19.7,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,23.424985567323667,21.544589740375706,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,26.257682438982187,24.963475443069612,19.7,0.0 
 01/17  10:00:00,22.1,53.0,21.220079128906917,87.96171863981766,27.36872525174072,35.68340505939514,23.791843980094026,99.2645698154239,21.926136566975554,84.24198450816166,22.062138074264034,47.1181061539884,25.01211560165842,41.002426516712056,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,22.1,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,23.791843980094026,22.062138074264034,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,27.36872525174072,25.01211560165842,22.1,0.0 
 01/17  11:00:00,24.4,47.0,21.34289275665564,87.30166273537712,28.1061916483524,34.63090361260896,24.321821907665807,97.9869044101246,22.452897388844914,81.58222584334615,22.59993182028412,45.98284748600591,25.0285996972082,41.501559391519564,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,24.4,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,24.321821907665807,22.59993182028412,39.99999999618642,39.99999999618642,37.021533546466536,37.021533546466536,39.99999999618642,39.99999999618642,39.99999999618642,37.021533546466536,39.99999999618642,37.021533546466536,28.1061916483524,25.0285996972082,24.4,0.0 
 01/17  12:00:00,26.8,41.0,21.49907581722716,86.47030171956686,28.14650013790415,35.1751203038349,24.942843009610822,97.38226320929485,23.091624467809584,78.48306146354149,23.064626725757126,45.26010785667939,25.200331023158657,41.81836378556177,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,26.8,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,24.942843009610822,23.064626725757126,39.99999999618642,39.99999999618642,37.021533546466536,37.021533546466536,39.99999999618642,39.99999999618642,39.99999999618642,37.021533546466536,39.99999999618642,37.021533546466536,28.14650013790415,25.200331023158657,26.8,0.0 
 01/17  13:00:00,28.0,40.0,21.7015636600806,85.3211042654675,27.621142982998588,36.824753806566974,25.541407235690045,95.62747398363425,24.093714209696632,73.81441662505134,23.462053996812266,44.613198219614304,25.309695710285233,42.17864577695989,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,28.0,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,25.541407235690045,23.462053996812266,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,27.621142982998588,25.309695710285233,28.0,0.0 
 01/17  14:00:00,28.0,37.0,21.905097615291936,84.26704559734402,27.134446586636713,38.44295836811906,25.94859534520511,95.87321311160103,25.067388971670873,69.63836513372124,23.772608268468638,44.342063293890845,25.63912332198947,41.96821106825897,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,28.0,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,25.94859534520511,23.772608268468638,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,27.134446586636713,25.63912332198947,28.0,0.0 
 01/17  15:00:00,28.0,41.0,22.116279399708148,83.10596103617621,26.73145045846806,39.93098381445283,26.21633303759377,96.71007502812887,26.011626295357882,65.77678893615598,24.05947642164262,44.11650514100794,26.55381301663109,40.334152320488556,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,28.0,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,26.21633303759377,24.05947642164262,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,26.73145045846806,26.55381301663109,28.0,0.0 
 01/17  16:00:00,28.0,37.0,22.30816362044169,82.14052183568039,26.44319771033499,40.65985626483734,26.230236111030354,97.76759956317315,26.77059588041643,62.89550192503241,24.286024799954912,43.71700186889429,27.842422899424285,37.448842194909034,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,28.000000000000004,36.86349138353398,36.86349138353398,36.86349138353398,36.86349138353398,36.86349138353398,39.99999999618642,39.99999999618642,26.230236111030354,24.286024799954912,39.99999999618642,39.99999999618642,37.1268932140056,37.1268932140056,39.99999999618642,39.99999999618642,39.99999999618642,37.1268932140056,39.99999999618642,37.1268932140056,26.44319771033499,27.842422899424285,28.000000000000004,0.0 
 01/17  17:00:00,27.6,44.0,22.4728667623303,81.32173291667876,26.180128636511313,42.01428483796225,26.09485894317766,99.66147103357332,27.35764781114782,60.764715072395,24.4323294559691,43.835426403712766,28.851363069520815,35.93063360671728,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,27.6,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,26.09485894317766,24.4323294559691,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,26.180128636511313,28.851363069520815,27.6,0.0 
 01/17  18:00:00,27.2,46.0,22.597465556247776,80.62817718018687,25.874453062223772,43.5868772250446,25.87703004281972,100.0,27.707445753084766,59.47448747316845,24.538647942730044,44.087313359948254,29.152026654932744,35.98424958222097,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,27.2,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,25.87703004281972,24.538647942730044,39.99999999618642,39.99999999618642,36.96885282574232,36.96885282574232,39.99999999618642,39.99999999618642,39.99999999618642,36.96885282574232,39.99999999618642,36.96885282574232,25.874453062223772,29.152026654932744,27.2,0.0 
 01/17  19:00:00,24.8,57.0,22.657867893963157,80.41286803575804,25.34340999299602,46.08368844218252,25.437330855888604,99.99999999999999,27.728584348860537,59.460012552568216,24.356812741311412,45.27290177137053,28.474760277620312,38.351499596068805,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,24.799999999999997,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,25.437330855888604,24.356812741311412,39.99999999618642,39.99999999618642,37.021533546466536,37.021533546466536,39.99999999618642,39.99999999618642,39.99999999618642,37.021533546466536,39.99999999618642,37.021533546466536,25.34340999299602,28.474760277620312,24.799999999999997,0.0 
 01/17  20:00:00,22.3,69.0,22.609290885818748,80.73044134770265,24.64469381531208,49.18306052813624,24.829526944678115,99.99999999999997,27.38756003672389,60.71824646228528,23.771468678808198,47.6101676415791,26.93002886052739,42.98232121418163,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099961,32.25984629099961,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,22.300000000000004,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,24.829526944678115,23.771468678808198,39.99999999618642,39.99999999618642,37.17956021152078,37.17956021152078,39.99999999618642,39.99999999618642,39.99999999618642,37.17956021152078,39.99999999618642,37.17956021152078,24.64469381531208,26.93002886052739,22.300000000000004,0.0 
 01/17  21:00:00,19.9,84.0,22.479037054402617,81.37190876376036,23.975869681793483,52.404590559760734,24.26188559359994,100.0,26.81289459509036,62.80113023168229,23.206328519515164,49.9912920538555,25.64856124880509,47.455048450070144,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,19.9,36.86349138353398,36.86349138353398,36.86349138353398,36.86349138353398,36.86349138353398,39.99999999618642,39.99999999618642,24.26188559359994,23.206328519515164,39.99999999618642,39.99999999618642,37.1268932140056,37.1268932140056,39.99999999618642,39.99999999618642,39.99999999618642,37.1268932140056,39.99999999618642,37.1268932140056,23.975869681793483,25.64856124880509,19.9,0.0 
 01/17  22:00:00,19.5,85.0,22.307904993806304,82.30487159665398,23.432176483829817,55.214574545136784,23.812105928202843,100.0,26.126777712616224,65.45864428857047,22.759544159247383,52.05694072669639,24.688287105803877,51.234556979331465,0.0,0.0,39.46849407894601,39.46849407894601,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,0.0,19.5,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,36.863491383533976,39.99999999618642,39.99999999618642,23.812105928202843,22.759544159247383,39.99999999618642,39.99999999618642,37.07421419559918,37.07421419559918,39.99999999618642,39.99999999618642,39.99999999618642,37.07421419559918,39.99999999618642,37.07421419559918,23.432176483829817,24.688287105803877,19.5,0.0 
 01/17  23:00:00,19.0,85.0,22.122317034605956,83.24034171809382,22.96884749976477,57.53862092155353,23.433530678688193,99.99999999999999,25.429543320496215,68.21986216702179,22.384851864094696,53.781847617504,23.937816519463553,54.30286201063612,5525.698739830203,0.12370695022232475,38.870270062071384,35.30825651529474,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,380.4842219558389,14.106331400689408,35.86090072056007,35.86090072056007,35.86090072056007,37.20580223992688,37.20580223992688,39.33224036867438,37.89227767124653,23.433530678688193,22.384851864094696,39.33224036867438,39.33224036867438,37.2389630404184,37.2389630404184,37.89227767124653,39.33224036867438,39.33224036867438,33.67694949364176,39.33224036867438,37.2389630404184,22.96884749976477,23.937816519463553,19.0,1369743.1990410201 
 01/17  24:00:00,18.6,85.0,21.907520217460473,84.33802883008592,22.90909154468711,58.67357835685862,23.11770548926975,99.99999999999999,24.658798625239065,71.42756845444379,22.02475138685514,55.705509931292966,23.258047455612633,57.48047187492997,15133.534133616138,0.38178304155376885,37.40620850506528,27.921621169480026,0.0,0.0,32.25984629099962,32.25984629099962,0.0,0.0,0.0,0.0,0.0,0.0,39.92007576947208,39.92007576947208,1143.312379313818,3.9128968993590654,33.77387701042998,33.77387701042998,33.77387701042998,37.80858156853041,37.80858156853041,37.80859443974121,33.75728418396931,23.11770548926975,22.02475138685514,37.80859443974121,37.80859443974121,37.40620850506528,37.40620850506528,33.75728418396931,37.80859443974121,37.80859443974121,27.921621169480026,37.80859443974121,37.40620850506528,22.90909154468711,23.258047455612633,18.6,4115924.5655297446 
 01/18  01:00:00,18.1,88.0,21.705253008764117,85.38676634384076,23.920733038828477,55.531031185794006,22.765614205467344,100.0,23.935373943905798,74.59260340463548,21.716303210807133,57.06396579273357,22.651122442204215,59.98540506423293,3482.61451324083,0.095530447473862,39.79244653128817,37.612090977547076,7458.611641925643,0.27362660342997935,29.97653131243133,24.97632389843011,0.0,0.0,0.0,0.0,7033.218520405879,0.398656131447857,31.89158868204944,28.538767251185885,1336.021727503116,3.9013393576931503,27.716131981121606,27.716131981121606,27.716131981121606,31.672951823764812,31.672951823764812,31.843971751489256,27.525572325759125,22.765614205467344,21.716303210807133,31.843971751489256,31.843971751489256,26.85947395850225,31.85968137250347,27.525572325759125,31.843971751489256,31.843971751489256,29.679325818762376,31.843971751489256,28.506859941639906,23.920733038828477,22.651122442204215,18.1,4809678.219011218 
 01/18  02:00:00,17.5,90.0,21.547621333144924,86.12823947045656,24.982022278936373,52.34495724091408,22.703046784961728,100.0,23.526582941262262,76.37241930658418,21.47592814931406,58.15371758045511,22.798907743406435,59.70829173278462,0.0,0.0,39.79244653128817,39.79244653128817,11372.273827880621,0.564757403574897,28.41966984860368,23.595733628271333,0.0,0.0,0.0,0.0,5413.532938361867,0.4069603853609292,28.41966984860368,25.21897451629235,1468.011500318315,3.115459038724824,24.378528334609918,24.378528334609918,24.378528334609918,28.413958315778892,28.413958315778892,28.40144675071543,24.3720516108044,22.703046784961728,21.47592814931406,28.40144675071543,28.40144675071543,23.595733628271333,28.41966984860368,24.3720516108044,28.40144675071543,28.40144675071543,28.41966984860368,28.40144675071543,25.21897451629235,24.982022278936373,22.798907743406435,17.5,5284841.401145935 
 01/18  03:00:00,17.0,92.0,21.464780600842474,86.5660863460185,25.244503188814733,51.60111815400029,22.909581097745225,100.0,23.180343107313476,77.98542070338252,21.294017932700424,58.88297514231044,23.123317015553305,58.626747979825694,0.0,0.0,39.79244653128817,39.79244653128817,12800.95073126821,0.5274975678035041,30.758431620923204,24.79249253884645,0.0,0.0,0.0,0.0,2730.084359248538,0.1993193297556877,29.100549211827992,27.46207707112113,1361.1290270054164,2.511838416846887,26.956759913495404,26.956759913495404,26.956759913495404,30.992052085569,30.992052085569,30.91802169437116,27.013577551320303,22.909581097745225,21.294017932700424,30.91802169437116,30.91802169437116,24.79249253884645,30.758431620923204,27.013577551320303,30.91802169437116,30.91802169437116,30.758431620923204,30.91802169437116,29.119959480216345,25.244503188814733,23.123317015553305,17.0,4900064.497219499 
 01/18  04:00:00,15.9,95.0,21.409538424749186,86.85952557047139,24.996859962758606,52.37149838106443,23.307027081666273,100.0,22.856221899629794,79.53037370056038,21.127454522279148,59.49180209255191,23.391950617448565,57.686737667910094,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,29.100549211827992,29.100549211827992,0.0,15.9,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,32.86000200868023,32.86000200868023,23.307027081666273,21.127454522279148,32.86000200868023,32.86000200868023,29.224094769862823,29.224094769862823,32.86000200868023,32.86000200868023,32.86000200868023,29.224094769862823,32.86000200868023,29.224094769862823,24.996859962758606,23.391950617448565,15.9,0.0 
 01/18  05:00:00,14.7,98.0,21.35955396400577,87.12601678943707,24.517733621996918,53.88732633113207,23.641103842842192,100.0,22.58144398164798,80.86708071638344,20.95362194675667,60.125665521870246,23.33258759116579,57.88872077822095,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,29.100549211827992,29.100549211827992,0.0,14.7,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,32.86000200868023,32.86000200868023,23.641103842842192,20.95362194675667,32.86000200868023,32.86000200868023,29.085354817680095,29.085354817680095,32.86000200868023,32.86000200868023,32.86000200868023,29.085354817680095,32.86000200868023,29.085354817680095,24.517733621996918,23.33258759116579,14.7,0.0 
 01/18  06:00:00,13.6,100.0,21.307239469111593,87.49262980605212,23.99883919160061,55.6448884891272,23.64522944729088,100.0,22.347304967946016,82.10749141415701,20.79387708406275,60.779418591015244,23.071965188555488,58.86586552683124,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,29.100549211827992,29.100549211827992,0.0,13.6,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,28.954149617302715,32.86000200868023,32.86000200868023,23.64522944729088,20.79387708406275,32.86000200868023,32.86000200868023,29.085354817680095,29.085354817680095,32.86000200868023,32.86000200868023,32.86000200868023,29.085354817680095,32.86000200868023,29.085354817680095,23.99883919160061,23.071965188555488,13.6,0.0 
