Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/18  07:00:00,15.3,100.0,21.24796425128404,87.8113183352798,23.561415256466574,57.129068546736335,23.522940883507893,100.0,22.110327952727406,83.300862110811,20.781162784679076,60.82709889055006,22.96186720054319,59.25947905424424,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,13913.901757653253,0.4202993254054359,35.36730033221245,26.876655922304934,1192.7080147066458,0.6453030568471787,31.95027619026219,31.95027619026219,31.95027619026219,35.98498074836262,35.98498074836262,35.903355277050416,32.01244785184808,23.522940883507893,20.781162784679076,35.903355277050416,35.903355277050416,35.36730033221245,35.36730033221245,32.01244785184808,35.903355277050416,35.903355277050416,35.36730033221245,35.903355277050416,26.876655922304934,23.561415256466574,22.96186720054319,15.3,4293748.852943925 
 01/18  08:00:00,17.0,100.0,21.22301669725617,87.9458123605241,24.041635372910285,55.5025228904935,23.49169043504682,99.99999999999999,21.958691375823445,84.0746835090843,21.189336667603627,59.320900675832874,23.75465025441588,56.49182502773509,0.0,0.0,39.792446531288164,39.792446531288164,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,4183.131602445768,0.10142941754630164,39.885106725061235,36.59628706636886,286.45255817206163,13.008148700986213,36.82691012461932,36.82691012461932,36.82691012461932,37.919031162862865,37.919031162862865,39.96170223803232,38.9530858429628,23.49169043504682,21.189336667603627,39.96170223803232,39.96170223803232,38.046176599995256,38.046176599995256,38.9530858429628,39.96170223803232,39.96170223803232,38.046176599995256,39.96170223803232,34.75735694130288,24.041635372910285,23.75465025441588,17.0,1031229.209419422 
 01/18  09:00:00,19.6,91.0,21.257858122108363,87.84500032464308,25.616307057548568,50.58453752062376,23.763366924002455,99.97796444136961,22.064556587005203,83.6163654012474,21.779591793826462,57.27274942080176,25.05936189322062,52.30194287748017,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.88510672506123,39.88510672506123,0.0,19.599999999999998,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,23.763366924002455,21.779591793826462,39.99999999451787,39.99999999451787,37.19309842970461,37.19309842970461,39.99999999451787,39.99999999451787,39.99999999451787,37.19309842970461,39.99999999451787,37.19309842970461,25.616307057548568,25.05936189322062,19.599999999999998,0.0 
 01/18  10:00:00,20.9,77.0,21.34707714567098,87.36573660993848,27.09475425587003,46.4431689345276,24.101033355038574,99.90959265808749,22.46473214233003,81.60434086714157,22.26876750103984,55.67349069324845,25.574860208896048,50.81348811342484,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.88510672506123,39.88510672506123,0.0,20.9,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,24.101033355038574,22.26876750103984,39.99999999451787,39.99999999451787,37.19309842970461,37.19309842970461,39.99999999451787,39.99999999451787,39.99999999451787,37.19309842970461,39.99999999451787,37.19309842970461,27.09475425587003,25.574860208896048,20.9,0.0 
 01/18  11:00:00,22.1,65.0,21.490894326938857,86.51362422634853,27.995615142915504,44.068978732659474,24.609098955037368,99.51626576815978,23.108900498388625,78.40117337506163,22.757797656694567,54.09901996937243,25.77436129357222,50.23029877822684,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,22.1,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,24.609098955037368,22.757797656694567,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,27.995615142915504,25.77436129357222,22.1,0.0 
 01/18  12:00:00,23.4,54.0,21.674836701740624,85.54534777558086,28.019896352232934,43.898713858765674,25.226660193779544,99.0304013223951,23.951196485760143,74.51969419131478,23.171862205400643,52.811212623383355,25.78242894423973,50.08542240648303,0.0,0.0,39.792446531288164,39.792446531288164,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,23.4,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,25.226660193779544,23.171862205400643,39.99999999451787,39.99999999451787,37.035830298743406,37.035830298743406,39.99999999451787,39.99999999451787,39.99999999451787,37.035830298743406,39.99999999451787,37.035830298743406,28.019896352232934,25.78242894423973,23.4,0.0 
 01/18  13:00:00,24.0,44.0,21.901912156231564,84.36688130241937,27.43603474611741,45.032845169839575,25.74875860871438,98.9835519816602,24.965215810208957,70.13316739920157,23.485635879469463,51.717138264971084,25.851859497120248,49.455077415732674,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,24.0,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,25.74875860871438,23.485635879469463,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,27.43603474611741,25.851859497120248,24.0,0.0 
 01/18  14:00:00,24.7,48.0,22.10152312160206,83.34602486763134,26.852086398368467,46.05843109835933,26.20805720957548,99.57583620550844,26.10659561707934,65.53989314936798,23.779296754434423,50.7002989656109,26.12250359641548,48.102515599509886,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,24.7,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,26.20805720957548,23.779296754434423,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,26.852086398368467,26.12250359641548,24.7,0.0 
 01/18  15:00:00,25.4,44.0,22.32506697459887,82.13759859714109,26.48430277961687,46.645554325192265,26.461015966909056,99.94684287490011,27.17502474815307,61.48215699970945,24.07556801750454,49.72147541190087,27.08715571976835,45.04308129839334,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,25.4,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,26.461015966909056,24.07556801750454,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,26.48430277961687,27.08715571976835,25.4,0.0 
 01/18  16:00:00,25.0,45.0,22.53634869197008,81.0893427237464,26.199266965095163,47.18238193885179,26.496086482323776,100.0,28.12771281874775,58.15246341874829,24.3114020302585,48.9830566117524,28.410304969992996,41.47153275427694,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,25.0,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,26.496086482323776,24.3114020302585,39.99999999451787,39.99999999451787,37.14068423581077,37.14068423581077,39.99999999451787,39.99999999451787,39.99999999451787,37.14068423581077,39.99999999451787,37.14068423581077,26.199266965095163,28.410304969992996,25.0,0.0 
 01/18  17:00:00,24.4,47.0,22.72217455817659,80.1796138638988,25.9733410024365,47.58844483610443,26.339788461763593,100.0,28.858605490831017,55.73535620355623,24.469334489363114,48.48742741963091,29.49884196237448,38.74892995973449,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,24.4,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,26.339788461763593,24.469334489363114,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,25.9733410024365,29.49884196237448,24.4,0.0 
 01/18  18:00:00,23.7,49.0,22.862010333701626,79.50246906583615,25.68749450324406,48.15342394486695,26.084442844594506,100.0,29.219551223083574,54.58297783881935,24.582786584422273,48.12196012389532,29.828193367996576,37.82031095993506,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,23.7,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,26.084442844594506,24.582786584422273,39.99999999451787,39.99999999451787,36.98340244751246,36.98340244751246,39.99999999451787,39.99999999451787,39.99999999451787,36.98340244751246,39.99999999451787,36.98340244751246,25.68749450324406,29.828193367996576,23.7,0.0 
 01/18  19:00:00,22.3,56.0,22.925856951870237,79.11690689525886,25.21161027052765,49.34604076176572,25.63384562935763,99.99999999999999,29.15167907781744,54.7429334534998,24.43472053994587,48.50815282645375,29.14835533997652,39.18082666106665,0.0,0.0,39.792446531288164,39.792446531288164,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,22.3,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,25.63384562935763,24.43472053994587,39.99999999451787,39.99999999451787,37.035830298743406,37.035830298743406,39.99999999451787,39.99999999451787,39.99999999451787,37.035830298743406,39.99999999451787,37.035830298743406,25.21161027052765,29.14835533997652,22.3,0.0 
 01/18  20:00:00,20.9,64.0,22.870970890149707,79.38043024277627,24.580833548958097,51.22598853403634,25.03191415320184,99.99999999999997,28.661939670089524,56.317686347024946,23.88783524816711,50.184512786686064,27.565504327821948,42.95201435858503,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.88510672506123,39.88510672506123,0.0,20.9,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,25.03191415320184,23.88783524816711,39.99999999451787,39.99999999451787,37.19309842970461,37.19309842970461,39.99999999451787,39.99999999451787,39.99999999451787,37.19309842970461,39.99999999451787,37.19309842970461,24.580833548958097,27.565504327821948,20.9,0.0 
 01/18  21:00:00,19.4,73.0,22.728728679559072,80.0681343618291,23.979250629180633,53.187334568269364,24.47728447127883,100.0,27.9201377601478,58.80099285550315,23.35875528629046,51.91029000605698,26.23527517657267,46.51120972479637,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,19.4,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,24.47728447127883,23.35875528629046,39.99999999451787,39.99999999451787,37.14068423581077,37.14068423581077,39.99999999451787,39.99999999451787,39.99999999451787,37.14068423581077,39.99999999451787,37.14068423581077,23.979250629180633,26.23527517657267,19.4,0.0 
 01/18  22:00:00,19.3,73.0,22.543412744859936,80.9740215172493,23.460654230635306,54.979498718344296,24.019546713217192,100.0,27.079656784868288,61.764428928378734,22.922047894553938,53.44003256605141,25.18655643740115,49.58809480277682,0.0,0.0,39.79244653128817,39.79244653128817,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,0.0,19.3,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,36.878546744294304,39.99999999451787,39.99999999451787,24.019546713217192,22.922047894553938,39.99999999451787,39.99999999451787,37.088258078726426,37.088258078726426,39.99999999451787,39.99999999451787,39.99999999451787,37.088258078726426,39.99999999451787,37.088258078726426,23.460654230635306,25.18655643740115,19.3,0.0 
 01/18  23:00:00,19.1,74.0,22.342045450887866,82.05274678706792,23.002983695171963,56.71226282490595,23.625457601645927,99.99999999999999,26.2456424560518,64.9365357874383,22.545948425156933,54.914591168851,24.347831089661717,52.30988196635398,5220.350444922761,0.10520551670003186,39.357328020684065,35.40035027077397,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,373.5188295979206,14.186712265941676,36.198534842400896,36.198534842400896,36.198534842400896,37.543436361767704,37.543436361767704,39.643330638089,38.236991426477466,23.625457601645927,22.545948425156933,39.643330638089,39.643330638089,37.519583865654226,37.519583865654226,38.236991426477466,39.643330638089,39.643330638089,33.56260611574413,39.643330638089,37.519583865654226,23.002983695171963,24.347831089661717,19.1,1344667.7865525142 
 01/18  24:00:00,19.0,74.0,22.106330614154018,83.23900154517949,22.917052536043517,57.21420317004595,23.24157465727673,99.99999999999999,25.33461510468084,68.53999016492088,22.179137426642992,56.49898604293796,23.581436490150605,54.973435806258955,15202.805877631119,0.3641219857129822,37.79627654335572,27.80676472247056,0.0,0.0,36.738179140651596,36.738179140651596,0.0,0.0,0.0,0.0,0.0,0.0,39.885106725061235,39.885106725061235,1134.694062273014,4.271748352349619,34.1617724835268,34.1617724835268,34.1617724835268,38.19647704162723,38.19647704162723,38.20996263758876,34.13064975545529,23.24157465727673,22.179137426642992,38.20996263758876,38.20996263758876,37.79627654335572,37.79627654335572,34.13064975545529,38.20996263758876,38.20996263758876,27.80676472247056,38.20996263758876,37.79627654335572,22.917052536043517,23.581436490150605,19.0,4084898.62418285 
 01/19  01:00:00,18.5,78.0,21.883622047586176,84.29402604710262,23.887861550865647,54.11240991169679,22.915832560885033,100.0,24.50248893566593,71.9561198999196,21.861396971676502,57.81112990927264,22.8935621134274,57.4666236430739,3449.934852938779,0.09259522996075523,39.870355888943166,37.641992541816364,5065.106259186742,0.15757119261035235,33.578779067637655,29.6872922057189,0.0,0.0,0.0,0.0,4772.45185305399,0.2157917302669596,35.152242859842474,32.42420122179835,937.7217277516947,7.957801795062716,31.285546602476167,31.285546602476167,31.285546602476167,34.20527342248404,34.20527342248404,35.219628879269784,31.97340936291537,22.915832560885033,21.861396971676502,35.219628879269784,35.219628879269784,30.51758798077546,34.40907484269421,31.97340936291537,35.219628879269784,35.219628879269784,32.18071149556741,35.219628879269784,31.681033204650085,23.887861550865647,22.8935621134274,18.5,3375798.219906101 
 01/19  02:00:00,18.1,83.0,21.691676837209897,85.2879583869609,24.916284248361425,51.33708577813437,22.752272466648627,100.0,23.81834033853289,74.96980431431193,21.60747890871783,59.216212479600635,22.786421730988287,58.35337577582482,0.0,0.0,39.870355888943166,39.870355888943166,10551.32559584895,0.49196632517899297,28.369084546139106,23.230194713986734,0.0,0.0,0.0,0.0,6269.917362883451,0.4456616236585256,28.369084546139106,25.00278822994041,1469.8078517723945,3.704756592314948,24.340104143581932,24.340104143581932,24.340104143581932,28.37551928433952,28.37551928433952,28.385652163833036,24.312911568654197,22.752272466648627,21.60747890871783,28.385652163833036,28.385652163833036,23.230194713986734,28.369084546139106,24.312911568654197,28.385652163833036,28.385652163833036,28.369084546139106,28.385652163833036,25.00278822994041,24.916284248361425,22.786421730988287,18.1,5291308.266380621 
 01/19  03:00:00,17.6,88.0,21.57910450260184,85.87707508601275,25.155641330177907,51.08192600593013,22.897982272077748,100.0,23.44241866714058,76.68476910196867,21.40477380006,60.403968125911696,23.063791353886103,57.914292880686496,0.0,0.0,39.870355888943166,39.870355888943166,12538.21676587444,0.4870603277769302,30.727547174880755,24.513802909271494,0.0,0.0,0.0,0.0,2972.9254275093044,0.22062618787146931,29.175278305958205,27.563379346804076,1361.6365093082375,3.11067286250701,26.92970393322731,26.92970393322731,26.92970393322731,30.9650013211848,30.9650013211848,30.89001283654246,26.987497440147358,22.897982272077748,21.40477380006,30.89001283654246,30.89001283654246,24.513802909271494,30.727547174880755,26.987497440147358,30.89001283654246,30.89001283654246,30.727547174880755,30.89001283654246,29.115648215726626,25.155641330177907,23.063791353886103,17.6,4901891.433509655 
 01/19  04:00:00,17.2,90.0,21.504203813122217,86.27166490761346,24.910389474852117,52.46887740430576,23.184633813305965,100.0,23.113966165183403,78.22138918865065,21.238583853088077,61.62049982809466,23.355459873642612,57.59506319192332,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,29.175278305958205,29.175278305958205,0.0,17.2,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,32.7071480357913,32.7071480357913,23.184633813305965,21.238583853088077,32.7071480357913,32.7071480357913,29.0623874423318,29.0623874423318,32.7071480357913,32.7071480357913,32.7071480357913,29.0623874423318,32.7071480357913,29.0623874423318,24.910389474852117,23.355459873642612,17.2,0.0 
 01/19  05:00:00,16.8,91.0,21.442314444144824,86.68528445715029,24.451113180019366,54.44358621908738,23.571517945729124,99.83968984592482,22.799140832889265,79.8059909939376,21.085225109703323,62.76298046149007,23.331258380062845,58.22834463771298,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,29.175278305958205,29.175278305958205,0.0,16.8,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,32.7071480357913,32.7071480357913,23.571517945729124,21.085225109703323,32.7071480357913,32.7071480357913,28.923646414578922,28.923646414578922,32.7071480357913,32.7071480357913,32.7071480357913,28.923646414578922,32.7071480357913,28.923646414578922,24.451113180019366,23.331258380062845,16.8,0.0 
 01/19  06:00:00,16.4,92.0,21.37980154042508,87.01796297104929,23.922900208741073,56.46094955537507,23.621290103851553,100.0,22.560087676707518,80.97209560245537,20.95220977536788,63.65676979704891,23.10116394535963,59.321799909082785,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,29.175278305958205,29.175278305958205,0.0,16.4,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,28.792133437810413,32.7071480357913,32.7071480357913,23.621290103851553,20.95220977536788,32.7071480357913,32.7071480357913,28.923646414578922,28.923646414578922,32.7071480357913,32.7071480357913,32.7071480357913,28.923646414578922,32.7071480357913,28.923646414578922,23.922900208741073,23.10116394535963,16.4,0.0 
 01/19  07:00:00,19.0,84.0,21.32059187694137,87.33438468845202,23.57345407917734,58.13748113007908,23.552705333701763,100.0,22.3399481241697,82.06282347986155,20.99304932827598,63.97624869994661,23.034809312525887,60.05278318100203,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,7006.8875626370755,0.21511227524573662,34.73091934079357,30.834607778219794,603.8242637776808,11.688954799892008,31.327956987144567,31.327956987144567,31.327956987144567,33.34530926619478,33.34530926619478,35.27546797636763,33.33566410285857,23.552705333701763,20.99304932827598,35.27546797636763,35.27546797636763,33.256142403545255,33.256142403545255,33.33566410285857,35.27546797636763,35.27546797636763,33.256142403545255,35.27546797636763,29.359830840971476,23.57345407917734,23.034809312525887,19.0,2173767.349599651 
 01/19  08:00:00,21.6,76.0,21.306198122181815,87.49820048992581,24.09886362500145,57.09468966879079,23.673198493865396,99.99999999999999,22.244681389423832,82.62186206958134,21.457893695376157,62.77048121841088,23.69145367954524,58.50373988185106,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079356,34.73091934079356,0.0,21.6,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,35.319342327094574,35.319342327094574,23.673198493865396,21.457893695376157,35.319342327094574,35.319342327094574,31.57021106769966,31.57021106769966,35.319342327094574,35.319342327094574,35.319342327094574,31.57021106769966,35.319342327094574,31.57021106769966,24.09886362500145,23.69145367954524,21.6,0.0 
 01/19  09:00:00,24.2,69.0,21.354095919971503,87.24166056143802,25.590612267177022,53.15760982156152,23.961267498259346,99.89612266230752,22.39775147467568,81.85594327439983,22.034854285309507,61.253224584020856,24.233618607220276,57.625210466952886,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,24.2,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,35.319342327094574,35.319342327094574,23.961267498259346,22.034854285309507,35.319342327094574,35.319342327094574,31.702832075764835,31.702832075764835,35.319342327094574,35.319342327094574,35.319342327094574,31.702832075764835,35.319342327094574,31.702832075764835,25.590612267177022,24.233618607220276,24.2,0.0 
 01/19  10:00:00,27.1,62.0,21.438828246642693,86.78985784238971,27.095111280633336,49.60166736265019,24.318341975126494,99.78192358582805,22.77898091166641,79.98301360840158,22.551734148648826,60.05039925756725,24.538848776199146,57.69181727864344,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,27.099999999999998,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,24.318341975126494,22.551734148648826,35.319342327094574,35.319342327094574,31.769126422219948,31.769126422219948,35.319342327094574,35.319342327094574,35.319342327094574,31.769126422219948,35.319342327094574,31.769126422219948,27.095111280633336,24.538848776199146,27.099999999999998,0.0 
 01/19  11:00:00,30.0,46.0,21.57600227820218,86.06404612208661,28.09629427807758,47.15159671425232,24.888612520562305,99.21313737372034,23.399761784758343,77.03549997171245,23.129095253666442,58.3415529630657,24.909139017693793,56.87380934048851,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,30.0,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,24.888612520562305,23.129095253666442,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,28.09629427807758,24.909139017693793,30.0,0.0 
 01/19  12:00:00,27.1,69.0,21.78022665230354,84.99614581248642,28.07264207996683,48.47393423660719,25.456773795191936,99.30749797134852,24.468353121234728,72.24866817877955,23.50645500018863,57.987655494010134,25.131807541742383,57.60771861827829,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,27.1,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,25.456773795191936,23.50645500018863,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,28.07264207996683,25.131807541742383,27.1,0.0 
 01/19  13:00:00,28.0,58.0,21.9866379509864,83.84879071772886,27.52008497637854,51.54031493393602,25.921631072321297,99.42667676531963,25.477306429244077,67.96041936868666,23.796944740871496,58.037134337831404,25.228117860038893,58.95724517006144,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,28.0,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,25.921631072321297,23.796944740871496,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,27.52008497637854,25.228117860038893,28.0,0.0 
 01/19  14:00:00,28.0,55.0,22.20399442122811,82.74516101820447,26.968540591087155,54.018775473229496,26.362672729772978,99.51305410701411,26.61333003392577,63.54687243946005,24.061863181754845,57.856151589147814,25.594030910685355,58.54056213396213,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,28.0,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,26.362672729772978,24.061863181754845,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,26.968540591087155,25.594030910685355,28.0,0.0 
 01/19  15:00:00,29.0,48.0,22.41738122678653,81.67765778045354,26.65203006138902,55.30621414565276,26.628226236850864,99.91051221094527,27.56524714766195,60.09246942948411,24.35598488717524,57.328738328169635,26.638938271299345,55.31789046734761,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,29.0,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,26.628226236850864,24.35598488717524,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,26.65203006138902,26.638938271299345,29.0,0.0 
 01/19  16:00:00,27.8,62.0,22.624686780494468,80.6554907151648,26.445437627853188,56.671676896191016,26.70333469766283,100.0,28.419869826549977,57.17228628748616,24.638187460839248,56.89447603277553,27.967496915287587,51.80825047078481,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,27.800000000000004,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,35.319342327094574,35.319342327094574,26.70333469766283,24.638187460839248,35.319342327094574,35.319342327094574,31.702832075764835,31.702832075764835,35.319342327094574,35.319342327094574,35.319342327094574,31.702832075764835,35.319342327094574,31.702832075764835,26.445437627853188,27.967496915287587,27.800000000000004,0.0 
 01/19  17:00:00,26.6,66.0,22.8059215670502,79.77343420667233,26.221033351483065,58.06147217439131,26.536167383601107,100.0,29.06517346025045,55.07308895509763,24.768243343203107,56.93027917195686,28.980877076706868,49.391316602088644,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,26.6,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,26.536167383601107,24.768243343203107,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,26.221033351483065,28.980877076706868,26.6,0.0 
 01/19  18:00:00,25.4,69.0,22.931311449737617,79.16937322652636,25.903534406748534,59.71546142655765,26.24148193575654,100.0,29.330658766929275,54.23399319140458,24.79587117426597,57.28403860917558,29.005356469363107,49.78819355076135,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,25.4,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,26.24148193575654,24.79587117426597,35.319342327094574,35.319342327094574,31.50389944721685,31.50389944721685,35.319342327094574,35.319342327094574,35.319342327094574,31.50389944721685,35.319342327094574,31.50389944721685,25.903534406748534,29.005356469363107,25.4,0.0 
 01/19  19:00:00,24.6,74.0,22.972150665114427,78.97375713207532,25.41624322928234,61.98848633749415,25.77600748357005,99.99999999999999,29.189571387951247,54.67754227012905,24.57547228469288,58.454786667985566,28.25574345201583,52.449680711451016,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079356,34.73091934079356,0.0,24.599999999999998,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,35.319342327094574,35.319342327094574,25.77600748357005,24.57547228469288,35.319342327094574,35.319342327094574,31.57021106769966,31.57021106769966,35.319342327094574,35.319342327094574,35.319342327094574,31.57021106769966,35.319342327094574,31.57021106769966,25.41624322928234,28.25574345201583,24.599999999999998,0.0 
 01/19  20:00:00,23.8,80.0,22.905919315736746,79.29121709495811,24.809449074702485,64.7972758232734,25.198217457053094,100.0,28.701330985448863,56.24495602544556,24.057594752079805,60.688923764769086,26.92168685158483,57.178773688103725,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,23.800000000000004,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,31.37127620529469,35.319342327094574,35.319342327094574,25.198217457053094,24.057594752079805,35.319342327094574,35.319342327094574,31.702832075764835,31.702832075764835,35.319342327094574,35.319342327094574,35.319342327094574,31.702832075764835,35.319342327094574,31.702832075764835,24.809449074702485,26.92168685158483,23.800000000000004,0.0 
 01/19  21:00:00,23.0,85.0,22.767164188443296,79.9610066429241,24.2534901365756,67.51802294118112,24.68857608207217,100.0,28.022903232684563,58.50742912773119,23.580109302273215,62.843062063544906,25.825613802205908,61.479235908568484,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,0.0,23.0,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,31.371276205294688,35.319342327094574,35.319342327094574,24.68857608207217,23.580109302273215,35.319342327094574,35.319342327094574,31.636522598066904,31.636522598066904,35.319342327094574,35.319342327094574,35.319342327094574,31.636522598066904,35.319342327094574,31.636522598066904,24.2534901365756,25.825613802205908,23.0,0.0 
 01/19  22:00:00,22.8,87.0,22.595207250387595,80.87992957509141,23.78537310668364,70.05607813296186,24.27537535843629,99.99999999999999,27.279422554932466,61.16565089108666,23.190845867139664,64.79500643095771,24.97694572774398,65.23033412222898,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079356,34.73091934079356,0.0,22.799999999999997,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,35.319342327094574,35.319342327094574,24.27537535843629,23.190845867139664,35.319342327094574,35.319342327094574,31.57021106769966,31.57021106769966,35.319342327094574,35.319342327094574,35.319342327094574,31.57021106769966,35.319342327094574,31.57021106769966,23.78537310668364,24.97694572774398,22.799999999999997,0.0 
 01/19  23:00:00,22.6,89.0,22.413503038657332,81.7777980851738,23.3942224874081,72.63668996966541,23.937938615442445,99.99999999999999,26.567726405186697,63.7775548361187,22.872002367671815,66.72250347745765,24.324466692498635,68.68731519928531,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079356,34.73091934079356,0.0,22.6,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,35.319342327094574,35.319342327094574,23.937938615442445,22.872002367671815,35.319342327094574,35.319342327094574,31.57021106769966,31.57021106769966,35.319342327094574,35.319342327094574,35.319342327094574,31.57021106769966,35.319342327094574,31.57021106769966,23.3942224874081,24.324466692498635,22.6,0.0 
 01/19  24:00:00,22.4,90.0,22.23681079776805,82.66170692527956,23.047137074209044,75.02218639496772,23.640754751299838,99.99999999999999,25.904137218541297,66.32627496917675,22.590076588373265,68.5069889927466,23.783696810219826,71.76472988320893,0.0,0.0,39.870355888943166,39.870355888943166,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079356,34.73091934079356,0.0,22.4,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,31.371276205294684,35.319342327094574,35.319342327094574,23.640754751299838,22.590076588373265,35.319342327094574,35.319342327094574,31.57021106769966,31.57021106769966,35.319342327094574,35.319342327094574,35.319342327094574,31.57021106769966,35.319342327094574,31.57021106769966,23.047137074209044,23.783696810219826,22.4,0.0 
 01/20  01:00:00,21.6,88.0,22.06960253042381,83.50805578570662,22.843572799168385,76.36086233691944,23.366714253752395,100.0,25.295937769323025,68.76314707983974,22.328243014580387,69.99220648912322,23.31978614977421,74.19666467236802,7688.689218050515,0.21544748468080854,36.17955687716233,31.91076873793906,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,0.0,0.0,34.73091934079357,34.73091934079357,605.3229399839421,14.32618197008121,31.27649208277964,31.27649208277964,31.27649208277964,33.293844361829855,33.293844361829855,35.26960622925216,33.23758588023399,23.366714253752395,22.328243014580387,35.26960622925216,35.26960622925216,33.322456887914036,33.322456887914036,33.23758588023399,35.26960622925216,35.26960622925216,29.05366874869076,35.26960622925216,33.322456887914036,22.843572799168385,23.31978614977421,21.6,2179162.5839421917 
 01/20  02:00:00,20.8,85.0,21.895467946683823,84.31638796560091,23.265104425687454,74.38712626758661,23.119629455786516,99.99999999999999,24.664931219965375,71.32947221742678,22.057290187960042,71.27507042713599,22.879203164975355,76.14700660216307,4855.555294988748,0.15958294526215538,37.21968869655589,34.79333063059557,0.0,0.0,35.86222854923895,35.86222854923895,0.0,0.0,0.0,0.0,10481.739223009883,0.26129278003389955,36.06197097524433,29.37561495508767,1158.3087400197423,6.1726784448368335,33.20802965200332,33.20802965200332,33.20802965200332,37.24273421010375,37.24273421010375,37.23554484856216,33.19350672418297,23.119629455786516,22.057290187960042,37.23554484856216,37.23554484856216,36.891560760498436,36.891560760498436,33.19350672418297,37.23554484856216,37.23554484856216,34.46520269453812,37.23554484856216,30.205204740341777,23.265104425687454,22.879203164975355,20.8,4169911.464071072 
 01/20  03:00:00,20.0,82.0,21.740990986313978,85.11572436256506,24.404790396301177,69.20084764236044,22.875951008310135,100.0,24.102553775553105,73.7729503354077,21.81875323688781,72.36162948529751,23.118663647810727,74.76791400449378,0.0,0.0,37.21968869655589,37.21968869655589,13010.107532074682,0.30608993487889286,34.499767786367514,26.65126599057222,0.0,0.0,0.0,0.0,3576.5284384861616,0.10655029307358674,37.07128234612825,35.06371205149742,1225.4168150964786,5.406780857803973,30.87934590744473,30.87934590744473,30.87934590744473,34.914163601661016,34.914163601661016,34.97256267373937,30.802742050144115,22.875951008310135,21.81875323688781,34.97256267373937,34.97256267373937,26.953529439794544,34.80203123558984,30.802742050144115,34.97256267373937,34.97256267373937,34.80203123558984,34.97256267373937,32.794460940959,24.404790396301177,23.118663647810727,20.0,4411500.534347323 
 01/20  04:00:00,20.3,79.0,21.63213152858943,85.68392115895702,24.808503025108617,66.87498467639891,23.040936418408663,99.98928806873474,23.68742207731461,75.63639186723474,21.65099276210923,73.11308371829871,24.09569346263469,69.80089587809704,0.0,0.0,37.21968869655589,37.21968869655589,6956.3915650606805,0.14481052701627917,36.462016866184356,30.723501587207092,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,586.0496261627877,12.975284130850394,32.91284431396343,32.91284431396343,32.91284431396343,34.93019659301365,34.93019659301365,36.83269156347922,34.97720239204081,23.040936418408663,21.65099276210923,36.83269156347922,36.83269156347922,29.09593661737719,34.83445189635446,34.97720239204081,36.83269156347922,36.83269156347922,34.83445189635446,36.83269156347922,34.83445189635446,24.808503025108617,24.09569346263469,20.3,2109778.6541860355 
 01/20  05:00:00,20.7,76.0,21.574114204259963,85.98855366097357,24.662882890061564,66.74656991515974,23.29235197903158,100.0,23.44131795045768,76.76596711021429,21.53529933477961,73.58850229529037,24.470613129562548,67.5257668651804,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,20.7,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.29235197903158,21.53529933477961,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,24.662882890061564,24.470613129562548,20.7,0.0 
 01/20  06:00:00,21.0,83.0,21.530996617527798,86.21578435583575,24.312026991139927,67.64643940043733,23.393703637855253,100.0,23.220621981671854,77.79587349913731,21.460264500172087,74.14805549379099,24.30749286577651,67.67041278726167,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,21.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.393703637855253,21.460264500172087,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,24.312026991139927,24.30749286577651,21.0,0.0 
 01/20  07:00:00,22.0,67.0,21.48574111255242,86.45501263686216,23.964410010168258,68.22005778122195,23.45643454183149,100.0,23.04494986680733,78.62657353182058,21.486628687678888,74.07928640061984,24.069056608498997,67.79732127054163,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,22.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.45643454183149,21.486628687678888,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,23.964410010168258,24.069056608498997,22.0,0.0 
 01/20  08:00:00,23.0,65.0,21.480006237405803,86.48536984143695,24.440392043504964,64.97445163643914,23.628881419025674,100.0,22.990617783262003,78.88550832517053,21.86889740063031,72.0823088891704,23.92213747864087,67.02836594182429,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,23.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.628881419025674,21.86889740063031,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,24.440392043504964,23.92213747864087,23.0,0.0 
 01/20  09:00:00,25.8,50.0,21.522396383815,86.3467836159182,25.736958512951965,58.886598316294055,23.982873047113564,99.37246594447373,23.11064979522436,78.39236418925947,22.43450262738033,69.21926706324476,24.11381213551555,64.86614633939593,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,25.8,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.982873047113564,22.43450262738033,37.19964010523843,37.19964010523843,33.55934654625407,33.55934654625407,37.19964010523843,37.19964010523843,37.19964010523843,33.55934654625407,37.19964010523843,33.55934654625407,25.736958512951965,24.11381213551555,25.8,0.0 
 01/20  10:00:00,27.4,50.0,21.614085574235656,85.86369544516319,27.011415411250166,53.37126539113777,24.407473923442048,99.51394632748867,23.4263294836133,76.91176831321573,22.953361938548944,66.57662301228181,24.378517046633696,62.39724799442718,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,27.400000000000002,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,24.407473923442048,22.953361938548944,37.19964010523843,37.19964010523843,33.55934654625407,33.55934654625407,37.19964010523843,37.19964010523843,37.19964010523843,33.55934654625407,37.19964010523843,33.55934654625407,27.011415411250166,24.378517046633696,27.400000000000002,0.0 
 01/20  11:00:00,29.0,45.0,21.758620921947053,85.10835414209951,27.79780041207271,50.66134848271606,25.06354938799391,98.94353810059108,23.996445833599324,74.31696651909303,23.5611563647019,64.0593904400156,24.7457670616536,60.680416153683076,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,29.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.06354938799391,23.5611563647019,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,27.79780041207271,24.7457670616536,29.0,0.0 
 01/20  12:00:00,28.0,55.0,21.94047376129078,84.16847597874678,27.874301699384727,50.598646554768,25.65866004757342,99.7848572254013,24.724887383565882,71.14397143669481,24.028431135401306,62.41159366803463,25.045859072633057,59.794379564398945,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,27.999999999999996,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.65866004757342,24.028431135401306,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,27.874301699384727,25.045859072633057,27.999999999999996,0.0 
 01/20  13:00:00,28.0,51.0,22.150513355618084,83.09761185819744,27.574335343464707,51.57331783042775,26.25235641471634,99.1251788988076,25.647456542172453,67.34423505313272,24.505084780630472,60.73762170676008,25.370948665033993,58.738166907872014,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,28.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,26.25235641471634,24.505084780630472,37.19964010523843,37.19964010523843,33.49260099659756,33.49260099659756,37.19964010523843,37.19964010523843,37.19964010523843,33.49260099659756,37.19964010523843,33.49260099659756,27.574335343464707,25.370948665033993,28.0,0.0 
 01/20  14:00:00,26.0,61.0,22.34888223720614,82.09995317429585,27.135447723397352,53.31272620137167,26.42964526876581,99.85030614447876,26.417955460616668,64.34247445383204,24.767511293159345,60.04591376856412,25.624780612398833,58.288068380656824,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,26.0,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,26.42964526876581,24.767511293159345,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,27.135447723397352,25.624780612398833,26.0,0.0 
 01/20  15:00:00,23.6,86.0,22.471703912463248,81.4887918302883,26.436513605905752,57.978503226915876,26.014853463425048,99.99999999999999,26.820345407415246,62.83522135154194,24.5551110187968,62.17017850612606,25.35423260802596,61.80665446595251,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,23.6,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,26.014853463425048,24.5551110187968,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,26.436513605905752,25.35423260802596,23.6,0.0 
 01/20  16:00:00,23.9,82.0,22.540018199587095,81.0707571737446,26.073406081578575,61.14857248800743,25.95662128169179,100.0,26.95080198587766,62.29295938439641,24.584633932639093,63.15727019351641,25.792398937526013,62.16367914327061,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,23.9,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.95662128169179,24.584633932639093,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,26.073406081578575,25.792398937526013,23.9,0.0 
