Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/20  17:00:00,24.3,78.0,22.58213050051371,80.86365941885393,25.796460614595563,63.37750793382589,25.826250285050083,99.99999999999999,26.98476103932791,62.16883535819501,24.591860269631308,63.91864611698412,26.461196107851727,60.92883832615434,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,24.299999999999997,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.826250285050083,24.591860269631308,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,25.796460614595563,26.461196107851727,24.299999999999997,0.0 
 01/20  18:00:00,24.6,74.0,22.605350708577355,80.74971727182368,25.48059950321396,65.35467354516864,25.59993305340694,100.0,27.00072988444642,62.11056668493162,24.55652173477231,64.64162908884725,26.79977602580354,60.449822478386,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,24.6,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.59993305340694,24.55652173477231,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,25.48059950321396,26.79977602580354,24.6,0.0 
 01/20  19:00:00,23.9,74.0,22.592237894235843,80.81403411817676,24.97671016969896,67.93934601694988,25.170267984741983,100.0,26.88929339643024,62.518506369822944,24.291007359536447,66.29083378877435,26.529575856108327,61.965170330689624,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,23.9,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,25.170267984741983,24.291007359536447,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,24.97671016969896,26.529575856108327,23.9,0.0 
 01/20  20:00:00,23.3,74.0,22.503632463348023,81.25025630082406,24.352938038799486,70.5198096654689,24.620968735525977,100.0,26.561031476602125,63.73814008051921,23.722631198086646,68.7871201560857,25.45613481860002,66.0330682088208,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,23.3,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,24.620968735525977,23.722631198086646,37.19964010523843,37.19964010523843,33.49260099659756,33.49260099659756,37.19964010523843,37.19964010523843,37.19964010523843,33.49260099659756,37.19964010523843,33.49260099659756,24.352938038799486,25.45613481860002,23.3,0.0 
 01/20  21:00:00,22.6,74.0,22.35993054343533,81.96331878641243,23.809550294874658,72.51939907047156,24.153709852251723,100.0,26.096432173290488,65.51039059821841,23.229290891230814,70.98130579287623,24.576817562170685,69.25930848748169,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,22.6,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,24.153709852251723,23.229290891230814,37.19964010523843,37.19964010523843,33.49260099659756,33.49260099659756,37.19964010523843,37.19964010523843,37.19964010523843,33.49260099659756,37.19964010523843,33.49260099659756,23.809550294874658,24.576817562170685,22.6,0.0 
 01/20  22:00:00,22.1,78.0,22.197918227733247,82.85774107659165,23.34438081709816,74.45205688938384,23.7689278542697,99.99999999999999,25.568685996676003,67.65781024016718,22.827857193283233,72.8695554707507,23.8856123617727,72.06374043983003,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612824,37.07128234612824,0.0,22.1,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.7689278542697,22.827857193283233,37.19964010523843,37.19964010523843,33.42585338077274,33.42585338077274,37.19964010523843,37.19964010523843,37.19964010523843,33.42585338077274,37.19964010523843,33.42585338077274,23.34438081709816,23.8856123617727,22.1,0.0 
 01/20  23:00:00,21.7,83.0,22.033383689484772,83.69266803623475,22.951104935386503,76.23621562566754,23.449065521433173,100.0,25.0423831925915,69.80886070866482,22.49694302537801,74.4968962175829,23.345265431920744,74.44054048893219,0.0,0.0,37.21968869655589,37.21968869655589,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,0.0,0.0,37.07128234612825,37.07128234612825,0.0,21.7,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,33.22561026021087,37.19964010523843,37.19964010523843,23.449065521433173,22.49694302537801,37.19964010523843,37.19964010523843,33.35910567423973,33.35910567423973,37.19964010523843,37.19964010523843,37.19964010523843,33.35910567423973,37.19964010523843,33.35910567423973,22.951104935386503,23.345265431920744,21.7,0.0 
 01/20  24:00:00,21.2,88.0,21.867901197914133,84.62579843204028,22.665352977725874,77.86281744846113,23.16860923842062,100.0,24.502688952292242,72.16696379119213,22.208821831082037,76.20853900697139,22.8399905634666,77.04288026326574,11441.523210834013,0.5959285074859311,29.66226347966438,25.042344988138773,0.0,0.0,36.81468629120397,36.81468629120397,0.0,0.0,0.0,0.0,6280.794072169599,0.24277837176080833,29.66226347966438,23.492545138391606,1415.7983350853306,6.83508129011727,25.54415990391235,25.54415990391235,25.54415990391235,29.579724838129806,29.579724838129806,29.71419366016984,25.389062212975578,23.16860923842062,22.208821831082037,29.71419366016984,29.71419366016984,29.66226347966438,29.66226347966438,25.389062212975578,29.71419366016984,29.71419366016984,25.042344988138773,29.71419366016984,23.492545138391606,22.665352977725874,22.8399905634666,21.2,5096874.00630719 
 01/21  01:00:00,21.3,87.0,21.694226692845987,85.52862662697373,22.928888300915574,76.90680916359341,22.861038583729282,100.0,23.9792640349487,74.46782890328288,21.950288014928738,77.75352946612708,22.808461239304876,77.46933906317796,3847.1887356988273,0.28171276026086944,28.92589122099804,25.654124489356796,6043.037333746659,0.2081944211944864,28.92589122099804,21.967483067064492,0.0,0.0,0.0,0.0,6792.910425037262,0.44810348160193714,28.92589122099804,25.300078524262005,1442.8740663215967,6.95852482561851,24.928609643775175,24.928609643775175,24.928609643775175,28.964230201805307,28.964230201805307,28.970552171242375,24.90312741728294,22.861038583729282,21.950288014928738,28.970552171242375,28.970552171242375,21.967483067064492,28.92589122099804,24.90312741728294,28.970552171242375,28.970552171242375,25.654124489356796,28.970552171242375,25.300078524262005,22.928888300915574,22.808461239304876,21.3,5194346.6387577485 
 01/21  02:00:00,21.5,86.0,21.56161062460192,86.22517884588814,23.389865869695416,74.97611029654915,22.88017032115067,100.0,23.545717716784033,76.43599961765786,21.757808662419095,78.92884677306482,23.260747450167287,75.56269710479711,0.0,0.0,28.81453782333632,28.81453782333632,15291.201326746645,0.4691508889480455,31.808659399235637,23.993398001027174,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,1313.8960271932228,7.037810461371458,28.076980060818464,28.076980060818464,28.076980060818464,32.11205589051775,32.11205589051775,32.04870452439192,28.121719129546744,22.88017032115067,21.757808662419095,32.04870452439192,32.04870452439192,23.993398001027174,31.808659399235637,28.121719129546744,32.04870452439192,32.04870452439192,31.808659399235637,32.04870452439192,31.808659399235637,23.389865869695416,23.260747450167287,21.5,4730025.697895601 
 01/21  03:00:00,21.6,86.0,21.48460058082872,86.6326131639162,23.5158970652535,74.54943272384625,23.165874425687335,100.0,23.241557874564492,77.85172008716782,21.6146696340169,79.82154313739736,23.613996531247878,74.10977260007816,0.0,0.0,28.81453782333632,28.81453782333632,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,0.0,21.6,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,32.589045954623074,32.589045954623074,23.165874425687335,21.6146696340169,32.589045954623074,32.589045954623074,28.857097313406484,28.857097313406484,32.589045954623074,32.589045954623074,32.589045954623074,28.857097313406484,32.589045954623074,28.857097313406484,23.5158970652535,23.613996531247878,21.6,0.0 
 01/21  04:00:00,21.7,85.0,21.436165159220536,86.97602595560292,23.392311665894724,75.28102818415297,23.583006753700737,100.0,23.02165166296164,78.97190712004482,21.502662187979443,80.59140690443563,23.63002451411713,74.2093843576396,0.0,0.0,28.81453782333632,28.81453782333632,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,0.0,21.7,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,32.589045954623074,32.589045954623074,23.583006753700737,21.502662187979443,32.589045954623074,32.589045954623074,28.7183549026492,28.7183549026492,32.589045954623074,32.589045954623074,32.589045954623074,28.7183549026492,32.589045954623074,28.7183549026492,23.392311665894724,23.63002451411713,21.7,0.0 
 01/21  05:00:00,21.9,84.0,21.399547436752663,87.17137395898087,23.145832935751883,76.46416177512594,23.722091924961454,100.0,22.883905854886752,79.63325830461179,21.42161555654282,81.07265650612588,23.44990257245745,75.07256241037886,0.0,0.0,28.81453782333632,28.81453782333632,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,0.0,21.9,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,32.589045954623074,32.589045954623074,23.722091924961454,21.42161555654282,32.589045954623074,32.589045954623074,28.65108307969791,28.65108307969791,32.589045954623074,32.589045954623074,32.589045954623074,28.65108307969791,32.589045954623074,28.65108307969791,23.145832935751883,23.44990257245745,21.9,0.0 
 01/21  06:00:00,22.0,84.0,21.363769119192884,87.36272979222215,22.9145113268547,77.55833432004204,23.62596602755747,100.0,22.7884967182915,80.09507303473885,21.360542411579573,81.40201775500493,23.20542311498072,76.20494724493338,0.0,0.0,28.81453782333632,28.81453782333632,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,0.0,22.0,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,28.5838112567466,32.589045954623074,32.589045954623074,23.62596602755747,21.360542411579573,32.589045954623074,32.589045954623074,28.65108307969791,28.65108307969791,32.589045954623074,32.589045954623074,32.589045954623074,28.65108307969791,32.589045954623074,28.65108307969791,22.9145113268547,23.20542311498072,22.0,0.0 
 01/21  07:00:00,20.0,94.0,21.32383414781322,87.66350193903921,22.793217572319524,78.23750438464396,23.5179572609571,100.0,22.701172553101838,80.6000419994447,21.307342697762696,81.8137621806579,22.906882037172927,77.70025142118175,13658.606151215829,0.3741286951546874,34.996662142637916,26.262744724905232,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,28.81453782333632,28.81453782333632,1196.6658705703696,5.425845212227998,31.669935863486383,31.669935863486383,31.669935863486383,35.70464042158682,35.70464042158682,35.652310973956496,31.70336530018163,23.5179572609571,21.307342697762696,35.652310973956496,35.652310973956496,34.996662142637916,34.996662142637916,31.70336530018163,35.652310973956496,35.652310973956496,26.262744724905232,35.652310973956496,34.996662142637916,22.793217572319524,22.906882037172927,20.0,4307997.134053331 
 01/21  08:00:00,21.8,86.0,21.32139095740519,87.67663311055207,24.353233093967873,71.3432457822485,23.59710381915481,100.0,22.65083481971584,80.84662118590758,21.64883432450354,80.26018509447947,23.032412884204998,77.2363333929868,1821.1064546219332,0.10144718676347556,32.713406329472576,31.854493599555234,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,4315.359007859733,0.11998420384787226,34.55872766929938,31.131696924842693,497.8848470980152,15.99162493667314,31.3241887035854,31.3241887035854,31.3241887035854,32.9381257272504,32.9381257272504,35.16518690918579,33.55147237640416,23.59710381915481,21.64883432450354,35.16518690918579,35.16518690918579,33.01049365786571,33.01049365786571,33.55147237640416,35.16518690918579,35.16518690918579,32.151580927948366,35.16518690918579,29.583462913409022,24.353233093967873,23.032412884204998,21.8,1792385.4495528545 
 01/21  09:00:00,23.6,78.0,21.390409912393796,87.39281986785123,26.506774232664476,63.026510561428346,23.862636314853855,99.94684667232353,22.790337268914673,80.24460533827778,22.161739226272296,78.07450849959058,23.65637543706349,74.67175019898758,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.55344112247848,34.55344112247848,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,23.599999999999998,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,23.862636314853855,22.161739226272296,35.80729047886152,35.80729047886152,32.59148416163219,32.59148416163219,35.80729047886152,35.80729047886152,35.80729047886152,32.59148416163219,35.80729047886152,32.59148416163219,26.506774232664476,23.65637543706349,23.599999999999998,0.0 
 01/21  10:00:00,23.8,78.0,21.5021097871391,86.7969855011309,28.087661100892653,57.645524013929474,24.22457400149337,99.80181365261157,23.12781767281437,78.62163520964484,22.61027543701775,76.20025211541767,24.208204720971807,72.48751456775719,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.55344112247847,34.55344112247847,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,23.800000000000004,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,24.22457400149337,22.61027543701775,35.80729047886152,35.80729047886152,32.466976200029016,32.466976200029016,35.80729047886152,35.80729047886152,35.80729047886152,32.466976200029016,35.80729047886152,32.466976200029016,28.087661100892653,24.208204720971807,23.800000000000004,0.0 
 01/21  11:00:00,24.0,74.0,21.65444140864131,85.90685934072935,29.218499546127504,53.983245138565806,24.803170676019707,99.22620642277607,23.682162634459253,75.96032659813488,23.03692585678926,74.31607755379918,24.575872717681406,70.90610681860943,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,24.0,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,24.803170676019707,23.03692585678926,35.80729047886152,35.80729047886152,32.34221239435792,32.34221239435792,35.80729047886152,35.80729047886152,35.80729047886152,32.34221239435792,35.80729047886152,32.34221239435792,29.218499546127504,24.575872717681406,24.0,0.0 
 01/21  12:00:00,25.3,72.0,21.829014422835428,84.99517112684075,29.260343638252426,54.085374055076414,25.44726459725717,98.79170520765392,24.356394580878188,72.94573306790815,23.405383637473648,72.94596732618297,24.834446542202755,70.12098573216858,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,25.3,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,25.44726459725717,23.405383637473648,35.80729047886152,35.80729047886152,32.27982144189985,32.27982144189985,35.80729047886152,35.80729047886152,35.80729047886152,32.27982144189985,35.80729047886152,32.27982144189985,29.260343638252426,24.834446542202755,25.3,0.0 
 01/21  13:00:00,25.0,74.0,22.020954272988902,84.00528434044492,28.566326249000316,56.84331330432173,26.052713462009176,99.6931497013304,25.237666949510476,69.20931696506591,23.64533252628876,72.45656326534163,24.92459738927742,70.40618318894172,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,24.999999999999996,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.052713462009176,23.64533252628876,35.80729047886152,35.80729047886152,32.27982144189985,32.27982144189985,35.80729047886152,35.80729047886152,35.80729047886152,32.27982144189985,35.80729047886152,32.27982144189985,28.566326249000316,24.92459738927742,24.999999999999996,0.0 
 01/21  14:00:00,26.0,74.0,22.209767668735104,83.04415588177196,27.840170880802173,60.20296003569768,26.530219077514147,99.70728430308175,26.1037303066795,65.74304902365422,23.889599003657338,72.1820912271935,25.252135322409472,70.09128819272323,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,26.0,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.530219077514147,23.889599003657338,35.80729047886152,35.80729047886152,32.27982144189985,32.27982144189985,35.80729047886152,35.80729047886152,35.80729047886152,32.27982144189985,35.80729047886152,32.27982144189985,27.840170880802173,25.252135322409472,26.0,0.0 
 01/21  15:00:00,25.7,72.0,22.391027868702086,82.13322560593107,27.25866435348169,62.706480287408255,26.807635283185846,99.89463878441812,26.965791096983267,62.48752013295952,24.104175767754832,71.67867152715766,26.194503912617908,66.73770892887285,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,25.7,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.807635283185846,24.104175767754832,35.80729047886152,35.80729047886152,32.34221239435792,32.34221239435792,35.80729047886152,35.80729047886152,35.80729047886152,32.34221239435792,35.80729047886152,32.34221239435792,27.25866435348169,26.194503912617908,25.7,0.0 
 01/21  16:00:00,25.4,73.0,22.559196403071986,81.21769055209506,26.842750596539812,64.50793641329372,26.747343907180078,100.0,27.58637300630522,60.19518535680787,24.274597321945926,71.23141206544065,27.49960121932129,62.05839940859997,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,25.4,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.747343907180078,24.274597321945926,35.80729047886152,35.80729047886152,32.40460141550793,32.40460141550793,35.80729047886152,35.80729047886152,35.80729047886152,32.40460141550793,35.80729047886152,32.40460141550793,26.842750596539812,27.49960121932129,25.4,0.0 
 01/21  17:00:00,25.2,75.0,22.696097083127114,80.54539340773418,26.46444960572023,66.36105991382468,26.464039881924393,100.0,28.03883389443047,58.62615746782297,24.37246314025616,71.21473131127644,28.629660457680956,58.45868787149831,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,25.2,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.464039881924393,24.37246314025616,35.80729047886152,35.80729047886152,32.34221239435792,32.34221239435792,35.80729047886152,35.80729047886152,35.80729047886152,32.34221239435792,35.80729047886152,32.34221239435792,26.46444960572023,28.629660457680956,25.2,0.0 
 01/21  18:00:00,24.9,77.0,22.79127023888762,80.08165284557214,26.064919579423137,68.44304186669667,26.106001218011244,100.0,28.234573668805957,57.961457112032946,24.399975057711146,71.57865530349935,29.017004029050604,57.58283225368237,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,24.9,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,26.106001218011244,24.399975057711146,35.80729047886152,35.80729047886152,32.21743040465416,32.21743040465416,35.80729047886152,35.80729047886152,35.80729047886152,32.21743040465416,35.80729047886152,32.21743040465416,26.064919579423137,29.017004029050604,24.9,0.0 
 01/21  19:00:00,24.3,78.0,22.821333711414226,79.93579154178235,25.53946358001769,71.13588790062647,25.630873068817692,100.0,28.0953305833632,58.433133304496266,24.241820963452135,72.87853436710886,28.405175838554293,60.11552693972686,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,24.3,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,25.630873068817692,24.241820963452135,35.80729047886152,35.80729047886152,32.21743040465416,32.21743040465416,35.80729047886152,35.80729047886152,35.80729047886152,32.21743040465416,35.80729047886152,32.21743040465416,25.53946358001769,28.405175838554293,24.3,0.0 
 01/21  20:00:00,23.8,79.0,22.74509617951745,80.30623451285084,24.89081413860585,73.99480051271215,25.04479754854428,100.0,27.659202174341715,59.93933323409895,23.761714642902493,75.23937196256996,26.92804964603341,65.59555613598417,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,23.800000000000004,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,25.04479754854428,23.761714642902493,35.80729047886152,35.80729047886152,32.40460141550793,32.40460141550793,35.80729047886152,35.80729047886152,35.80729047886152,32.40460141550793,35.80729047886152,32.40460141550793,24.89081413860585,26.92804964603341,23.800000000000004,0.0 
 01/21  21:00:00,23.2,80.0,22.599744823513745,81.0979923097748,24.316251031536535,76.50921730486938,24.543710032636394,100.0,27.07705698388144,62.07958820843512,23.322648136928755,77.56174994739429,25.761543089870372,70.1979390482193,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,23.2,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,24.543710032636394,23.322648136928755,35.80729047886152,35.80729047886152,32.40460141550793,32.40460141550793,35.80729047886152,35.80729047886152,35.80729047886152,32.40460141550793,35.80729047886152,32.40460141550793,24.316251031536535,25.761543089870372,23.2,0.0 
 01/21  22:00:00,22.7,81.0,22.430548537770363,81.93601814899989,23.818507998395958,78.59068125634222,24.12898836351131,99.99999999999999,26.44414180291021,64.43419489810617,22.953998587962953,79.36265287381372,24.864044327792318,73.81782303416341,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,22.7,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,24.12898836351131,22.953998587962953,35.80729047886152,35.80729047886152,32.27982144189985,32.27982144189985,35.80729047886152,35.80729047886152,35.80729047886152,32.27982144189985,35.80729047886152,32.27982144189985,23.818507998395958,24.864044327792318,22.7,0.0 
 01/21  23:00:00,22.2,82.0,22.254688446041484,82.8172927826567,23.397071446884503,80.14493726804571,23.7870248309452,99.99999999999999,25.83678771784447,66.78920256474349,22.645633633066083,80.8434853937171,24.185213760356767,76.43066800683738,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,22.2,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,23.7870248309452,22.645633633066083,35.80729047886152,35.80729047886152,32.27982144189985,32.27982144189985,35.80729047886152,35.80729047886152,35.80729047886152,32.27982144189985,35.80729047886152,32.27982144189985,23.397071446884503,24.185213760356767,22.2,0.0 
 01/21  24:00:00,21.6,83.0,22.084929020783747,83.76081229234836,23.010674690337744,81.70009666952356,23.47713134672091,100.0,25.250979394308146,69.22055522982355,22.36253765383767,82.25314527971261,23.61360658698169,78.77487915520123,0.0,0.0,32.713406329472576,32.713406329472576,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,0.0,21.6,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,32.09264832926281,35.80729047886152,35.80729047886152,23.47713134672091,22.36253765383767,35.80729047886152,35.80729047886152,32.21743040465416,32.21743040465416,35.80729047886152,35.80729047886152,35.80729047886152,32.21743040465416,35.80729047886152,32.21743040465416,23.010674690337744,23.61360658698169,21.6,0.0 
 01/22  01:00:00,20.9,88.0,21.92063362487284,84.60436635646462,22.77918042189733,82.36005012637727,23.2031293788032,100.0,24.7222509433053,71.43727393926356,22.10894296605533,83.4267343297457,23.15599346250974,80.49774296858193,16370.374861150296,0.5349841699986841,34.07341410552997,26.754323428920976,0.0,0.0,34.553441122478475,34.553441122478475,0.0,0.0,0.0,0.0,0.0,0.0,35.02005800425608,35.02005800425608,1241.225226725802,6.3634520125213205,30.18091521471178,30.18091521471178,30.18091521471178,34.21561995447661,34.21561995447661,34.24542313731105,30.126268749467926,23.2031293788032,22.10894296605533,34.24542313731105,34.24542313731105,34.07341410552997,34.07341410552997,30.126268749467926,34.24542313731105,34.24542313731105,26.754323428920976,34.24542313731105,34.07341410552997,22.77918042189733,23.15599346250974,20.9,4468410.816212887 
 01/22  02:00:00,20.3,94.0,21.743351485152303,85.44104209339432,23.295654357298552,79.50247018211512,22.872111643215963,100.0,24.138230992602807,73.90672992406489,21.853344266587403,84.62970674860335,22.68757951889632,82.47757860157894,0.0,0.0,36.553758660022005,36.553758660022005,6315.041936961984,0.20622752127698976,29.518472829143064,22.026020364646794,0.0,0.0,0.0,0.0,11162.063957980838,0.6128004172772088,29.518472829143064,25.176704730523486,1421.829928924294,5.943910600336689,25.41024577206136,25.41024577206136,25.41024577206136,29.44579755269286,29.44579755269286,29.53199326500503,25.304367432778456,22.872111643215963,21.853344266587403,29.53199326500503,29.53199326500503,22.026020364646794,29.518472829143064,25.304367432778456,29.53199326500503,29.53199326500503,29.518472829143064,29.53199326500503,25.176704730523486,23.295654357298552,22.68757951889632,20.3,5118587.744127458 
 01/22  03:00:00,19.6,100.0,21.61092292457377,86.13579158723046,24.60401367639489,73.48384152353415,22.84427331963703,100.0,23.641836200831605,76.14599826995743,21.631282318639023,85.82587446539492,22.912618263072346,81.34470605566298,0.0,0.0,36.55375866002201,36.55375866002201,10851.601589910171,0.40012920346330233,29.914206574471155,23.391545804161787,0.0,0.0,0.0,0.0,5451.5043254266475,0.38132811972454406,29.914206574471155,26.284470697893518,1396.8365496210522,5.22744459724712,25.98175449288475,25.98175449288475,25.98175449288475,30.01723491361684,30.01723491361684,29.9970205311691,25.983264611719793,22.84427331963703,21.631282318639023,29.9970205311691,29.9970205311691,23.391545804161787,29.914206574471155,25.983264611719793,29.9970205311691,29.9970205311691,29.914206574471155,29.9970205311691,26.284470697893518,24.60401367639489,22.912618263072346,19.6,5028611.578635788 
 01/22  04:00:00,19.4,98.0,21.523302125219644,86.68430105344542,25.071129307551836,71.44593997477656,23.0225398642731,100.0,23.28384748050128,77.88383274102478,21.463218563916705,86.80060382393137,23.499946959835178,78.49895902771945,0.0,0.0,36.553758660022005,36.553758660022005,11837.435192673034,0.36056984250016455,32.83440500256574,24.51752210935164,0.0,0.0,0.0,0.0,2570.9118678906525,0.15018267477723363,30.465527428418305,28.417852198866864,1280.1711365660544,4.905445596840859,29.277140183378588,29.277140183378588,29.277140183378588,33.312175952191936,33.312175952191936,33.2128220934884,29.360334269854498,23.0225398642731,21.463218563916705,33.2128220934884,33.2128220934884,24.51752210935164,32.83440500256574,29.360334269854498,33.2128220934884,33.2128220934884,32.83440500256574,33.2128220934884,30.786729773014297,25.071129307551836,23.499946959835178,19.4,4608616.091637796 
 01/22  05:00:00,19.2,97.0,21.469816449453358,86.96863201210459,24.883794344601547,72.06165646748617,23.250576414991606,100.0,23.051194118129402,78.98673023023407,21.334758191588303,87.44589949594945,23.869405289119513,76.57365638991713,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,19.2,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.250576414991606,21.334758191588303,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,24.883794344601547,23.869405289119513,19.2,0.0 
 01/22  06:00:00,19.0,95.0,21.425000996305616,87.20771241121925,24.495048037885,73.4849946264055,23.302734856552128,100.0,22.8598841426871,79.90709728423187,21.231348577775236,87.9073572914615,23.80004315280913,76.61249997312432,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,19.0,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.302734856552128,21.231348577775236,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,24.495048037885,23.80004315280913,19.0,0.0 
 01/22  07:00:00,20.5,88.0,21.38004519222411,87.5346080100274,24.127474165591398,74.89911504678662,23.3214371708952,100.0,22.694086917389342,80.79407369869634,21.249131350024307,87.78579164390459,23.622074846880388,77.20905989548635,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,20.5,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.3214371708952,21.249131350024307,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,24.127474165591398,23.622074846880388,20.5,0.0 
 01/22  08:00:00,21.9,83.0,21.380593531067916,87.53165928906823,24.68435870276075,72.23274921246562,23.48043805245787,100.0,22.64832340113101,81.01874271789993,21.631797409412407,85.6813679683302,23.534474993318565,77.39217750694243,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,21.9,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.48043805245787,21.631797409412407,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,24.68435870276075,23.534474993318565,21.9,0.0 
 01/22  09:00:00,23.4,77.0,21.42833884161728,87.3620480499155,26.18196560617635,66.10431160093155,23.778117272717346,99.96091135672135,22.78417033243823,80.4330954210453,22.126400294993466,83.20815716106249,23.57536366060384,77.21296578796483,0.0,0.0,36.55375866002201,36.55375866002201,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.46552742841831,30.46552742841831,0.0,23.4,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.778117272717346,22.126400294993466,36.019802461433166,36.019802461433166,32.49582360972102,32.49582360972102,36.019802461433166,36.019802461433166,36.019802461433166,32.49582360972102,36.019802461433166,32.49582360972102,26.18196560617635,23.57536366060384,23.4,0.0 
 01/22  10:00:00,23.9,76.0,21.51753718313194,86.88615794262086,27.546980026874856,60.98273276912097,24.16100639016608,99.81566304688405,23.133462248623815,78.74997988373072,22.57869803703231,80.97475825208059,23.83269783016554,76.00017154560615,0.0,0.0,36.55375866002201,36.55375866002201,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.46552742841831,30.46552742841831,0.0,23.900000000000002,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,24.16100639016608,22.57869803703231,36.019802461433166,36.019802461433166,32.49582360972102,32.49582360972102,36.019802461433166,36.019802461433166,36.019802461433166,32.49582360972102,36.019802461433166,32.49582360972102,27.546980026874856,23.83269783016554,23.900000000000002,0.0 
 01/22  11:00:00,24.5,75.0,21.650538593781107,86.09709099477395,28.42989272697364,57.935288111215655,24.770139242455613,99.26124746385238,23.734069844518476,75.8729913364847,23.024393660159976,78.8089303118629,24.090050831673764,74.85474859097943,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.5,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,24.770139242455613,23.024393660159976,36.019802461433166,36.019802461433166,32.36659581960413,32.36659581960413,36.019802461433166,36.019802461433166,36.019802461433166,32.36659581960413,36.019802461433166,32.36659581960413,28.42989272697364,24.090050831673764,24.5,0.0 
 01/22  12:00:00,25.0,74.0,21.81520771721658,85.23490688546785,28.408485282387637,58.211010815238915,25.422947472542827,99.36390280682112,24.41701771322345,72.82510434785111,23.377093449114486,77.30990296427757,24.27926960477365,74.26854944576783,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.999999999999996,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,25.422947472542827,23.377093449114486,36.019802461433166,36.019802461433166,32.36659581960413,32.36659581960413,36.019802461433166,36.019802461433166,36.019802461433166,32.36659581960413,36.019802461433166,32.36659581960413,28.408485282387637,24.27926960477365,24.999999999999996,0.0 
 01/22  13:00:00,26.0,70.0,22.00506609825765,84.25303443245373,27.807910774464844,60.4469881683941,26.100748630520634,98.85383541673659,25.423931919304728,68.58328296222385,23.66120388643741,76.11731301076878,24.4559845067946,73.68300656140265,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,26.0,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.100748630520634,23.66120388643741,36.019802461433166,36.019802461433166,32.43121071473762,32.43121071473762,36.019802461433166,36.019802461433166,36.019802461433166,32.43121071473762,36.019802461433166,32.43121071473762,27.807910774464844,24.4559845067946,26.0,0.0 
 01/22  14:00:00,25.5,71.0,22.203734528384523,83.15686433453432,27.122003764934277,63.125059177993506,26.563965220873953,99.5218387579763,26.358921797302592,64.82428531610915,23.886370555323634,75.22877821766224,24.807359325071328,72.38115820522334,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,25.5,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.563965220873953,23.886370555323634,36.019802461433166,36.019802461433166,32.43121071473762,32.43121071473762,36.019802461433166,36.019802461433166,36.019802461433166,32.43121071473762,36.019802461433166,32.43121071473762,27.122003764934277,24.807359325071328,25.5,0.0 
 01/22  15:00:00,25.0,74.0,22.393507048507512,82.20195321560537,26.612729059784186,65.39828997551253,26.811283483919937,99.8919132106755,27.27044383467425,61.44258196430691,24.07972149312731,74.65462910228126,25.761969226602716,68.76370429008297,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,25.0,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.811283483919937,24.07972149312731,36.019802461433166,36.019802461433166,32.43121071473762,32.43121071473762,36.019802461433166,36.019802461433166,36.019802461433166,32.43121071473762,36.019802461433166,32.43121071473762,26.612729059784186,25.761969226602716,25.0,0.0 
 01/22  16:00:00,24.8,73.0,22.56215195030508,81.2834306567109,26.231420214139007,66.87651908281502,26.731938248909106,100.0,27.859546187292445,59.30126597615229,24.233474296543363,74.00018185378082,27.11142170222296,63.50253064013914,0.0,0.0,36.55375866002201,36.55375866002201,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.46552742841831,30.46552742841831,0.0,24.800000000000004,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.731938248909106,24.233474296543363,36.019802461433166,36.019802461433166,32.49582360972102,32.49582360972102,36.019802461433166,36.019802461433166,36.019802461433166,32.49582360972102,36.019802461433166,32.49582360972102,26.231420214139007,27.11142170222296,24.800000000000004,0.0 
 01/22  17:00:00,24.7,73.0,22.694254346055995,80.63406008313262,25.919801106761355,68.10510668378345,26.42847538160875,100.0,28.227151474676457,58.04415283190622,24.318524655928716,73.6819415936391,28.286983886649587,59.27329869803312,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.7,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.42847538160875,24.318524655928716,36.019802461433166,36.019802461433166,32.43121071473762,32.43121071473762,36.019802461433166,36.019802461433166,36.019802461433166,32.43121071473762,36.019802461433166,32.43121071473762,25.919801106761355,28.286983886649587,24.7,0.0 
 01/22  18:00:00,24.5,73.0,22.784097930074346,80.19572232118153,25.589105547468648,69.35919779091977,26.065032951985287,100.0,28.34755018845756,57.63887225023396,24.34240728841732,73.5952600885708,28.74370586542925,57.639272980721074,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.5,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,26.065032951985287,24.34240728841732,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,25.589105547468648,28.74370586542925,24.5,0.0 
 01/22  19:00:00,24.3,72.0,22.810537868574546,80.06723590252565,25.138642116648203,70.94223866866147,25.60037350415415,100.0,28.181009892475082,58.199933911278805,24.197398729574438,74.17912150998573,28.197709927525597,59.24483317363274,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.3,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,25.60037350415415,24.197398729574438,36.019802461433166,36.019802461433166,32.30198083666076,32.30198083666076,36.019802461433166,36.019802461433166,36.019802461433166,32.30198083666076,36.019802461433166,32.30198083666076,25.138642116648203,28.197709927525597,24.3,0.0 
 01/22  20:00:00,24.2,71.0,22.73453603045009,80.43717024568816,24.56732739074999,73.09193750342851,25.03345211206172,100.0,27.739219956887034,59.718875640106006,23.73968172548873,76.13975321848964,26.779420595435493,64.10358607570905,0.0,0.0,36.55375866002201,36.55375866002201,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.46552742841831,30.46552742841831,0.0,24.2,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,25.03345211206172,23.73968172548873,36.019802461433166,36.019802461433166,32.49582360972102,32.49582360972102,36.019802461433166,36.019802461433166,36.019802461433166,32.49582360972102,36.019802461433166,32.49582360972102,24.56732739074999,26.779420595435493,24.2,0.0 
 01/22  21:00:00,24.0,70.0,22.593452624134112,81.12899100019979,24.062418625206067,74.94544417065424,24.55316692025257,100.0,27.158135649756098,61.78484253709569,23.325220567054608,77.90797530773563,25.65346305369184,68.1491673395628,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,24.0,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,24.55316692025257,23.325220567054608,36.019802461433166,36.019802461433166,32.43121071473762,32.43121071473762,36.019802461433166,36.019802461433166,36.019802461433166,32.43121071473762,36.019802461433166,32.43121071473762,24.062418625206067,25.65346305369184,24.0,0.0 
 01/22  22:00:00,22.9,74.0,22.427199359344065,82.03367612830846,23.608744395443573,76.65492447826261,24.141659082059864,99.99999999999999,26.535056886111544,64.1531111118733,22.961393510817025,79.5321848430948,24.777581307775876,71.45384028941453,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,22.9,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,24.141659082059864,22.961393510817025,36.019802461433166,36.019802461433166,32.36659581960413,32.36659581960413,36.019802461433166,36.019802461433166,36.019802461433166,32.36659581960413,36.019802461433166,32.36659581960413,23.608744395443573,24.777581307775876,22.9,0.0 
 01/22  23:00:00,21.7,77.0,22.2544431438846,82.90035572135744,23.201175531077936,77.71665381485747,23.78218740299279,99.99999999999999,25.924510386475156,66.5088299098739,22.63653725624206,80.73342885185117,24.091727518283502,73.64457677392264,0.0,0.0,36.553758660022005,36.553758660022005,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,0.0,21.699999999999996,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,32.17275086984196,36.019802461433166,36.019802461433166,23.78218740299279,22.63653725624206,36.019802461433166,36.019802461433166,32.36659581960413,32.36659581960413,36.019802461433166,36.019802461433166,36.019802461433166,32.36659581960413,36.019802461433166,32.36659581960413,23.201175531077936,24.091727518283502,21.699999999999996,0.0 
 01/22  24:00:00,20.6,80.0,22.081444979197904,83.86135208075886,22.875772442942804,78.33517510066436,23.44438087221065,99.99999999999999,25.31814503992619,69.01319403206006,22.3260799511735,81.8729102625666,23.510613871960246,75.37158099567742,15536.32601504037,0.436758360644381,35.18038389782476,26.46542161900969,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,0.0,0.0,30.465527428418305,30.465527428418305,1203.1645067387767,5.987946706772336,31.47180109566915,31.47180109566915,31.47180109566915,35.50650565376958,35.50650565376958,35.520136698736984,31.434340352660435,23.44438087221065,22.3260799511735,35.520136698736984,35.520136698736984,35.18038389782476,35.18038389782476,31.434340352660435,35.520136698736984,35.520136698736984,26.46542161900969,35.520136698736984,35.18038389782476,22.875772442942804,23.510613871960246,20.6,4331392.224259596 
 01/23  01:00:00,20.1,83.0,21.896166603354477,84.81462307200715,23.32934529810568,75.30027048833449,23.15958748415994,99.99999999999999,24.660510628157084,71.77336988690232,22.024280616687875,82.90594513503264,22.940667065200806,77.07390190342642,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,35.20328257671317,35.20328257671317,0.0,0.0,0.0,0.0,10014.084838928271,0.2417729271419526,36.79947069401953,30.086327799176004,774.919234434993,10.334348626528005,33.2773929468568,33.2773929468568,33.2773929468568,35.96719598559042,35.96719598559042,37.24718289374562,34.58195386169534,23.15958748415994,22.024280616687875,37.24718289374562,37.24718289374562,35.82382611314053,35.82382611314053,34.58195386169534,37.24718289374562,37.24718289374562,35.82382611314053,37.24718289374562,29.110683218297005,23.32934529810568,22.940667065200806,20.1,2789709.243965975 
 01/23  02:00:00,19.5,86.0,21.738303661040607,85.63644228485178,24.54970642453509,69.54114313932939,22.891036684821316,100.0,24.062637143943007,74.39035040648528,21.77427528042582,83.9147902943177,23.627615748650726,73.48209844454828,0.0,0.0,37.390481906521124,37.390481906521124,13286.162929511622,0.28736564795057357,35.21311602845613,26.56584270543302,0.0,0.0,0.0,0.0,3237.148532186666,0.08388855306046283,39.06455634297596,36.75662093451395,1190.2998396279643,4.877224077476246,32.27541702399698,32.27541702399698,32.27541702399698,36.31018700544482,36.31018700544482,36.371374897194244,32.194413782897115,22.891036684821316,21.77427528042582,36.371374897194244,36.371374897194244,27.531161146998713,36.17843447002183,32.194413782897115,36.371374897194244,36.371374897194244,36.17843447002183,36.371374897194244,33.87049906155981,24.54970642453509,23.627615748650726,19.5,4285079.422660671 
