Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/23  03:00:00,19.0,89.0,21.634006580684023,86.09909406184124,24.96917976445604,67.40535735271706,23.022652785185862,99.99999999999999,23.626321118642576,76.29174767103466,21.581281382223107,84.60361072832433,24.513367323097498,69.2587061140491,0.0,0.0,37.390481906521124,37.390481906521124,9751.301643862846,0.23364376965225592,35.40651418048712,28.60838251477282,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,804.4336879053433,9.262642848241775,31.875841279731002,31.875841279731002,31.875841279731002,34.56564431846462,34.56564431846462,35.79747807662494,33.23535564732243,23.022652785185862,21.581281382223107,35.79747807662494,35.79747807662494,27.6144854125778,34.412617078292094,33.23535564732243,35.79747807662494,35.79747807662494,34.412617078292094,35.79747807662494,34.412617078292094,24.96917976445604,24.513367323097498,19.0,2895961.2764592357 
 01/23  04:00:00,19.0,91.0,21.56981943744262,86.52311610972347,24.796313617679328,67.84089818977142,23.264277222992767,100.0,23.35401689461291,77.63079320164087,21.43899673174938,85.19234628300873,24.780453538197033,67.89599395670469,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,19.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.264277222992767,21.43899673174938,36.73901455537261,36.73901455537261,32.90446635570924,32.90446635570924,36.73901455537261,36.73901455537261,36.73901455537261,32.90446635570924,36.73901455537261,32.90446635570924,24.796313617679328,24.780453538197033,19.0,0.0 
 01/23  05:00:00,19.0,94.0,21.524647626267765,86.84825447759454,24.421822337597874,69.28536949756483,23.35168930481138,100.0,23.150370091198873,78.6693376937474,21.340165705880572,85.65835899905123,24.572106763528517,68.65622086276252,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,19.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.35168930481138,21.340165705880572,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,24.421822337597874,24.572106763528517,19.0,0.0 
 01/23  06:00:00,19.4,91.0,21.46654750753367,87.24366850491921,23.95957053370107,71.14629761084811,23.311259808347373,100.0,22.934478150595126,79.78243547237318,21.253050891459115,86.05240012310487,24.20956486988267,70.07787752264815,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,19.4,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.311259808347373,21.253050891459115,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,23.95957053370107,24.20956486988267,19.4,0.0 
 01/23  07:00:00,21.0,88.0,21.404560066226537,87.57560401626199,23.614515138724823,72.6590826040713,23.267640991976506,100.0,22.75453789080288,80.657126882603,21.273606230380075,85.88419006653001,23.845175353352317,71.64947862115199,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,21.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.267640991976506,21.273606230380075,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,23.614515138724823,23.845175353352317,21.0,0.0 
 01/23  08:00:00,22.0,83.0,21.39143080388611,87.64607088605516,24.200864230550145,70.35771372563022,23.39009162720298,100.0,22.702088418051314,80.91412449359048,21.645374665105876,83.98008719943309,23.682435906754137,72.57601666693228,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,22.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.39009162720298,21.645374665105876,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,24.200864230550145,23.682435906754137,22.0,0.0 
 01/23  09:00:00,23.0,77.0,21.428116634627127,87.44929486304324,25.681733706943653,64.54852605055342,23.657248455512374,99.92547196081671,22.812826082366538,80.37257984283536,22.11259744656313,81.60738076346831,23.74145903633118,72.46173047702285,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,23.000000000000004,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.657248455512374,22.11259744656313,36.73901455537261,36.73901455537261,33.16648495044681,33.16648495044681,36.73901455537261,36.73901455537261,36.73901455537261,33.16648495044681,36.73901455537261,33.16648495044681,25.681733706943653,23.74145903633118,23.000000000000004,0.0 
 01/23  10:00:00,23.5,76.0,21.504831063223634,87.0394228838476,26.995537247291164,60.00344793074422,24.015185144230713,99.75897364233653,23.092210901904117,79.02440253367311,22.533186426279823,79.57409827177136,23.877128043544158,72.2015914996193,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,23.5,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,24.015185144230713,22.533186426279823,36.73901455537261,36.73901455537261,33.16648495044681,33.16648495044681,36.73901455537261,36.73901455537261,36.73901455537261,33.16648495044681,36.73901455537261,33.16648495044681,26.995537247291164,23.877128043544158,23.5,0.0 
 01/23  11:00:00,24.0,78.0,21.619489642771647,86.43084832799792,27.826818544844873,57.65893567486243,24.571915093709073,99.24941677441588,23.533104872959058,76.94828020523187,22.9438395836386,77.84817635704447,24.050510936309237,72.08624668406522,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,24.571915093709073,22.9438395836386,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,27.826818544844873,24.050510936309237,24.0,0.0 
 01/23  12:00:00,24.4,75.0,21.77492231022781,85.61345725009186,27.801558593655216,58.494845466180884,25.221558953209946,99.19263629524565,24.27805399296271,73.58090378946531,23.27174696693712,76.69910288962734,24.210495086114154,72.31865895140443,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.4,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,25.221558953209946,23.27174696693712,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,27.801558593655216,24.210495086114154,24.4,0.0 
 01/23  13:00:00,25.0,74.0,21.942852404250367,84.65663415516867,27.2001941360091,61.32939182532925,25.79879243129912,99.47899793265853,25.047343799311413,70.20423758558066,23.51599733205884,75.93962844054548,24.334083259074045,72.6551735442517,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.999999999999996,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,25.79879243129912,23.51599733205884,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,27.2001941360091,24.334083259074045,24.999999999999996,0.0 
 01/23  14:00:00,25.0,69.0,22.10380310326302,83.74710641728598,26.52951031746879,64.07459835786865,26.21966815911281,99.57408742436668,25.802555568444483,67.05784904932062,23.70363505038603,75.25152654535734,24.610390394650178,71.78140116176826,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.999999999999996,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,26.21966815911281,23.70363505038603,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,26.52951031746879,24.610390394650178,24.999999999999996,0.0 
 01/23  15:00:00,24.2,73.0,22.25709171883673,82.96875982595242,26.052977688599526,65.69296264619946,26.426945917803938,99.99999999999999,26.429989603816466,64.61531916056629,23.856278059488066,74.51825666636331,25.512239296631787,67.8207184241644,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.2,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,26.426945917803938,23.856278059488066,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,26.052977688599526,25.512239296631787,24.2,0.0 
 01/23  16:00:00,24.0,69.0,22.39613543473792,82.26984491640326,25.7049360761947,66.40893468636393,26.354929851594378,100.0,26.94540621719918,62.6844083365504,23.98436450292376,73.64731635551324,26.801621685942848,62.24365456454067,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,24.000000000000004,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,26.354929851594378,23.98436450292376,36.73901455537261,36.73901455537261,33.16648495044681,33.16648495044681,36.73901455537261,36.73901455537261,36.73901455537261,33.16648495044681,36.73901455537261,33.16648495044681,25.7049360761947,26.801621685942848,24.000000000000004,0.0 
 01/23  17:00:00,23.4,74.0,22.50675156344017,81.71842048645448,25.40643507345738,67.2754274858722,26.04190879543465,100.0,27.24703991296332,61.58417040611351,24.034251033988873,73.26623553766777,27.901526612114417,58.0780182001005,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,23.4,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,26.04190879543465,24.034251033988873,36.73901455537261,36.73901455537261,33.100981867170354,33.100981867170354,36.73901455537261,36.73901455537261,36.73901455537261,33.100981867170354,36.73901455537261,33.100981867170354,25.40643507345738,27.901526612114417,23.4,0.0 
 01/23  18:00:00,22.9,75.0,22.578933620285994,81.36079709649525,25.07738168447129,68.21035681872165,25.667826562891662,100.0,27.366621287232753,61.15410242938859,24.019341593803347,73.12501678126034,28.29064523113667,56.44347178771449,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,22.9,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,25.667826562891662,24.019341593803347,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,25.07738168447129,28.29064523113667,22.9,0.0 
 01/23  19:00:00,22.3,76.0,22.591332040001202,81.29953693308997,24.619414162533204,69.40326058683586,25.190591194627796,100.0,27.198563267412787,61.75932123727432,23.837396936543144,73.54971779387643,27.69511439206157,57.85297306482031,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,22.3,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,25.190591194627796,23.837396936543144,36.73901455537261,36.73901455537261,32.96997155618446,32.96997155618446,36.73901455537261,36.73901455537261,36.73901455537261,32.96997155618446,36.73901455537261,32.96997155618446,24.619414162533204,27.69511439206157,22.3,0.0 
 01/23  20:00:00,21.8,77.0,22.504598776370536,81.72909573994825,24.037854925247824,71.34777517441655,24.610048606092654,100.0,26.76094393208549,63.36776172987991,23.34990350336928,75.45821271343635,26.254071174260446,62.51517048100502,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,21.8,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,24.610048606092654,23.34990350336928,36.73901455537261,36.73901455537261,33.16648495044681,33.16648495044681,36.73901455537261,36.73901455537261,36.73901455537261,33.16648495044681,36.73901455537261,33.16648495044681,24.037854925247824,26.254071174260446,21.8,0.0 
 01/23  21:00:00,21.2,78.0,22.354505772067135,82.55981261825694,23.518697673186338,73.09834440384486,24.11273685546562,100.0,26.189093899886963,65.6053801684672,22.906205094525756,77.26346826726098,25.114174107712195,66.41512247026762,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,21.2,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,24.11273685546562,22.906205094525756,36.73901455537261,36.73901455537261,33.100981867170354,33.100981867170354,36.73901455537261,36.73901455537261,36.73901455537261,33.100981867170354,36.73901455537261,33.100981867170354,23.518697673186338,25.114174107712195,21.2,0.0 
 01/23  22:00:00,21.0,79.0,22.181379249718063,83.43450160797389,23.089406101019257,74.46396497461618,23.71811041163525,99.99999999999999,25.57884608251843,68.0193886502743,22.551602049933127,78.62252820126741,24.266336159614074,69.34830473238911,0.0,0.0,37.390481906521124,37.390481906521124,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,0.0,21.0,32.838961155234,32.838961155234,32.838961155234,32.838961155234,32.838961155234,36.73901455537261,36.73901455537261,23.71811041163525,22.551602049933127,36.73901455537261,36.73901455537261,33.035476756187236,33.035476756187236,36.73901455537261,36.73901455537261,36.73901455537261,33.035476756187236,36.73901455537261,33.035476756187236,23.089406101019257,24.266336159614074,21.0,0.0 
 01/23  23:00:00,20.8,80.0,22.004360386466832,84.33956614928648,22.810864116251373,74.92209505089738,23.39643857509729,99.99999999999999,24.99685736421491,70.41551869121875,22.26065374425884,79.52210331730012,23.636371542517644,71.25571182505324,16369.596932162747,0.5450788916473119,34.03081453731629,26.734691814988174,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,0.0,0.0,39.06455634297596,39.06455634297596,1242.3398517169242,6.228527682129065,30.153787567981993,30.153787567981993,30.153787567981993,34.1885160527349,34.1885160527349,34.23598537669458,30.08385675171715,23.39643857509729,22.26065374425884,34.23598537669458,34.23598537669458,34.03081453731629,34.03081453731629,30.08385675171715,34.23598537669458,34.23598537669458,26.734691814988174,34.23598537669458,34.03081453731629,22.810864116251373,23.636371542517644,20.8,4472423.466180927 
 01/23  24:00:00,20.6,80.0,21.823960085011045,85.27340662673573,23.31435804139675,71.99152907702076,23.1216994729286,99.99999999999999,24.381878748722,73.0517026867066,21.98360304842408,80.39644137616003,23.031880898832,73.20957606871119,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,36.19893054021003,36.19893054021003,0.0,0.0,0.0,0.0,4053.698771062533,0.08897863887696206,38.238592865226046,34.60556960169858,383.36376013210526,15.712562698032881,31.04249146809819,31.04249146809819,31.04249146809819,32.387392987465006,32.387392987465006,35.052844351723664,33.826668781612426,23.1216994729286,21.98360304842408,35.052844351723664,35.052844351723664,32.276074811926854,32.276074811926854,33.826668781612426,35.052844351723664,35.052844351723664,32.276074811926854,35.052844351723664,28.64305154839939,23.31435804139675,23.031880898832,20.6,1380109.536475579 
 01/24  01:00:00,20.5,79.0,21.66268329081062,86.03334774227316,24.609976389147405,66.10782805480942,22.836775544998428,100.0,23.82126548972397,75.47732660400912,21.754780187714324,81.12536334356595,22.80748619038963,73.65890384142132,0.0,0.0,36.66558439773981,36.66558439773981,8423.224931694567,0.30177432378864294,30.937644730411428,25.34475326280664,0.0,0.0,0.0,0.0,6107.760544252257,0.34282291280621097,31.103455570091032,27.522702788595183,1137.8286822783764,8.97049453717918,27.107387228570005,27.107387228570005,27.107387228570005,30.335663423534093,30.335663423534093,31.263182654792477,27.696952009016478,22.836775544998428,21.754780187714324,31.263182654792477,31.263182654792477,24.925261411093274,30.518152878698057,27.696952009016478,31.263182654792477,31.263182654792477,30.518152878698057,31.263182654792477,26.937400097202207,24.609976389147405,22.80748619038963,20.500000000000004,4096183.2562021543 
 01/24  02:00:00,20.5,78.0,21.551818820913596,86.53315095990033,25.071205547356605,63.76802987555075,22.87834248189049,100.0,23.436217905347988,77.17080159495231,21.586973017440002,81.51407041506585,23.269064223998527,71.03899895925065,0.0,0.0,36.66558439773981,36.66558439773981,12533.535391183716,0.42758051687963283,30.83991348146489,23.89041247265385,0.0,0.0,0.0,0.0,2958.538631564343,0.22586411216730162,29.67854691374972,28.111686111710608,1355.1263916904088,6.021186644188771,27.04895953315635,27.04895953315635,27.04895953315635,31.084233879512965,31.084233879512965,31.011355592668664,27.104510026726963,22.87834248189049,21.586973017440002,31.011355592668664,31.011355592668664,23.89041247265385,30.83991348146489,27.104510026726963,31.011355592668664,31.011355592668664,30.83991348146489,31.011355592668664,29.273052679425778,25.071205547356605,23.269064223998527,20.5,4878455.010085472 
 01/24  03:00:00,20.4,77.0,21.48495249793821,86.88805438356721,24.888918314099918,63.71698022293859,23.134526861791826,100.0,23.196922843573624,78.29369898535788,21.4596572215888,81.56446026827095,23.69820597981613,68.42598023080421,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,29.67854691374972,29.67854691374972,0.0,20.4,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,32.36456121163652,32.36456121163652,23.134526861791826,21.4596572215888,32.36456121163652,32.36456121163652,28.687744979948967,28.687744979948967,32.36456121163652,32.36456121163652,32.36456121163652,28.687744979948967,32.36456121163652,28.687744979948967,24.888918314099918,23.69820597981613,20.4,0.0 
 01/24  04:00:00,20.4,79.0,21.444625785572516,87.10292414299862,24.490857827087197,64.62009310497345,23.51275640741533,99.85318052253993,23.003690576180617,79.21413389923086,21.355575876229537,81.54274514407365,23.72952345236172,67.63882866564404,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,29.67854691374972,29.67854691374972,0.0,20.4,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,32.36456121163652,32.36456121163652,23.51275640741533,21.355575876229537,32.36456121163652,32.36456121163652,28.549001457358596,28.549001457358596,32.36456121163652,32.36456121163652,32.36456121163652,28.549001457358596,32.36456121163652,28.549001457358596,24.490857827087197,23.72952345236172,20.4,0.0 
 01/24  05:00:00,20.4,81.0,21.40604130790112,87.3090752410295,24.03049013188311,66.09253417913209,23.61216261622579,100.0,22.846852875752177,79.97019189424343,21.274633667149516,81.54781250406732,23.528894856758356,68.11583915195118,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,29.67854691374972,29.67854691374972,0.0,20.4,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,32.36456121163652,32.36456121163652,23.61216261622579,21.274633667149516,32.36456121163652,32.36456121163652,28.549001457358596,28.549001457358596,32.36456121163652,32.36456121163652,32.36456121163652,28.549001457358596,32.36456121163652,28.549001457358596,24.03049013188311,23.528894856758356,20.4,0.0 
 01/24  06:00:00,20.4,82.0,21.36172178446005,87.54655144554906,23.612628557747126,67.66272748757643,23.50014272840128,100.0,22.70300897844512,80.6707130634891,21.19875003003086,81.64100202693402,23.215462552309816,69.30260890807344,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,29.67854691374972,29.67854691374972,0.0,20.4,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,28.416374152929844,32.36456121163652,32.36456121163652,23.50014272840128,21.19875003003086,32.36456121163652,32.36456121163652,28.549001457358596,28.549001457358596,32.36456121163652,32.36456121163652,32.36456121163652,28.549001457358596,32.36456121163652,28.549001457358596,23.612628557747126,23.215462552309816,20.4,0.0 
 01/24  07:00:00,21.0,82.0,21.310761495590008,87.82050951415746,23.255546391804238,69.3054638625777,23.42505685842815,100.0,22.582802306703265,81.2614533746829,21.20649830335229,81.46071632487087,23.048941767920304,70.1750018571968,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,6041.836879349297,0.14616422141072666,36.01665834922866,31.07216677863506,581.2569848713442,13.683313823086618,33.04335007372001,33.04335007372001,33.04335007372001,35.06070235277023,35.06070235277023,36.92117233972374,35.05105701599495,23.42505685842815,21.20649830335229,36.92117233972374,36.92117233972374,34.773369920255654,34.773369920255654,35.05105701599495,36.92117233972374,36.92117233972374,34.773369920255654,36.92117233972374,29.82887834966205,23.255546391804238,23.048941767920304,21.0,2092525.1455368393 
 01/24  08:00:00,21.6,82.0,21.299005994310356,87.88382535028346,23.720934818784265,67.94263651309792,23.498462918310395,100.0,22.527594161464435,81.53438909634764,21.54647363619339,79.85613730555262,23.569205175621704,68.56517797987215,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,21.6,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,23.498462918310395,21.54647363619339,36.99901246844039,36.99901246844039,33.25261547220255,33.25261547220255,36.99901246844039,36.99901246844039,36.99901246844039,33.25261547220255,36.99901246844039,33.25261547220255,23.720934818784265,23.569205175621704,21.6,0.0 
 01/24  09:00:00,22.2,82.0,21.33165113166909,87.79467051097711,24.242935177501167,66.81336886766097,23.705022683481246,100.0,22.610268413714422,81.20612397001484,21.95191716407123,78.271905665095,23.988849511284847,67.83841455512939,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.2,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,23.705022683481246,21.95191716407123,36.99901246844039,36.99901246844039,33.25261547220255,33.25261547220255,36.99901246844039,36.99901246844039,36.99901246844039,33.25261547220255,36.99901246844039,33.25261547220255,24.242935177501167,23.988849511284847,22.2,0.0 
 01/24  10:00:00,22.6,81.0,21.403552629576314,87.32245170068819,24.9571923927976,64.75049480896269,24.075775322727743,99.78244800366706,22.82283922556942,80.08666621649564,22.442734731943375,76.21361056691438,24.268338245459326,67.47001952615815,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.6,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,24.075775322727743,22.442734731943375,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,24.9571923927976,24.268338245459326,22.6,0.0 
 01/24  11:00:00,23.0,83.0,21.51638066844848,86.63549612771713,25.535613136949955,63.73380998316789,24.588047272273386,99.45990057094568,23.14826742682976,78.4468424789424,22.968888516197936,74.33707869101698,24.59324221539229,67.4095697010864,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,23.0,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,24.588047272273386,22.968888516197936,36.99901246844039,36.99901246844039,33.25261547220255,33.25261547220255,36.99901246844039,36.99901246844039,36.99901246844039,33.25261547220255,36.99901246844039,33.25261547220255,25.535613136949955,24.59324221539229,23.0,0.0 
 01/24  12:00:00,23.5,80.0,21.658411068154116,85.88593122941943,26.00300096675163,62.979097712669876,25.23461573028319,98.57825564124033,23.547226828905423,76.580045354636,23.369240253030444,73.07650735614124,24.814408369561285,67.58056396491529,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,23.5,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,25.23461573028319,23.369240253030444,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,26.00300096675163,24.814408369561285,23.5,0.0 
 01/24  13:00:00,24.0,78.0,21.815699296934437,84.98014816397755,25.77863143009717,65.13971023535689,25.802017825807898,99.57435166472986,24.162882359112576,73.72476589308891,23.594352380710834,72.80332984442089,24.877532462081376,68.71265119481275,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,24.0,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,25.802017825807898,23.594352380710834,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,25.77863143009717,24.877532462081376,24.0,0.0 
 01/24  14:00:00,23.6,79.0,21.971877921653395,84.09050715899103,25.40569100283144,67.73987940364306,26.181055289619906,99.49590726997674,24.876239059320383,70.57477205736777,23.735793496757747,72.91186096642164,25.07630669592013,69.06796931738069,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,23.6,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,26.181055289619906,23.735793496757747,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,25.40569100283144,25.07630669592013,23.6,0.0 
 01/24  15:00:00,23.3,81.0,22.122438916006747,83.23953546169442,25.19447897868087,69.5995745496855,26.3899214248585,99.99999999999999,25.535565062968764,67.79174009508176,23.894274830991144,72.97560127646565,25.820790471455343,67.0521849512153,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,23.3,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,26.3899214248585,23.894274830991144,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,25.19447897868087,25.820790471455343,23.3,0.0 
 01/24  16:00:00,22.9,84.0,22.253016885446094,82.580126966144,24.98313265196036,71.21392441369449,26.222996954295294,100.0,25.98956520921419,65.99076146371989,23.974597243344835,73.20001504618972,26.786144531891615,64.00143154679405,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.9,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,26.222996954295294,23.974597243344835,36.99901246844039,36.99901246844039,33.38283861788156,33.38283861788156,36.99901246844039,36.99901246844039,36.99901246844039,33.38283861788156,36.99901246844039,33.38283861788156,24.98313265196036,26.786144531891615,22.9,0.0 
 01/24  17:00:00,22.8,85.0,22.34781326882722,82.02361144127183,24.807800906581555,72.51174636669916,25.902893805230732,99.99999999999999,26.26718367876634,64.85209033389758,24.006006249681526,73.49528086784682,27.521939296398614,61.76903838727574,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.799999999999997,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,25.902893805230732,24.006006249681526,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,24.807800906581555,27.521939296398614,22.799999999999997,0.0 
 01/24  18:00:00,22.9,85.0,22.397485544529772,81.77610380397806,24.551408439620218,74.2630993657863,25.505867958880664,100.0,26.35828398667558,64.50418726439996,23.939055614108245,74.3276936299464,27.520272314547178,62.30890649145009,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.9,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,25.505867958880664,23.939055614108245,36.99901246844039,36.99901246844039,33.25261547220255,33.25261547220255,36.99901246844039,36.99901246844039,36.99901246844039,33.25261547220255,36.99901246844039,33.25261547220255,24.551408439620218,27.520272314547178,22.9,0.0 
 01/24  19:00:00,22.5,88.0,22.382382838615758,81.85124645014477,24.121273255315725,76.82894287064957,24.98887666363097,99.99999999999999,26.201470927903056,65.10424213357436,23.662961763125335,76.09897525358616,26.74236878209492,65.7612860527542,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.5,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.999012468440384,36.999012468440384,24.98887666363097,23.662961763125335,36.999012468440384,36.999012468440384,33.31772708928445,33.31772708928445,36.999012468440384,36.999012468440384,36.999012468440384,33.31772708928445,36.999012468440384,33.31772708928445,24.121273255315725,26.74236878209492,22.5,0.0 
 01/24  20:00:00,22.1,89.0,22.285457748530202,82.33548095453978,23.594738717745603,79.63694742018706,24.41307022875023,100.0,25.82913230056428,66.55462651582805,23.170207648403473,78.76896691103788,25.507917268740865,71.04376191270846,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,22.100000000000005,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,24.41307022875023,23.170207648403473,36.99901246844039,36.99901246844039,33.447948130955325,33.447948130955325,36.99901246844039,36.99901246844039,36.99901246844039,33.447948130955325,36.99901246844039,33.447948130955325,23.594738717745603,25.507917268740865,22.100000000000005,0.0 
 01/24  21:00:00,21.8,91.0,22.14053739418065,83.06546171797672,23.14023924180647,82.15551618217636,23.941758536449964,100.0,25.356949661142075,68.44625329352581,22.749968370567803,81.1471669569301,24.55607201810635,75.4644326460522,0.0,0.0,36.66558439773981,36.66558439773981,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,0.0,21.8,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,33.12239223709952,36.99901246844039,36.99901246844039,23.941758536449964,22.749968370567803,36.99901246844039,36.99901246844039,33.38283861788156,33.38283861788156,36.99901246844039,36.99901246844039,36.99901246844039,33.38283861788156,36.99901246844039,33.38283861788156,23.14023924180647,24.55607201810635,21.8,0.0 
 01/24  22:00:00,21.7,92.0,21.980570447117664,83.87957764784244,22.817520180471924,84.09923537462222,23.573678871456842,99.99999999999999,24.86099103094739,70.49839990018936,22.421642473258114,83.14416077401518,23.850112213050313,79.02948755913395,11059.213307205087,0.3370712213019248,35.32503711034021,30.040018060238566,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,816.0422475075331,12.023496190589775,31.54368621693267,31.54368621693267,31.54368621693267,34.23348925566629,34.23348925566629,35.57520099261643,32.76963594818899,23.573678871456842,22.421642473258114,35.57520099261643,35.57520099261643,34.209084674188425,34.209084674188425,32.76963594818899,35.57520099261643,35.57520099261643,28.92406562408678,35.57520099261643,34.209084674188425,22.817520180471924,23.850112213050313,21.699999999999996,2937752.0910271197 
 01/24  23:00:00,21.8,92.0,21.80975670865947,84.75874761532643,23.120117665747365,82.91832237346023,23.278782907551232,100.0,24.32449296885042,72.79677650178095,22.13551818397329,84.98924961274355,23.336567635674875,81.85134543297075,7486.260301857692,0.25858561892000353,36.14959629524913,32.68658204959836,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,0.0,0.0,36.01665834922866,36.01665834922866,587.5166357564175,14.520921542152404,32.51485285085097,32.51485285085097,32.51485285085097,34.532205129901186,34.532205129901186,36.46440813038819,34.52256049778285,23.278782907551232,22.13551818397329,36.46440813038819,36.46440813038819,34.559214240577944,34.559214240577944,34.52256049778285,36.46440813038819,36.46440813038819,31.096199994927172,36.46440813038819,34.559214240577944,23.120117665747365,23.336567635674875,21.8,2115059.888723103 
 01/24  24:00:00,21.7,93.0,21.65922576286244,85.45738133748499,24.137541225603428,78.21125151611085,23.035186844150132,100.0,23.845519219291635,74.84626174163185,21.908789182548155,86.4220926078334,22.893458721878854,84.30910707829676,0.0,0.0,36.14959629524913,36.14959629524913,0.0,0.0,34.43005793237142,34.43005793237142,0.0,0.0,0.0,0.0,8039.006587425005,0.2287187663652593,35.65066462883628,31.434403384319918,601.1342512251581,14.434825315498065,32.01867190271188,32.01867190271188,32.01867190271188,34.036024181762095,34.036024181762095,36.032705861161894,33.95682230197647,23.035186844150132,21.908789182548155,36.032705861161894,36.032705861161894,34.05430955579278,34.05430955579278,33.95682230197647,36.032705861161894,36.032705861161894,34.05430955579278,36.032705861161894,29.838048311276413,24.137541225603428,22.893458721878854,21.7,2164083.304410569 
 01/25  01:00:00,21.9,92.0,21.541761888626866,86.07360534091004,24.561238003401012,76.54125079533353,22.844198374567426,100.0,23.49295941024886,76.45161473626584,21.752458056798865,87.6076206982207,22.97192240985816,84.2286368165255,0.0,0.0,36.14959629524913,36.14959629524913,6686.146614999314,0.21178038150754097,32.498141359697634,28.721690030559273,0.0,0.0,0.0,0.0,9664.380821824174,0.3153259158951655,33.71410774253853,26.836693351242502,1266.2514698499872,7.430084351931318,29.872865974190212,29.872865974190212,29.872865974190212,33.90791759633427,33.90791759633427,33.98652849708874,29.77174790112877,22.844198374567426,21.752458056798865,33.98652849708874,33.98652849708874,29.93765641340017,33.71410774253853,29.77174790112877,33.98652849708874,33.98652849708874,33.71410774253853,33.98652849708874,26.836693351242502,24.561238003401012,22.97192240985816,21.9,4558505.291459954 
 01/25  02:00:00,22.0,94.0,21.463008701134626,86.40373468933265,24.439625280999007,77.52263140178476,22.900340423737862,99.99999999999999,23.277894246785607,77.37321352998367,21.639595795380554,88.58140502834405,23.636623308515382,81.35577353141369,0.0,0.0,36.14959629524913,36.14959629524913,14304.60957819994,0.43068258124147174,31.933248483297973,23.9045736712618,0.0,0.0,0.0,0.0,1126.2727809298667,0.0709555836261779,30.272562113128846,29.006778481282865,1312.5114345882905,7.585169201661314,28.17104245293518,28.17104245293518,28.17104245293518,32.206100136077374,32.206100136077374,32.15040359327996,28.21262900082516,22.900340423737862,21.639595795380554,32.15040359327996,32.15040359327996,23.9045736712618,31.933248483297973,28.21262900082516,32.15040359327996,32.15040359327996,31.933248483297973,32.15040359327996,30.66746485145199,24.439625280999007,23.636623308515382,22.0,4725041.164517846 
 01/25  03:00:00,21.6,95.0,21.417207256615853,86.56032664259982,24.095652358454647,79.51522240899149,23.16205114280787,100.0,23.116832239708092,78.0523919444732,21.53877292454377,89.52921863888957,23.996487733561136,79.99121192667062,0.0,0.0,36.14959629524913,36.14959629524913,7857.596796731653,0.19751397153570022,35.03752218392651,30.2788516162389,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,604.7950437964815,14.341788492007128,31.24274994353373,31.24274994353373,31.24274994353373,33.26010222258395,33.26010222258395,35.22743553323873,33.25045751778035,23.16205114280787,21.53877292454377,35.22743553323873,35.22743553323873,28.599574396849075,33.35824496453669,33.25045751778035,35.22743553323873,35.22743553323873,33.35824496453669,35.22743553323873,33.35824496453669,24.095652358454647,23.996487733561136,21.6,2177262.1576673337 
 01/25  04:00:00,22.0,94.0,21.38989784180206,86.70529530542382,23.713997373260817,82.0485065004201,23.58823335221218,99.83229055159364,22.972551751542014,78.73681965278558,21.467610331315456,90.66164218736029,23.957136551465283,80.85830046278187,0.0,0.0,36.14959629524913,36.14959629524913,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,0.0,22.0,31.26764036574066,31.26764036574066,31.26764036574066,31.26764036574066,31.26764036574066,35.25256407942706,35.25256407942706,23.58823335221218,21.467610331315456,35.25256407942706,35.25256407942706,31.401501726066776,31.401501726066776,35.25256407942706,35.25256407942706,35.25256407942706,31.401501726066776,35.25256407942706,31.401501726066776,23.713997373260817,23.957136551465283,22.0,0.0 
 01/25  05:00:00,22.0,94.0,21.36575619351237,86.8336837458599,23.333235429481775,84.62977520185999,23.714642948587993,100.0,22.863062401228916,79.2607190993329,21.4087157257266,91.73150660876578,23.72531144631313,82.6541723667619,0.0,0.0,36.14959629524913,36.14959629524913,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,0.0,22.0,31.26764036574066,31.26764036574066,31.26764036574066,31.26764036574066,31.26764036574066,35.25256407942706,35.25256407942706,23.714642948587993,21.4087157257266,35.25256407942706,35.25256407942706,31.401501726066776,31.401501726066776,35.25256407942706,35.25256407942706,35.25256407942706,31.401501726066776,35.25256407942706,31.401501726066776,23.333235429481775,23.72531144631313,22.0,0.0 
 01/25  06:00:00,21.8,93.0,21.333716352839943,87.00440713758752,23.090005634675684,86.16559967211845,23.616627469471958,100.0,22.759291552278086,79.76086048194648,21.33993894640798,92.64049266323349,23.400159387237956,84.5679307656603,6320.459796942352,0.13354160464332782,37.55938033064746,31.897954718026245,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,564.5664642625812,14.502286345365931,34.47594519670926,34.47594519670926,34.47594519670926,36.493297475759476,36.493297475759476,38.40204041975428,36.483652869842906,23.616627469471958,21.33993894640798,38.40204041975428,38.40204041975428,36.24972506626226,36.24972506626226,36.483652869842906,38.40204041975428,38.40204041975428,30.588299453641042,38.40204041975428,36.24972506626226,23.090005634675684,23.400159387237956,21.8,2032439.2713452925 
 01/25  07:00:00,22.0,94.0,21.291090470142915,87.31892389106274,23.436579853574514,84.60491385232547,23.508025035377635,100.0,22.662648634879574,80.30969581785854,21.294060005680677,93.36229243299007,23.086226850412828,86.41600201978113,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,0.0,22.0,34.53075234482543,34.53075234482543,34.53075234482543,34.53075234482543,34.53075234482543,38.45584260669315,38.45584260669315,23.508025035377635,21.294060005680677,38.45584260669315,38.45584260669315,34.66260378279696,34.66260378279696,38.45584260669315,38.45584260669315,38.45584260669315,34.66260378279696,38.45584260669315,34.66260378279696,23.436579853574514,23.086226850412828,22.0,0.0 
 01/25  08:00:00,22.0,94.0,21.25785593699582,87.49709814544552,23.637994698349384,83.7700718451516,23.413712047900603,100.0,22.591981053780305,80.65494166914084,21.32424597887512,93.5373177989683,22.82668817079222,87.97947431517352,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,30.27256211312885,30.27256211312885,0.0,22.0,34.53075234482543,34.53075234482543,34.53075234482543,34.53075234482543,34.53075234482543,38.45584260669315,38.45584260669315,23.413712047900603,21.32424597887512,38.45584260669315,38.45584260669315,34.596678063811204,34.596678063811204,38.45584260669315,38.45584260669315,38.45584260669315,34.596678063811204,38.45584260669315,34.596678063811204,23.637994698349384,22.82668817079222,22.0,0.0 
 01/25  09:00:00,21.8,96.0,21.242870898706915,87.66462935496021,23.65727983503972,84.02875506320532,23.398978668794765,100.0,22.5340614386207,81.01961824443148,21.46184643434288,93.20898720614895,22.90869680239739,87.91493123269487,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,16811.142567145052,0.5036502857156336,35.19172862120618,27.206417074750544,1209.6952914903748,7.2923837265076195,31.21425214504895,31.21425214504895,31.21425214504895,35.24895670314938,35.24895670314938,35.302819479491205,31.138307494517278,23.398978668794765,21.46184643434288,35.302819479491205,35.302819479491205,35.19172862120618,35.19172862120618,31.138307494517278,35.302819479491205,35.302819479491205,35.19172862120618,35.302819479491205,27.206417074750544,23.65727983503972,22.90869680239739,21.8,4354903.049365349 
 01/25  10:00:00,22.0,94.0,21.250969468172283,87.53407256604427,23.60495142894061,84.36146707555349,23.455406786012038,100.0,22.49240742238724,81.1442667589981,21.69125264063687,92.06116385776735,24.014011781019313,82.31609374094842,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,3290.6999007705713,0.09567598895608223,38.80883264516477,36.7517627661954,277.6508091261703,18.349108729978198,35.57884263371889,35.57884263371889,35.57884263371889,36.587518773244,36.587518773244,39.31746234231485,38.448993457641684,23.455406786012038,21.69125264063687,39.31746234231485,39.31746234231485,36.6645408942303,36.6645408942303,38.448993457641684,39.31746234231485,39.31746234231485,36.6645408942303,39.31746234231485,34.60747101526092,23.60495142894061,24.014011781019313,22.0,999542.9128542132 
 01/25  11:00:00,23.0,89.0,21.29433814295671,87.30155101753726,23.71430442433493,84.03599242950412,23.63941503178492,99.99342760890431,22.509828225298712,81.05841538806702,22.06178355835796,90.31384328271886,25.31245999210343,76.37886569442792,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.000000000000004,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,23.63941503178492,22.06178355835796,39.38696385288935,39.38696385288935,35.967830602735276,35.967830602735276,39.38696385288935,39.38696385288935,39.38696385288935,35.967830602735276,39.38696385288935,35.967830602735276,23.71430442433493,25.31245999210343,23.000000000000004,0.0 
 01/25  12:00:00,24.0,83.0,21.357833000895994,86.87589454606407,23.869885009053995,83.2790198571459,23.878089926690215,100.0,22.652267399134388,80.28043974587064,22.438065920080618,88.41955533279831,25.8208086281277,74.1262339988279,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,24.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,23.878089926690215,22.438065920080618,39.38696385288935,39.38696385288935,35.779755049912254,35.779755049912254,39.38696385288935,39.38696385288935,39.38696385288935,35.779755049912254,39.38696385288935,35.779755049912254,23.869885009053995,25.8208086281277,24.0,0.0 
 01/25  13:00:00,25.0,74.0,21.438764956702517,86.4461053711314,24.00772482897527,82.1931246221554,24.122462527501693,100.0,22.88632501822848,79.14910436380407,22.789607837323622,86.60164753712866,25.938594596005064,73.25303639356517,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,25.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.122462527501693,22.789607837323622,39.38696385288935,39.38696385288935,35.779755049912254,35.779755049912254,39.38696385288935,39.38696385288935,39.38696385288935,35.779755049912254,39.38696385288935,35.779755049912254,24.00772482897527,25.938594596005064,25.0,0.0 
