Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/25  14:00:00,24.0,83.0,21.52144633893945,85.92386662468492,24.03572307921554,81.83118037549218,24.278268371075786,100.0,23.143817932947467,77.84757031822215,23.017186978526293,85.46695451771262,25.832176115961115,73.51448045206197,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,24.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.278268371075786,23.017186978526293,39.38696385288935,39.38696385288935,35.71706249484035,35.71706249484035,39.38696385288935,39.38696385288935,39.38696385288935,35.71706249484035,39.38696385288935,35.71706249484035,24.03572307921554,25.832176115961115,24.0,0.0 
 01/25  15:00:00,23.8,84.0,21.592183816761416,85.55266500767584,23.991182966344077,82.16109808937942,24.328053766359716,100.0,23.439597118718766,76.46925104541363,23.1297712783784,85.112749052047,25.68431744826784,74.26251048776122,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.8,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.328053766359716,23.1297712783784,39.38696385288935,39.38696385288935,35.71706249484035,35.71706249484035,39.38696385288935,39.38696385288935,39.38696385288935,35.71706249484035,39.38696385288935,35.71706249484035,23.991182966344077,25.68431744826784,23.8,0.0 
 01/25  16:00:00,23.0,89.0,21.660080721470678,85.11320534802029,23.99032839043378,82.41009600111863,24.458201517310155,100.0,23.69209538366766,75.23932981206119,23.271445362226807,84.62407332323943,25.741254691665816,74.234495475809,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.458201517310155,23.271445362226807,39.38696385288935,39.38696385288935,35.71706249484035,35.71706249484035,39.38696385288935,39.38696385288935,39.38696385288935,35.71706249484035,39.38696385288935,35.71706249484035,23.99032839043378,25.741254691665816,23.0,0.0 
 01/25  17:00:00,23.0,94.0,21.7241173588958,84.78060826789459,23.971464769794007,83.31507380797612,24.50601405484037,100.0,23.94031256240005,74.12423959120666,23.366732084726767,84.66744780029349,25.90215536255545,74.25750882966949,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.50601405484037,23.366732084726767,39.38696385288935,39.38696385288935,35.71706249484035,35.71706249484035,39.38696385288935,39.38696385288935,39.38696385288935,35.71706249484035,39.38696385288935,35.71706249484035,23.971464769794007,25.90215536255545,23.0,0.0 
 01/25  18:00:00,23.6,89.0,21.770583008842927,84.45590731791557,23.846497847354087,84.71289130381359,24.387468047310303,100.0,24.142442662024127,73.15693368975471,23.34388880505711,85.26990226872951,25.87298784308977,75.0713176013419,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.6,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.387468047310303,23.34388880505711,39.38696385288935,39.38696385288935,35.71706249484035,35.71706249484035,39.38696385288935,39.38696385288935,39.38696385288935,35.71706249484035,39.38696385288935,35.71706249484035,23.846497847354087,25.87298784308977,23.6,0.0 
 01/25  19:00:00,23.0,89.0,21.780312717432754,84.48994626204646,23.526771462430453,86.61637318943457,24.109101589270352,100.0,24.23008226705922,72.8459833955473,23.112402533515827,86.79388841478071,25.374757528456207,77.55387813746319,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,23.0,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,24.109101589270352,23.112402533515827,39.38696385288935,39.38696385288935,35.779755049912254,35.779755049912254,39.38696385288935,39.38696385288935,39.38696385288935,35.779755049912254,39.38696385288935,35.779755049912254,23.526771462430453,25.374757528456207,23.0,0.0 
 01/25  20:00:00,22.6,93.0,21.732272367920984,84.73839538907819,23.066288030170867,89.23146917283742,23.670469388048815,99.99999999999999,24.136852843945633,73.2545481370546,22.6711491999921,89.35335395841071,24.513193094877227,81.80325724538423,0.0,0.0,37.55938033064746,37.55938033064746,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,0.0,22.6,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,35.65436993976842,39.38696385288935,39.38696385288935,23.670469388048815,22.6711491999921,39.38696385288935,39.38696385288935,35.842447604532005,35.842447604532005,39.38696385288935,39.38696385288935,39.38696385288935,35.842447604532005,39.38696385288935,35.842447604532005,23.066288030170867,24.513193094877227,22.6,0.0 
 01/25  21:00:00,22.2,95.0,21.63885195190204,85.30884291081165,22.753442138837638,91.2354003798232,23.304802450004598,99.99999999999999,23.916345403009856,74.30532093263707,22.289294037275866,91.83285139820745,23.812354059114046,85.59257469629289,17358.794771059067,0.6334130079849563,33.51221091024668,26.870086740897495,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,1264.9610140380332,7.751250623268504,29.460609763995816,29.460609763995816,29.460609763995816,33.49541845477145,33.49541845477145,33.60394408312496,29.326742541405338,23.304802450004598,22.289294037275866,33.60394408312496,33.60394408312496,33.51221091024668,33.51221091024668,29.326742541405338,33.60394408312496,33.60394408312496,26.870086740897495,33.60394408312496,33.51221091024668,22.753442138837638,23.812354059114046,22.2,4553859.650536919 
 01/25  22:00:00,22.0,94.0,21.525270719912168,85.9038565769983,23.284773376868134,88.25904195853497,23.005201151442133,100.0,23.605614767427213,75.70798401462093,21.975167701843443,93.70273612060467,23.26497174747762,88.36938854049436,7403.503500096157,0.30583676682112576,36.65545586753302,33.75983755362489,0.0,0.0,35.03752218392651,35.03752218392651,0.0,0.0,0.0,0.0,0.0,0.0,38.80883264516477,38.80883264516477,581.2973074541126,14.722938111334049,33.032801378598236,33.032801378598236,33.032801378598236,35.05015365764845,35.05015365764845,36.92739190057067,35.040508513002344,23.005201151442133,21.975167701843443,36.92739190057067,36.92739190057067,35.084093718960844,35.084093718960844,35.040508513002344,36.92739190057067,36.92739190057067,32.18847540505271,36.92739190057067,35.084093718960844,23.284773376868134,23.26497174747762,22.0,2092670.3068348053 
 01/25  23:00:00,22.0,94.0,21.416801126284795,86.47652938700347,24.63126070753026,81.29968684538065,22.76740496229384,100.0,23.312836138800012,77.05703289307436,21.750396050623504,95.02360604432562,22.745413627282208,91.07428352492478,0.0,0.0,36.65545586753302,36.65545586753302,8626.862611086039,0.3437257036427393,30.14400746826701,25.278044895615206,0.0,0.0,0.0,0.0,6120.143982280954,0.35789676443578466,30.66101692691618,27.02589663756344,1175.5493984369964,10.586144969641623,26.14423602246886,26.14423602246886,26.14423602246886,29.372375076420294,29.372375076420294,30.31278871898226,26.74240181563651,22.76740496229384,21.750396050623504,30.31278871898226,30.31278871898226,24.740594360129357,29.606556932781164,26.74240181563651,30.31278871898226,30.31278871898226,29.606556932781164,30.31278871898226,25.97143664342843,24.63126070753026,22.745413627282208,22.0,4231977.834373187 
 01/25  24:00:00,21.9,95.0,21.34841683842006,86.83956065166257,25.038304176041272,79.26284653036849,22.873133320440253,100.0,23.079012728774607,78.15343323619621,21.594684704263088,95.96539019032573,22.72691257924737,91.087185199449,0.0,0.0,36.65545586753302,36.65545586753302,8791.962122943347,0.4023924686954674,28.956929360825228,23.663414749687675,0.0,0.0,0.0,0.0,7672.929915344329,0.5523590285908486,28.956929360825228,25.638752258782183,1441.0077669590937,7.607976748871345,24.97236719875318,24.97236719875318,24.97236719875318,29.00794271587264,29.00794271587264,28.974607201399582,24.986796533785412,22.873133320440253,21.594684704263088,28.974607201399582,28.974607201399582,23.663414749687675,28.956929360825228,24.986796533785412,28.974607201399582,28.974607201399582,28.956929360825228,28.974607201399582,25.638752258782183,25.038304176041272,22.72691257924737,21.9,5187627.961052738 
 01/26  01:00:00,22.0,94.0,21.313015148332575,86.9415460227809,24.9111301292715,79.6763423505517,23.096076899067715,100.0,22.933524143440547,78.76604543525278,21.489799954208394,96.52785703983251,23.314306970317293,87.69818991026085,0.0,0.0,36.65545586753302,36.65545586753302,0.0,0.0,30.83894326953791,30.83894326953791,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,0.0,22.0,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,29.325009174730933,29.325009174730933,23.096076899067715,21.489799954208394,29.325009174730933,29.325009174730933,25.58344240257211,25.58344240257211,29.325009174730933,29.325009174730933,29.325009174730933,25.58344240257211,29.325009174730933,25.58344240257211,24.9111301292715,23.314306970317293,22.0,0.0 
 01/26  02:00:00,22.0,94.0,21.299775444650074,87.01216153506284,24.553046442613798,81.27910683974272,23.287318441741775,100.0,22.823808593379276,79.29137748863877,21.414450875780176,97.00422718664225,23.825491500160624,84.9108488819144,0.0,0.0,36.65545586753302,36.65545586753302,0.0,0.0,30.83894326953791,30.83894326953791,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,0.0,22.0,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,29.325009174730933,29.325009174730933,23.287318441741775,21.414450875780176,29.325009174730933,29.325009174730933,25.444678252760255,25.444678252760255,29.325009174730933,29.325009174730933,29.325009174730933,25.444678252760255,29.325009174730933,25.444678252760255,24.553046442613798,23.825491500160624,22.0,0.0 
 01/26  03:00:00,21.8,96.0,21.28529235783084,87.08948194016688,24.136182961312112,83.2799736237101,23.332892058286,100.0,22.74077799148293,79.69156802633883,21.35158158066617,97.43602729531148,23.928738289165253,84.32862521678291,0.0,0.0,36.65545586753302,36.65545586753302,0.0,0.0,30.83894326953791,30.83894326953791,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,0.0,21.8,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,29.325009174730933,29.325009174730933,23.332892058286,21.35158158066617,29.325009174730933,29.325009174730933,25.444678252760255,25.444678252760255,29.325009174730933,29.325009174730933,29.325009174730933,25.444678252760255,29.325009174730933,25.444678252760255,24.136182961312112,23.928738289165253,21.8,0.0 
 01/26  04:00:00,22.0,94.0,21.262286304366906,87.21247061303002,23.699839506053358,85.44807548860332,23.27050982091494,100.0,22.65240825111045,80.11998041056145,21.301815883847695,97.7863071946112,23.778477812496938,85.04842474549204,0.0,0.0,36.65545586753302,36.65545586753302,0.0,0.0,30.83894326953791,30.83894326953791,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,0.0,22.0,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,29.325009174730933,29.325009174730933,23.27050982091494,21.301815883847695,29.325009174730933,29.325009174730933,25.444678252760255,25.444678252760255,29.325009174730933,29.325009174730933,29.325009174730933,25.444678252760255,29.325009174730933,25.444678252760255,23.699839506053358,23.778477812496938,22.0,0.0 
 01/26  05:00:00,22.0,94.0,21.2288286095841,87.39167735616076,23.323404905279144,87.32033304989145,23.147165998215627,100.0,22.576941436188363,80.4879003518787,21.253512328241833,98.09764662386061,23.508392123828543,86.3547173400273,0.0,0.0,36.65545586753302,36.65545586753302,0.0,0.0,30.83894326953791,30.83894326953791,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,0.0,22.0,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,25.309799528899227,29.325009174730933,29.325009174730933,23.147165998215627,21.253512328241833,29.325009174730933,29.325009174730933,25.444678252760255,25.444678252760255,29.325009174730933,29.325009174730933,29.325009174730933,25.444678252760255,29.325009174730933,25.444678252760255,23.323404905279144,23.508392123828543,22.0,0.0 
 01/26  06:00:00,21.9,96.0,21.179902062780698,87.65449264891816,22.957024674891336,89.28672211759314,22.96030547975922,100.0,22.478604482433507,80.97018354025573,21.197403722886744,98.49933140862676,23.158833076660905,88.20637558221475,3799.306556968076,0.16051761189045335,30.198686712721152,27.36745528919041,10217.249131630657,0.2567311413221591,32.37703778850093,23.006393080900708,0.0,0.0,0.0,0.0,0.0,0.0,30.83894326953791,30.83894326953791,1290.5501904665555,7.472229887548671,28.91365179807732,28.91365179807732,28.91365179807732,32.94869001403465,32.94869001403465,32.848029549478696,28.997433890392635,22.96030547975922,21.197403722886744,32.848029549478696,32.848029549478696,23.006393080900708,32.37703778850093,28.997433890392635,32.848029549478696,32.848029549478696,29.54580636497019,32.848029549478696,32.37703778850093,22.957024674891336,23.158833076660905,21.9,4645980.6856796 
 01/26  07:00:00,22.0,94.0,21.134605729536133,87.8985848638527,23.155858957746712,88.20025897334182,23.049751317141848,100.0,22.384931316823504,81.43261310388348,21.170225010907856,98.72665151234243,22.950771461391533,89.30413356404924,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,14053.269601971568,0.389845225780306,35.57237740326825,26.6377536309411,1185.1978975370744,7.467425231186779,32.16757400987522,32.16757400987522,32.16757400987522,36.20227856797565,36.20227856797565,36.16544064658038,32.18392122450655,23.049751317141848,21.170225010907856,36.16544064658038,36.16544064658038,35.57237740326825,35.57237740326825,32.18392122450655,36.16544064658038,36.16544064658038,35.57237740326825,36.16544064658038,26.6377536309411,23.155858957746712,22.950771461391533,22.0,4266712.431133468 
 01/26  08:00:00,22.0,94.0,21.13151325041745,87.91526789211632,23.67889588773597,85.40979863533298,23.34400171368609,99.98097239611796,22.337591720731957,81.66744027129369,21.316298500848887,97.86296556551027,23.70094848752401,85.30012875108139,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,4388.950130452786,0.10688408291325592,39.8746045123073,36.60006621228604,303.2520678703204,17.838966335048706,36.66624666237759,36.66624666237759,36.66624666237759,37.812777757923186,37.812777757923186,39.9582015001136,38.89995914022012,23.34400171368609,21.316298500848887,39.9582015001136,39.9582015001136,37.9417763461276,37.9417763461276,38.89995914022012,39.9582015001136,39.9582015001136,37.9417763461276,39.9582015001136,34.66723804610634,23.67889588773597,23.70094848752401,22.0,1091707.4443331533 
 01/26  09:00:00,22.0,94.0,21.200579616933066,87.45609647561048,24.57564282139341,80.8273229306146,23.781888883544703,99.67563805946006,22.390167758675084,81.32552107110988,21.750715524927895,95.20991238908658,25.0045393296536,78.7898008343482,0.0,0.0,31.491937365057503,31.491937365057503,0.0,0.0,31.491937365057503,31.491937365057503,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,22.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,23.781888883544703,21.750715524927895,39.99999999401676,39.99999999401676,36.99468875987686,36.99468875987686,39.99999999401676,39.99999999401676,39.99999999401676,36.99468875987686,39.99999999401676,36.99468875987686,24.57564282139341,25.0045393296536,22.0,0.0 
 01/26  10:00:00,23.0,89.0,21.318805022443804,86.82422235073912,25.476650052489184,76.60760900734556,24.279673394936744,99.45507445669358,22.621599609020876,80.18999282854108,22.304770728331,92.07905859171773,25.590980179162955,76.08880577158433,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,23.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,24.279673394936744,22.304770728331,39.99999999401676,39.99999999401676,36.93958574497948,36.93958574497948,39.99999999401676,39.99999999401676,39.99999999401676,36.93958574497948,39.99999999401676,36.93958574497948,25.476650052489184,25.590980179162955,23.0,0.0 
 01/26  11:00:00,24.0,83.0,21.457505231955963,86.08924894032043,26.522871627994206,71.95863654795747,24.88045483088159,98.8875596933242,23.020065798773565,78.2765322181254,22.864206552281367,89.02635525798435,25.839618951083295,74.91736579046092,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,24.88045483088159,22.864206552281367,39.99999999401676,39.99999999401676,36.93958574497948,36.93958574497948,39.99999999401676,39.99999999401676,39.99999999401676,36.93958574497948,39.99999999401676,36.93958574497948,26.522871627994206,25.839618951083295,24.0,0.0 
 01/26  12:00:00,24.2,76.0,21.616358079385748,85.25620706041607,26.918278787113444,69.66730087220058,25.4922385390787,98.2843312711966,23.50358624212555,76.02313986082927,23.251394123117294,86.64583694636178,25.81682356507209,74.34707698945266,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.2,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,25.4922385390787,23.251394123117294,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,26.918278787113444,25.81682356507209,24.2,0.0 
 01/26  13:00:00,25.0,83.0,21.799887199958356,84.3050529538095,26.613328728384772,70.87628471566018,26.06571780491337,99.63692605701912,24.21154898045137,72.85583270210591,23.548207868545923,85.07113216476466,25.88746477889887,73.98201723507502,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.999999999999996,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,26.06571780491337,23.548207868545923,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,26.613328728384772,25.88746477889887,24.999999999999996,0.0 
 01/26  14:00:00,25.0,83.0,22.00223100645666,83.27016598533044,26.254260436221948,73.41299459786318,26.567137523267963,99.5229895133349,25.024099870006587,69.40186917120374,23.822880600638264,84.21345759406586,26.104164735119102,74.06626983170503,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.999999999999996,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,26.567137523267963,23.822880600638264,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,26.254260436221948,26.104164735119102,24.999999999999996,0.0 
 01/26  15:00:00,24.8,84.0,22.17579486646577,82.31165882094028,25.974260783488027,75.29718806989275,26.77147326011163,99.99999999999999,25.818085365134205,66.1369815085524,24.003031814871928,83.65474419242435,26.87435771813351,71.40727980381456,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.799999999999997,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,26.77147326011163,24.003031814871928,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,25.974260783488027,26.87435771813351,24.799999999999997,0.0 
 01/26  16:00:00,24.0,78.0,22.351028804442908,81.4383417260554,25.754781157754955,75.84101017438677,26.715650959711784,100.0,26.548050540470012,63.34502062615867,24.171205373091727,82.64947864188026,27.848179534000245,67.06183131488389,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,26.715650959711784,24.171205373091727,39.99999999401676,39.99999999401676,36.93958574497948,36.93958574497948,39.99999999401676,39.99999999401676,39.99999999401676,36.93958574497948,39.99999999401676,36.93958574497948,25.754781157754955,27.848179534000245,24.0,0.0 
 01/26  17:00:00,24.0,83.0,22.493322001579042,80.65593865005525,25.583028863972203,76.3484353470717,26.444288226790263,100.0,27.033695130764023,61.49873554702604,24.291930685720736,81.91483992544961,28.358093859786074,64.86387285414267,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,26.444288226790263,24.291930685720736,39.99999999401676,39.99999999401676,36.82937622877248,36.82937622877248,39.99999999401676,39.99999999401676,39.99999999401676,36.82937622877248,39.99999999401676,36.82937622877248,25.583028863972203,28.358093859786074,24.0,0.0 
 01/26  18:00:00,23.2,89.0,22.56762225525606,80.21230243262364,25.2116475312844,78.00146430267779,25.954944450546243,100.0,27.22018964941735,60.768602058243474,24.162722940636737,82.53003495579861,27.824365818321233,66.86918754019324,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,23.2,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,25.954944450546243,24.162722940636737,39.99999999401676,39.99999999401676,36.82937622877248,36.82937622877248,39.99999999401676,39.99999999401676,39.99999999401676,36.82937622877248,39.99999999401676,36.82937622877248,25.2116475312844,27.824365818321233,23.2,0.0 
 01/26  19:00:00,22.0,94.0,22.542744203309244,80.4140182841138,24.632701302439727,80.76400592991163,25.313500564706708,100.0,27.0257753419246,61.52727125334566,23.745655737835833,84.7118655999345,26.6257129712289,71.76066518326968,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,22.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,25.313500564706708,23.745655737835833,39.99999999401676,39.99999999401676,36.93958574497948,36.93958574497948,39.99999999401676,39.99999999401676,39.99999999401676,36.93958574497948,39.99999999401676,36.93958574497948,24.632701302439727,26.6257129712289,22.0,0.0 
 01/26  20:00:00,24.0,83.0,22.436825605129087,80.93339350733656,24.119261580117033,83.17116069833875,24.757088295315054,100.0,26.574858339307557,63.181180305282844,23.31800197049663,86.9047467365188,25.62869769200016,76.00867953141524,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,24.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,24.757088295315054,23.31800197049663,39.99999999401676,39.99999999401676,36.93958574497948,36.93958574497948,39.99999999401676,39.99999999401676,39.99999999401676,36.93958574497948,39.99999999401676,36.93958574497948,24.119261580117033,25.62869769200016,24.0,0.0 
 01/26  21:00:00,22.5,93.0,22.29274735915418,81.72752742495916,23.61906680381549,85.82665865481361,24.261575464736833,99.99999999999999,26.047347995755892,65.24451061020044,22.914836997110207,89.16567182923468,24.776926237845636,80.06813167407587,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,22.5,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,24.261575464736833,22.914836997110207,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,23.61906680381549,24.776926237845636,22.5,0.0 
 01/26  22:00:00,22.0,94.0,22.13472312424983,82.51778886036452,23.203709121420253,88.02342342591248,23.86991231656159,99.99999999999999,25.512228205391327,67.34692557568974,22.590612100135722,90.96164321118056,24.117937227465816,83.30700613611262,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,22.0,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,36.719166636884786,39.99999999401676,39.99999999401676,23.86991231656159,22.590612100135722,39.99999999401676,39.99999999401676,36.884481024318895,36.884481024318895,39.99999999401676,39.99999999401676,39.99999999401676,36.884481024318895,39.99999999401676,36.884481024318895,23.203709121420253,24.117937227465816,22.0,0.0 
 01/26  23:00:00,22.0,95.0,21.978416148378276,83.30792204090946,22.87826071093191,89.79250177831298,23.53896856280396,100.0,24.979215423852764,69.51667028768955,22.31456938728401,92.52264120574637,23.572780840692303,86.10098835680958,8392.430142795562,0.20079252211873155,34.18629632535041,29.186711713877322,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,581.0291211815443,14.725582291271866,34.85095191544069,34.85095191544069,34.85095191544069,36.868304194490904,36.868304194490904,38.55881584754084,36.41678560458779,23.53896856280396,22.31456938728401,38.55881584754084,38.55881584754084,36.8550157572079,36.8550157572079,36.41678560458779,38.55881584754084,38.55881584754084,31.855431145734816,38.55881584754084,36.8550157572079,22.87826071093191,23.572780840692303,22.0,2091704.8362535594 
 01/26  24:00:00,22.0,95.0,21.812895871120972,84.15393784066714,23.086051478766198,88.69707812931334,23.26572738851707,100.0,24.433605765133954,71.82039732394855,22.0626712164957,93.98390724934433,23.082403480013777,88.71546675739592,0.0,0.0,36.752563317099266,36.752563317099266,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,0.0,0.0,39.8746045123073,39.8746045123073,0.0,22.0,32.852860426992436,32.852860426992436,32.852860426992436,32.852860426992436,32.852860426992436,37.01744175209736,37.01744175209736,23.26572738851707,22.0626712164957,37.01744175209736,37.01744175209736,33.131489846456866,33.131489846456866,37.01744175209736,37.01744175209736,37.01744175209736,33.131489846456866,37.01744175209736,33.131489846456866,23.086051478766198,23.082403480013777,22.0,0.0 
 01/27  01:00:00,22.0,94.0,21.66644344042169,84.9106611539462,23.997890622316056,83.93135618294909,23.028398917595418,99.99999999999999,23.936228222988944,73.99556825385945,21.850423876950742,95.20752237230279,22.725907673177673,90.62403840408412,0.0,0.0,36.75256331709926,36.75256331709926,0.0,0.0,31.4919373650575,31.4919373650575,0.0,0.0,0.0,0.0,11532.567535142369,0.42683668597411084,35.764682587006234,31.41884302211145,839.1720000611789,12.358014525101009,30.72268861472663,30.72268861472663,30.72268861472663,33.412558216279145,33.412558216279145,34.86821968452659,32.0316182731998,23.028398917595418,21.850423876950742,34.86821968452659,34.86821968452659,33.49404943002864,33.49404943002864,32.0316182731998,34.86821968452659,34.86821968452659,33.49404943002864,34.86821968452659,29.148209865133854,23.997890622316056,22.725907673177673,22.0,3021019.200220244 
 01/27  02:00:00,22.0,94.0,21.552059803382953,85.42140397615742,24.405511160966512,81.78540059722084,22.842018727377273,100.0,23.573919065612227,75.55051067487712,21.697188971919587,96.00088499807256,23.082449756786488,88.56418764554653,0.0,0.0,36.752563317099266,36.752563317099266,8693.550912709818,0.22593962699894832,32.14625798745878,27.543707968468503,0.0,0.0,0.0,0.0,7696.723204487332,0.3261406817987839,35.312969246235994,32.49007495008304,1245.3169974245423,7.524882223103864,30.12868344082341,30.12868344082341,30.12868344082341,34.1635107735751,34.1635107735751,34.16749943494623,30.104830559920863,22.842018727377273,21.697188971919587,34.16749943494623,34.16749943494623,29.45422390905775,34.05677392804803,30.104830559920863,34.16749943494623,34.16749943494623,34.05677392804803,34.16749943494623,31.23387963189508,24.405511160966512,23.082449756786488,22.0,4483141.1907283515 
 01/27  03:00:00,21.6,96.0,21.476741914142107,85.81619643412817,24.280558533870106,82.36002148709863,22.94188948740031,100.0,23.287982107753404,76.86518983363803,21.573247298273955,96.71936707272982,24.239799718738745,82.56752941609753,0.0,0.0,36.752563317099266,36.752563317099266,15309.742996261768,0.38180937996513825,34.14427748044085,24.299079146879883,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,1236.638986562461,7.115342223105737,30.407997930925873,30.407997930925873,30.407997930925873,34.44279097746478,34.44279097746478,34.381724743879765,30.452866533364233,22.94188948740031,21.573247298273955,34.381724743879765,34.381724743879765,24.299079146879883,34.14427748044085,30.452866533364233,34.381724743879765,34.381724743879765,34.14427748044085,34.381724743879765,34.14427748044085,24.280558533870106,24.239799718738745,21.6,4451900.3516248595 
 01/27  04:00:00,22.0,94.0,21.437098370269098,86.0247777768232,23.971253793794638,83.87179585909084,23.25641522368506,100.0,23.13364264280036,77.58515457741001,21.492803705375053,97.18902030084755,24.708874178709486,80.24477536515778,0.0,0.0,36.752563317099266,36.752563317099266,7913.794933625394,0.16687569199101135,37.16072696196565,31.48808418854307,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,576.780292893966,14.719563797912201,33.34835444090315,33.34835444090315,33.34835444090315,35.365706719953366,35.365706719953366,37.3513964099256,35.35606211403679,23.25641522368506,21.492803705375053,37.3513964099256,37.3513964099256,29.795575783843027,35.4682185572656,35.35606211403679,37.3513964099256,37.3513964099256,35.4682185572656,37.3513964099256,35.4682185572656,23.971253793794638,24.708874178709486,22.0,2076409.0544182777 
 01/27  05:00:00,22.0,100.0,21.417580725512703,86.1276987841637,23.60780829742647,85.83847845894454,23.727680675655687,99.93925280365863,23.005502357605863,78.18896829154454,21.425692644755316,97.65400928828078,24.59270248879456,80.90999094075241,0.0,0.0,36.752563317099266,36.752563317099266,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,22.0,33.36374450182651,33.36374450182651,33.36374450182651,33.36374450182651,33.36374450182651,37.367668938080115,37.367668938080115,23.727680675655687,21.425692644755316,37.367668938080115,37.367668938080115,33.49824413348547,33.49824413348547,37.367668938080115,37.367668938080115,37.367668938080115,33.49824413348547,37.367668938080115,33.49824413348547,23.60780829742647,24.59270248879456,22.0,0.0 
 01/27  06:00:00,22.0,94.0,21.397209846271423,86.23527616240563,23.246081461878404,87.86595079854715,23.86412026473061,100.0,22.906518059153385,78.65901967885486,21.361887679987337,98.10522401972756,24.28911843704462,82.51994103667508,0.0,0.0,36.752563317099266,36.752563317099266,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,22.0,33.36374450182651,33.36374450182651,33.36374450182651,33.36374450182651,33.36374450182651,37.367668938080115,37.367668938080115,23.86412026473061,21.361887679987337,37.367668938080115,37.367668938080115,33.49824413348547,33.49824413348547,37.367668938080115,37.367668938080115,37.367668938080115,33.49824413348547,37.367668938080115,33.49824413348547,23.246081461878404,24.28911843704462,22.0,0.0 
 01/27  07:00:00,22.0,100.0,21.37145215477688,86.3715141660407,23.099946013650076,88.81403017058318,23.798222661803692,100.0,22.81646231652656,79.08942023866356,21.357090835227552,98.22216872968932,23.949177747918363,84.38174946221213,7221.880863663103,0.16231990381095768,37.39191876816504,32.06995068509989,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,570.1216850360271,14.726930694963038,33.91911096534194,33.91911096534194,33.91911096534194,35.93646324439216,35.93646324439216,37.93464269849869,35.92681863847558,23.798222661803692,21.357090835227552,37.93464269849869,37.93464269849869,35.866439613071385,35.866439613071385,35.92681863847558,37.93464269849869,37.93464269849869,30.544471530006234,37.93464269849869,35.866439613071385,23.099946013650076,23.949177747918363,22.0,2052438.0661296975 
 01/27  08:00:00,22.0,100.0,21.372911660898986,86.36378493796127,24.248989437839978,83.04771085055998,23.89167621608904,100.0,22.79211758713309,79.20622256306854,21.638032221716326,96.64014192851936,23.725103899942,85.69680586125563,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,22.0,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,23.89167621608904,21.638032221716326,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,24.248989437839978,23.725103899942,22.0,0.0 
 01/27  09:00:00,23.0,94.0,21.4144531239915,86.14422885771498,25.068787934379277,79.25196861121066,24.120723515894156,99.99999999999999,22.897921106923842,78.69998812758331,22.06980566755292,94.23169445046234,23.79348729607307,85.53817097392704,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.0,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,37.94432825411214,37.94432825411214,24.120723515894156,22.06980566755292,37.94432825411214,37.94432825411214,34.13094254052395,34.13094254052395,37.94432825411214,37.94432825411214,37.94432825411214,34.13094254052395,37.94432825411214,34.13094254052395,25.068787934379277,23.79348729607307,23.0,0.0 
 01/27  10:00:00,23.0,94.0,21.505506681184336,85.66522302210028,26.60092337473403,72.53988844653986,24.500516016479988,99.86975399685878,23.17455545338958,77.3935837584846,22.57094617257074,91.49955094818442,23.99633200985099,84.6778376211969,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.000000000000004,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,37.94432825411214,37.94432825411214,24.500516016479988,22.57094617257074,37.94432825411214,37.94432825411214,34.265836472607575,34.265836472607575,37.94432825411214,37.94432825411214,37.94432825411214,34.265836472607575,37.94432825411214,34.265836472607575,26.60092337473403,23.99633200985099,23.000000000000004,0.0 
 01/27  11:00:00,26.0,79.0,21.646982207039912,84.9268748981789,27.860767744478327,67.70617832581156,25.09821768005405,99.31991644111582,23.66078964515756,75.15619060189981,23.107010478148418,88.80469692992426,24.28727317304687,83.62326277264647,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,26.0,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,37.94432825411214,37.94432825411214,25.09821768005405,23.107010478148418,37.94432825411214,37.94432825411214,34.265836472607575,34.265836472607575,37.94432825411214,37.94432825411214,37.94432825411214,34.265836472607575,37.94432825411214,34.265836472607575,27.860767744478327,24.28727317304687,26.0,0.0 
 01/27  12:00:00,25.8,79.0,21.814869716412574,84.05989136207111,28.157250160112707,66.73538632105195,25.736211460447834,99.02431580686091,24.371142124938125,72.01726563342768,23.442321888142615,87.16894743250307,24.447212133992764,83.06654810664416,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,25.799999999999997,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,37.94432825411214,37.94432825411214,25.736211460447834,23.442321888142615,37.94432825411214,37.94432825411214,34.13094254052395,34.13094254052395,37.94432825411214,37.94432825411214,37.94432825411214,34.13094254052395,37.94432825411214,34.13094254052395,28.157250160112707,24.447212133992764,25.799999999999997,0.0 
 01/27  13:00:00,25.0,83.0,22.006540179739385,83.24834903336985,27.653328856041895,69.1291199247995,26.283724540699012,99.87434823090545,25.236599871704563,68.52919738140432,23.676805184539308,86.32455800755216,24.55056781290199,83.0352618956912,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,24.999999999999996,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,37.94432825411214,37.94432825411214,26.283724540699012,23.676805184539308,37.94432825411214,37.94432825411214,34.13094254052395,34.13094254052395,37.94432825411214,37.94432825411214,37.94432825411214,34.13094254052395,37.94432825411214,34.13094254052395,27.653328856041895,24.55056781290199,24.999999999999996,0.0 
 01/27  14:00:00,26.0,70.0,22.20849787568673,82.31217703436018,27.143552637859393,70.74712371170685,26.848271240830044,99.35935951757926,26.246650502878605,64.61211887067772,24.006414835408414,84.48267301893772,24.99332582691041,80.33760896628877,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,26.0,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,26.848271240830044,24.006414835408414,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,27.143552637859393,24.99332582691041,26.0,0.0 
 01/27  15:00:00,25.4,79.0,22.412974116521536,81.45635679506232,26.830816361703988,71.7167582074442,27.08062892776816,100.0,27.039292645469363,61.7876119679406,24.320032651539503,82.87506987002942,25.92052639967597,75.67744161221535,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,25.4,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,27.08062892776816,24.320032651539503,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,26.830816361703988,25.92052639967597,25.4,0.0 
 01/27  16:00:00,25.2,80.0,22.58953060629431,80.50684330633035,26.49707715712762,73.24898249301054,26.99596844165216,100.0,27.62280828708455,59.651358738145944,24.477813114603862,82.1359160685869,27.066033104448916,70.8438781272711,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,25.2,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,26.99596844165216,24.477813114603862,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,26.49707715712762,27.066033104448916,25.2,0.0 
 01/27  17:00:00,25.0,83.0,22.720407563903482,79.79021749161456,26.17509546273214,74.91952979312462,26.660210574002292,100.0,27.975056881066955,58.378667253517335,24.528331205902987,82.01151026463923,28.074333382938896,67.024582822697,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,25.0,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,26.660210574002292,24.528331205902987,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,26.17509546273214,28.074333382938896,25.0,0.0 
 01/27  18:00:00,25.0,84.0,22.799548158480988,79.32891915958366,25.78843655624566,76.9877648498104,26.2269161212074,100.0,28.144777560105243,57.74643717262659,24.472532759440522,82.43996713346759,28.496652125847376,65.68269373645273,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,25.0,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,26.2269161212074,24.472532759440522,37.94432825411214,37.94432825411214,34.06349443889765,34.06349443889765,37.94432825411214,37.94432825411214,37.94432825411214,34.06349443889765,37.94432825411214,34.06349443889765,25.78843655624566,28.496652125847376,25.0,0.0 
 01/27  19:00:00,24.5,86.0,22.806448444448385,79.21657534785278,25.27546061969177,79.57143906704508,25.699120036037424,99.99999999999999,27.995081777009126,58.194061061526355,24.23110676538141,83.72697642626403,27.750615366118925,68.77904188284944,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,24.5,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,37.94432825411214,37.94432825411214,25.699120036037424,24.23110676538141,37.94432825411214,37.94432825411214,34.13094254052395,34.13094254052395,37.94432825411214,37.94432825411214,37.94432825411214,34.13094254052395,37.94432825411214,34.13094254052395,25.27546061969177,27.750615366118925,24.5,0.0 
 01/27  20:00:00,23.9,90.0,22.71947790657844,79.55602269877484,24.66759573258895,82.65771447428719,25.099654780001185,100.0,27.570824340170834,59.59414661061609,23.74772556685327,86.24628499433855,26.432159040059553,74.45253408560455,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.900000000000002,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,33.92859823467211,37.94432825411214,37.94432825411214,25.099654780001185,23.74772556685327,37.94432825411214,37.94432825411214,34.265836472607575,34.265836472607575,37.94432825411214,37.94432825411214,37.94432825411214,34.265836472607575,37.94432825411214,34.265836472607575,24.66759573258895,26.432159040059553,23.900000000000002,0.0 
 01/27  21:00:00,23.4,94.0,22.574528350370237,80.25917365363776,24.136693277993494,85.53598381363035,24.601918627617742,100.0,27.00631717199024,61.598470257136086,23.324328108572573,88.59454916980401,25.399729022314077,79.33338755300426,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.4,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,24.601918627617742,23.324328108572573,37.94432825411214,37.94432825411214,34.19839055049025,34.19839055049025,37.94432825411214,37.94432825411214,37.94432825411214,34.19839055049025,37.94432825411214,34.19839055049025,24.136693277993494,25.399729022314077,23.4,0.0 
 01/27  22:00:00,23.3,94.0,22.40820688255647,81.07448639086475,23.69332250630728,88.02004984906618,24.20425942106615,99.99999999999999,26.399970818933987,63.83611221282145,22.98343185237814,90.54213290790689,24.617334299319797,83.28320937664205,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.3,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,33.928598234672094,37.94432825411214,37.94432825411214,24.20425942106615,22.98343185237814,37.94432825411214,37.94432825411214,34.13094254052395,34.13094254052395,37.94432825411214,37.94432825411214,37.94432825411214,34.13094254052395,37.94432825411214,34.13094254052395,23.69332250630728,24.617334299319797,23.3,0.0 
 01/27  23:00:00,23.1,94.0,22.240354684303373,81.82475149315582,23.318588526659568,90.07042090320948,23.879005415298018,100.0,25.813254896167734,66.02255730380105,22.702605723124595,92.08675383185854,24.01209129360148,86.3952340217255,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.1,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,23.879005415298018,22.702605723124595,37.94432825411214,37.94432825411214,34.06349443889765,34.06349443889765,37.94432825411214,37.94432825411214,37.94432825411214,34.06349443889765,37.94432825411214,34.06349443889765,23.318588526659568,24.01209129360148,23.1,0.0 
 01/27  24:00:00,23.0,95.0,22.079724358586002,82.62934642745671,23.00472828947276,91.96404553402641,23.60968505161208,100.0,25.284213772927068,68.12897666226273,22.467680478452117,93.52128972433374,23.546698570030134,89.01111050304344,0.0,0.0,37.39191876816504,37.39191876816504,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,0.0,23.0,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,33.9285982346721,37.94432825411214,37.94432825411214,23.60968505161208,22.467680478452117,37.94432825411214,37.94432825411214,34.06349443889765,34.06349443889765,37.94432825411214,37.94432825411214,37.94432825411214,34.06349443889765,37.94432825411214,34.06349443889765,23.00472828947276,23.546698570030134,23.0,0.0 
