Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/28  01:00:00,23.0,93.0,21.931289084819,83.38084561596784,22.84936907753215,92.9328967037147,23.368837539773054,100.0,24.799136308600495,70.12708738659646,22.254691258410993,94.81556937133354,23.157508168477378,91.22457403293295,16080.26278866168,0.44443075520964637,35.21967504320939,26.564565938496948,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,0.0,0.0,35.312969246235994,35.312969246235994,1204.1570399372908,8.508635124685805,31.408822953913337,31.408822953913337,31.408822953913337,35.443527512013766,35.443527512013766,35.489997667608264,31.342480102417223,23.368837539773054,22.254691258410993,35.489997667608264,35.489997667608264,35.21967504320939,35.21967504320939,31.342480102417223,35.489997667608264,35.489997667608264,26.564565938496948,35.489997667608264,35.21967504320939,22.84936907753215,23.157508168477378,23.0,4334965.343774247 
 01/28  02:00:00,23.0,93.0,21.78319489580889,84.13830127689742,23.399949396785786,89.91705968589619,23.153274812795356,100.0,24.319495889269668,72.16825582515649,22.04866848001463,96.04359281365942,22.850481768945414,92.96161349194352,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,37.16072696196565,37.16072696196565,0.0,0.0,0.0,0.0,15822.98255117976,0.48965297522763473,34.457735412585464,26.612999519515505,1226.657157454472,8.529631315260634,30.65962685913317,30.65962685913317,30.65962685913317,34.6943314172336,34.6943314172336,34.69303450646588,30.642574634309227,23.153274812795356,22.04866848001463,34.69303450646588,34.69303450646588,34.457735412585464,34.457735412585464,30.642574634309227,34.69303450646588,34.69303450646588,34.457735412585464,34.69303450646588,26.612999519515505,23.399949396785786,22.850481768945414,23.0,4415965.766836099 
 01/28  03:00:00,23.0,92.0,21.669009675915092,84.72766346845502,24.699656293449294,83.1760226081535,22.97380159697697,100.0,23.920652038119197,73.91674562229971,21.889640837682986,96.98318735926986,23.407315686277283,89.88908775062727,0.0,0.0,37.446149814190235,37.446149814190235,9898.808196426166,0.1853006264960931,36.61873443805581,28.94354078732566,0.0,0.0,0.0,0.0,2781.6075712091406,0.09371189743186062,37.43155798595092,36.01134054294703,935.196871632653,11.376812141545727,33.00793450862805,33.00793450862805,33.00793450862805,36.23569815510839,36.23569815510839,36.98371528255613,33.76208233423628,22.97380159697697,21.889640837682986,36.98371528255613,36.98371528255613,28.469844046010593,36.145037696740744,33.76208233423628,36.98371528255613,36.98371528255613,36.145037696740744,36.98371528255613,34.72482025373686,24.699656293449294,23.407315686277283,23.000000000000004,3366708.7378775505 
 01/28  04:00:00,22.9,93.0,21.601621917353953,85.0774865874154,25.167496590843616,80.8814692128694,23.091240171796127,100.0,23.687981076390717,74.95802520537643,21.781180453021364,97.6349891672479,24.63530208906451,83.50471092260581,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.9,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,35.92593638908037,35.92593638908037,23.091240171796127,21.781180453021364,35.92593638908037,35.92593638908037,32.23433768797411,32.23433768797411,35.92593638908037,35.92593638908037,35.92593638908037,32.23433768797411,35.92593638908037,32.23433768797411,25.167496590843616,24.63530208906451,22.9,0.0 
 01/28  05:00:00,22.7,94.0,21.57546026258421,85.21376545425237,25.03127138519542,81.54345902153443,23.361326268187625,100.0,23.54647836779627,75.59959885536097,21.701461243550053,98.12743554423916,25.108784585315576,81.1748738391629,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.7,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,23.361326268187625,21.701461243550053,35.92593638908037,35.92593638908037,32.00907740313245,32.00907740313245,35.92593638908037,35.92593638908037,35.92593638908037,32.00907740313245,35.92593638908037,32.00907740313245,25.03127138519542,25.108784585315576,22.7,0.0 
 01/28  06:00:00,22.6,95.0,21.555530608332887,85.31776808576008,24.673184188580464,83.32243535310258,23.508337829692664,100.0,23.40520507158208,76.246543078694,21.637791233662277,98.54959727767816,24.92660559316358,82.0779134712822,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.6,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,23.508337829692664,21.637791233662277,35.92593638908037,35.92593638908037,32.00907740313245,32.00907740313245,35.92593638908037,35.92593638908037,35.92593638908037,32.00907740313245,35.92593638908037,32.00907740313245,24.673184188580464,24.92660559316358,22.6,0.0 
 01/28  07:00:00,23.3,90.0,21.526093664007636,85.5572034987707,24.27525768320915,85.41264075687097,23.551998882414566,100.0,23.278115477996195,76.91069249435827,21.63224732376213,98.72039588925111,24.62507838514201,83.64884267542453,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,23.3,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,23.551998882414566,21.63224732376213,35.92593638908037,35.92593638908037,32.00907740313245,32.00907740313245,35.92593638908037,35.92593638908037,35.92593638908037,32.00907740313245,35.92593638908037,32.00907740313245,24.27525768320915,24.62507838514201,23.3,0.0 
 01/28  08:00:00,24.0,83.0,21.520702303628948,85.58544302995553,24.4554398847652,84.33230547771633,23.693930179662363,100.0,23.240742992519802,77.0845056126787,21.9050668322246,97.05210680674993,24.421693104799417,84.50903614263076,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,24.0,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,23.693930179662363,21.9050668322246,35.92593638908037,35.92593638908037,31.941003190882032,31.941003190882032,35.92593638908037,35.92593638908037,35.92593638908037,31.941003190882032,35.92593638908037,31.941003190882032,24.4554398847652,24.421693104799417,24.0,0.0 
 01/28  09:00:00,24.6,81.0,21.557411459133288,85.39335764630539,25.469288838171476,79.18680117212152,23.976207336354484,99.95896870546159,23.349695667741123,76.57895952452888,22.346529246179642,94.41723084735503,24.4476241190888,84.15892909650908,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,24.6,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,23.976207336354484,22.346529246179642,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,25.469288838171476,24.4476241190888,24.6,0.0 
 01/28  10:00:00,25.3,77.0,21.640143936969288,84.96226317009265,26.66688325589056,73.58198313074902,24.402480572279178,99.72364101181809,23.623838364619626,75.32341154239707,22.847861711061878,91.51536047350776,24.601924443633322,83.16883430904855,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,25.300000000000004,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,35.92593638908037,35.92593638908037,24.402480572279178,22.847861711061878,35.92593638908037,35.92593638908037,32.213297746158894,32.213297746158894,35.92593638908037,35.92593638908037,35.92593638908037,32.213297746158894,35.92593638908037,32.213297746158894,26.66688325589056,24.601924443633322,25.300000000000004,0.0 
 01/28  11:00:00,26.0,74.0,21.76778553580722,84.30195174994903,27.609788155443574,69.47835759168144,24.993023930154727,99.29891606493219,24.106472476979263,73.1690108834859,23.30146616041612,88.98224958613515,24.7665016286772,82.18993963098599,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,26.0,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,24.993023930154727,23.30146616041612,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,27.609788155443574,24.7665016286772,26.0,0.0 
 01/28  12:00:00,25.5,76.0,21.94118520100329,83.41413539526303,27.828474556662243,68.42325051003647,25.66823900597453,98.83140256580907,24.853302315029822,69.97163011295945,23.68997546428755,86.85062127763425,24.930241898536607,81.19125823592701,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,25.5,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,25.66823900597453,23.68997546428755,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,27.828474556662243,24.930241898536607,25.5,0.0 
 01/28  13:00:00,25.0,77.0,22.137115646448645,82.42345436836995,27.355817936556146,69.94934450178664,26.3353265338908,99.51947267279577,25.72707736998244,66.42893703652358,23.986304464009628,85.13992634626001,25.039683461808835,80.21691098839895,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,24.999999999999996,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,26.3353265338908,23.986304464009628,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,27.355817936556146,25.039683461808835,24.999999999999996,0.0 
 01/28  14:00:00,25.4,75.0,22.32825699278935,81.46971040795947,26.84981588571508,71.56837923249289,26.80469293595585,99.81322143192352,26.561618764243363,63.23161554913986,24.20523323468982,83.7914644856067,25.353647309953836,78.20006192265468,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,25.399999999999995,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,26.80469293595585,24.20523323468982,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,26.84981588571508,25.353647309953836,25.399999999999995,0.0 
 01/28  15:00:00,25.8,73.0,22.509337899199434,80.57761938993383,26.477382550945563,72.67095377750962,27.044866577527046,99.99999999999999,27.342764187942247,60.39599085340802,24.39727220822281,82.58201860943603,26.274649931607595,73.5623826668435,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,25.799999999999997,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,27.044866577527046,24.39727220822281,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,26.477382550945563,26.274649931607595,25.799999999999997,0.0 
 01/28  16:00:00,25.3,76.0,22.671583053351,79.78771337963886,26.19988807113689,73.65941175322112,26.974415908018788,100.0,27.930566391653254,58.35556782161528,24.542686916344678,81.74722670119819,27.465365268020854,68.39487819757537,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,25.3,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,26.974415908018788,24.542686916344678,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,26.19988807113689,27.465365268020854,25.3,0.0 
 01/28  17:00:00,24.7,79.0,22.799511903463976,79.17085644422733,25.951412446338516,74.50520513114472,26.674705668573168,100.0,28.347127101175428,56.957393369144384,24.610587102757286,81.26285999013996,28.335885709009887,64.79053981790392,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,24.7,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,26.674705668573168,24.610587102757286,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,25.951412446338516,28.335885709009887,24.7,0.0 
 01/28  18:00:00,24.2,82.0,22.874568608751122,78.81141957719662,25.60802752301628,75.92955513264866,26.244263537319082,100.0,28.477035127418084,56.52857822726237,24.545259592045113,81.50075449429198,28.391561673567402,64.48475941174442,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,24.2,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,26.244263537319082,24.545259592045113,35.92593638908037,35.92593638908037,32.00907740313245,32.00907740313245,35.92593638908037,35.92593638908037,35.92593638908037,32.00907740313245,35.92593638908037,32.00907740313245,25.60802752301628,28.391561673567402,24.2,0.0 
 01/28  19:00:00,23.7,85.0,22.864151419439445,78.86116230533763,25.08765548117266,78.29629015985577,25.66963435464947,100.0,28.257614669758134,57.25419963339667,24.2304226742784,83.01840374620286,27.445792405176,68.12773119975046,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,23.7,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,25.66963435464947,24.2304226742784,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,25.08765548117266,27.445792405176,23.7,0.0 
 01/28  20:00:00,23.3,88.0,22.762546708577307,79.42786116631804,24.490250823077975,81.2732344998864,25.052102216932948,100.0,27.759275491644868,59.000803542222975,23.73224901942283,85.62772354279224,26.20618582285081,73.40168105747352,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,23.3,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,31.872928978631606,35.92593638908037,35.92593638908037,25.052102216932948,23.73224901942283,35.92593638908037,35.92593638908037,32.213297746158894,32.213297746158894,35.92593638908037,35.92593638908037,35.92593638908037,32.213297746158894,35.92593638908037,32.213297746158894,24.490250823077975,26.20618582285081,23.3,0.0 
 01/28  21:00:00,22.8,90.0,22.60417230627361,80.19499371847179,23.943161179083727,83.99103716959893,24.516702721508715,100.0,27.10592674546065,61.300991074836546,23.276158952835807,87.99541772726633,25.195020678847907,77.93993601417225,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.8,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,31.872928978631602,35.92593638908037,35.92593638908037,24.516702721508715,23.276158952835807,35.92593638908037,35.92593638908037,32.14522573414047,32.14522573414047,35.92593638908037,35.92593638908037,35.92593638908037,32.14522573414047,35.92593638908037,32.14522573414047,23.943161179083727,25.195020678847907,22.8,0.0 
 01/28  22:00:00,22.9,90.0,22.422094750177113,81.1681235346019,23.51164210141923,86.31650415716959,24.115070521189622,99.99999999999999,26.386879505903607,64.01363687539676,22.93013950891774,89.93900719987178,24.44592851807621,81.61081507418874,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.9,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,24.115070521189622,22.93013950891774,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,23.51164210141923,24.44592851807621,22.9,0.0 
 01/28  23:00:00,22.9,89.0,22.239796523150346,82.0733287514014,23.157079231137132,88.1833906165944,23.793687244921937,99.99999999999999,25.746735900908728,66.48317867014126,22.64775518244733,91.46394474775309,23.8817622465003,84.41845473407021,0.0,0.0,37.446149814190235,37.446149814190235,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,0.0,22.9,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,31.8729289786316,35.92593638908037,35.92593638908037,23.793687244921937,22.64775518244733,35.92593638908037,35.92593638908037,32.0771516148919,32.0771516148919,35.92593638908037,35.92593638908037,35.92593638908037,32.0771516148919,35.92593638908037,32.0771516148919,23.157079231137132,23.8817622465003,22.9,0.0 
 01/28  24:00:00,23.0,89.0,22.06940983782622,83.01245384674101,22.8796261284301,89.76089110337082,23.51830963084554,100.0,25.172150752533863,68.85951521019936,22.403279694194744,92.90686027646095,23.418243387943825,86.88928577159373,7649.7103155553505,0.20338499652351472,36.3977235158503,31.898684084592283,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,0.0,0.0,37.43155798595092,37.43155798595092,598.1058652504806,15.740155428329729,31.779542737490644,31.779542737490644,31.779542737490644,33.79689501654086,33.79689501654086,35.82684316201496,33.79315576905717,23.51830963084554,22.403279694194744,35.82684316201496,35.82684316201496,33.67918731032141,33.67918731032141,33.79315576905717,35.82684316201496,35.82684316201496,29.18014787906339,35.82684316201496,33.67918731032141,22.8796261284301,23.418243387943825,23.0,2153181.1149017303 
 01/29  01:00:00,23.0,89.0,21.89369668446496,83.90705751514999,23.097543283298453,88.57560827402202,23.285645415705766,100.0,24.61504057267034,71.18695616407379,22.177216783278716,94.16977231332244,23.005379072017377,89.07483092472773,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.25296807587781,36.25296807587781,0.0,0.0,0.0,0.0,6416.099285581994,0.12495822014197096,38.03796020406123,31.896099426704133,560.134215412626,15.704670733719736,34.908061575065474,34.908061575065474,34.908061575065474,36.92541385411569,36.92541385411569,38.834427015345575,36.91576924819911,23.285645415705766,22.177216783278716,38.834427015345575,38.834427015345575,36.70523328025417,36.70523328025417,36.91576924819911,38.834427015345575,38.834427015345575,36.70523328025417,38.834427015345575,30.563372502897074,23.097543283298453,23.005379072017377,23.0,2016483.1754854536 
 01/29  02:00:00,23.0,89.0,21.755373237647127,84.61898612303631,23.962817492928856,84.07008465522358,23.09280621542745,99.99999999999999,24.148847404392594,73.20259634643509,22.003350176226384,95.15419920081456,23.389914035633907,87.02236235048932,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.2529680758778,36.2529680758778,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.0,34.963211959339574,34.963211959339574,34.963211959339574,34.963211959339574,34.963211959339574,38.88761574889142,38.88761574889142,23.09280621542745,22.003350176226384,38.88761574889142,38.88761574889142,35.221542018384575,35.221542018384575,38.88761574889142,38.88761574889142,38.88761574889142,35.221542018384575,38.88761574889142,35.221542018384575,23.962817492928856,23.389914035633907,23.0,0.0 
 01/29  03:00:00,23.0,89.0,21.655246388379865,85.13848912907038,24.357543076685573,82.0935471434648,22.96087372478715,100.0,23.816693381362416,74.67768125806538,21.884941400868893,95.82505324376912,24.503772867180402,81.38657575321628,0.0,0.0,36.30262206587331,36.30262206587331,12458.660208862622,0.22631937570161315,36.58796173600012,26.657048953774474,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,876.1387089559562,12.090589765417803,33.32946860675128,33.32946860675128,33.32946860675128,36.3554970253266,36.3554970253266,37.387599754900975,34.24265195517713,22.96087372478715,21.884941400868893,37.387599754900975,37.387599754900975,26.400524091022067,36.33143687324772,34.24265195517713,37.387599754900975,37.387599754900975,36.33143687324772,37.387599754900975,36.33143687324772,24.357543076685573,24.503772867180402,23.0,3154099.3522414425 
 01/29  04:00:00,22.7,91.0,21.595199441899958,85.45170053339734,24.260929030674518,82.58343740358231,23.130435680967388,100.0,23.58810656373303,75.71218368747817,21.787047174482645,96.38969552591416,24.912705375488258,79.42901376543774,0.0,0.0,36.30262206587331,36.30262206587331,7655.202752039321,0.1528767153419565,36.740371551298665,30.750616296239862,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,580.5100434858729,15.424576247377708,33.04646980560138,33.04646980560138,33.04646980560138,35.0638220846516,35.0638220846516,37.03925639008783,35.05417747873502,23.130435680967388,21.787047174482645,37.03925639008783,37.03925639008783,29.120249098784527,35.11000435384333,35.05417747873502,37.03925639008783,37.03925639008783,35.11000435384333,37.03925639008783,35.11000435384333,24.260929030674518,24.912705375488258,22.7,2089836.1565491424 
 01/29  05:00:00,22.3,94.0,21.555693403121317,85.743927750987,23.963034504320795,84.2166324040572,23.42109843874543,100.0,23.434698011940647,76.49185525601398,21.69145848600719,97.06154469570393,24.77013472137856,80.24427066094384,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,22.3,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,23.42109843874543,21.69145848600719,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,23.963034504320795,24.77013472137856,22.3,0.0 
 01/29  06:00:00,22.0,96.0,21.51991834445895,85.93191522230879,23.588426517826328,86.2053553721031,23.504731382639672,100.0,23.261402995999887,77.2963728681732,21.5984345626211,97.63527517366028,24.422423990594865,81.99551006385437,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,22.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,23.504731382639672,21.5984345626211,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,23.588426517826328,24.422423990594865,22.0,0.0 
 01/29  07:00:00,22.0,100.0,21.472485962951353,86.2677099104364,23.245505989538803,88.43582301189929,23.510535528274207,100.0,23.09818345697384,78.1405121625539,21.536751968470426,98.25120960768186,24.00275809014704,84.49545558975488,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,22.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,23.510535528274207,21.536751968470426,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,23.245505989538803,24.00275809014704,22.0,0.0 
 01/29  08:00:00,23.0,94.0,21.43056978985019,86.48947667691245,23.14982262271506,89.52433496808256,23.560470334256642,100.0,22.9748836772773,78.72568245853486,21.648012485055204,97.85981861730197,23.745278816772814,86.36941367158494,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,23.560470334256642,21.648012485055204,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,23.14982262271506,23.745278816772814,23.0,0.0 
 01/29  09:00:00,23.6,92.0,21.42920236034068,86.58279036054718,23.773850399508746,86.8946160940921,23.785131078950755,100.0,22.959683433763455,78.87657460761386,22.026486889378305,96.02583974459625,23.7751302934201,86.89046458660883,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.6,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,23.785131078950755,22.026486889378305,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,23.773850399508746,23.7751302934201,23.6,0.0 
 01/29  10:00:00,23.7,90.0,21.475910577151083,86.33544423529295,24.35054698231244,84.56463024828635,24.12785977123203,100.0,23.102865369260304,78.19608572982855,22.493649975381118,93.70016613286734,23.943908541910822,86.65550173557929,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.7,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.12785977123203,22.493649975381118,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,24.35054698231244,23.943908541910822,23.7,0.0 
 01/29  11:00:00,23.9,89.0,21.553063535959822,86.01401814607405,24.608921269898097,83.7144154304121,24.437389834696738,100.0,23.3474118344088,77.12568064809369,22.87658641691903,91.89524509482979,24.089701524394876,86.36098488453376,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.9,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.437389834696738,22.87658641691903,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,24.608921269898097,24.089701524394876,23.9,0.0 
 01/29  12:00:00,24.0,83.0,21.621250658810595,85.65583647530089,24.38624298239468,84.60027974811445,24.445056258226913,100.0,23.551271167140875,76.18297919592926,22.96906718657806,91.3460270312994,24.01404180255029,86.51158327794555,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,24.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.445056258226913,22.96906718657806,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,24.38624298239468,24.01404180255029,24.0,0.0 
 01/29  13:00:00,24.0,86.0,21.661499287636502,85.44522416141712,24.21480557291933,85.21850148147823,24.483896305792488,100.0,23.59635107468569,75.97628474762055,23.09074509561858,90.61807167836014,23.98882053489919,86.38370611298495,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,24.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.483896305792488,23.09074509561858,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,24.21480557291933,23.98882053489919,24.0,0.0 
 01/29  14:00:00,24.0,83.0,21.69160909158777,85.28805028460212,24.131199686284305,85.23227818636161,24.53710212725784,100.0,23.69633620471735,75.52010013897012,23.22479931341153,89.73463631268463,24.013743554415253,85.8367997186731,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,24.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.53710212725784,23.22479931341153,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,24.131199686284305,24.013743554415253,24.0,0.0 
 01/29  15:00:00,23.0,89.0,21.716404475657434,85.15885966352079,23.945652315053856,85.76861518875974,24.454647323277285,100.0,23.816381774432333,74.97646134119606,23.19606757952052,89.71532105415436,23.9158065814146,85.92384953197636,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.454647323277285,23.19606757952052,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,23.945652315053856,23.9158065814146,23.0,0.0 
 01/29  16:00:00,23.1,89.0,21.73852364685243,85.04379758431631,23.906600487037952,85.66986838916732,24.526073844232542,100.0,23.837916223009522,74.87940985571038,23.29441050229401,89.04330886539061,24.149467332669516,84.43030015244834,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.1,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.526073844232542,23.29441050229401,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,23.906600487037952,24.149467332669516,23.1,0.0 
 01/29  17:00:00,23.3,88.0,21.76386990753378,84.91217293797911,23.881628253941667,85.64239855587331,24.53911685041117,100.0,23.929229617987367,74.46944623202594,23.373013917615445,88.53966808254233,24.50619143291243,82.49468056192642,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.3,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.53911685041117,23.373013917615445,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,23.881628253941667,24.50619143291243,23.3,0.0 
 01/29  18:00:00,23.4,86.0,21.785288913090938,84.8011078138467,23.74505198115129,86.06161012765733,24.392361620896644,100.0,24.059954810509907,73.88691427495853,23.328199697841395,88.62422714853517,24.66816993741435,81.42610403136275,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.4,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.392361620896644,23.328199697841395,37.05955409391825,37.05955409391825,33.13513060634636,33.13513060634636,37.05955409391825,37.05955409391825,37.05955409391825,33.13513060634636,37.05955409391825,33.13513060634636,23.74505198115129,24.66816993741435,23.4,0.0 
 01/29  19:00:00,23.0,89.0,21.767178660436784,84.97930925100903,23.380843969936265,87.87367757920094,24.045040861258947,100.0,24.10412318826978,73.76444010289367,22.998776596453062,90.38472766788209,24.094275401762236,84.18069187737262,0.0,0.0,36.30262206587331,36.30262206587331,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,0.0,23.0,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,33.0680900753848,37.05955409391825,37.05955409391825,24.045040861258947,22.998776596453062,37.05955409391825,37.05955409391825,33.20217113730791,33.20217113730791,37.05955409391825,37.05955409391825,37.05955409391825,33.20217113730791,37.05955409391825,33.20217113730791,23.380843969936265,24.094275401762236,23.0,0.0 
 01/29  20:00:00,23.0,89.0,21.69745021121518,85.42699361631931,22.950319644662095,90.1189903746068,23.612463956732036,99.99999999999999,23.984515094932338,74.36992101419982,22.57615273786878,92.71418648268326,23.44496964280335,87.46501140521464,5284.87658237669,0.13422996683552757,36.13927773958497,32.99958007235287,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,395.2876035009732,18.156035519428556,32.73287600873577,32.73287600873577,32.73287600873577,34.07777752810259,34.07777752810259,36.754918014910565,35.36963529274531,23.612463956732036,22.57615273786878,36.754918014910565,36.754918014910565,34.117004140860054,34.117004140860054,35.36963529274531,36.754918014910565,36.754918014910565,30.97730647362796,36.754918014910565,34.117004140860054,22.950319644662095,23.44496964280335,23.0,1423035.3726035038 
 01/29  21:00:00,22.8,90.0,21.58479235145343,86.1029837499594,22.93647333426974,90.08277787038165,23.239824624734013,100.0,23.738045322083302,75.55536747397903,22.21141912018317,94.73930957169617,22.959891408083074,89.95456125128223,14426.494755077547,0.33913724835847864,37.52284345646903,27.338654593488116,0.0,0.0,36.740371551298665,36.740371551298665,0.0,0.0,0.0,0.0,0.0,0.0,39.82162345412051,39.82162345412051,1137.5569987561278,8.222136380150234,34.03071505009957,34.03071505009957,34.03071505009957,38.0654196082,38.0654196082,38.033241341043926,34.04439703971077,23.239824624734013,22.21141912018317,38.033241341043926,38.033241341043926,37.52284345646903,37.52284345646903,34.04439703971077,38.033241341043926,38.033241341043926,27.338654593488116,38.033241341043926,37.52284345646903,22.93647333426974,22.959891408083074,22.8,4095205.1955220597 
 01/29  22:00:00,22.0,94.0,21.468814845679482,86.7165560491775,23.700783455909203,85.83272838553242,22.923672317474036,99.99999999999999,23.437265564193417,76.93754004703027,21.919438648089592,96.2978058532457,22.61749111010763,91.63919473505794,2273.0831558224468,0.10734058094420962,33.32223263392329,31.63352741402052,1841.2116693897296,0.05862118951977248,34.282869775383,31.7781180108953,0.0,0.0,0.0,0.0,13282.124875308804,0.5756179738686118,31.78661988262284,25.518183246306016,1329.9458187251644,7.599809591499716,27.763474912776253,27.763474912776253,27.763474912776253,31.798611307543545,31.798611307543545,31.94766253955284,27.592034469232964,22.923672317474036,21.919438648089592,31.94766253955284,31.94766253955284,29.281868118135144,31.78661988262284,27.592034469232964,31.94766253955284,31.94766253955284,30.097914662720072,31.94766253955284,25.518183246306016,23.700783455909203,22.61749111010763,22.0,4787804.947410592 
 01/29  23:00:00,22.0,93.0,21.372146221433013,87.14519858186719,24.34514008273429,82.11700993729383,22.747058299695603,99.99999999999999,23.18162061465774,78.05689060497184,21.7259307995771,97.05804201428596,22.89532538160491,89.6130371757621,0.0,0.0,33.32223263392329,33.32223263392329,12809.893795655018,0.5332260376701545,28.836498789585974,23.0720621744914,0.0,0.0,0.0,0.0,3895.829616586729,0.34652523680536573,28.836498789585974,26.07824161653031,1447.2988671432208,7.705525368900842,24.830084775998838,24.830084775998838,24.830084775998838,28.865689171533628,28.865689171533628,28.871328667579817,24.80827162558863,22.747058299695603,21.7259307995771,28.871328667579817,28.871328667579817,23.0720621744914,28.836498789585974,24.80827162558863,28.871328667579817,28.871328667579817,28.836498789585974,28.871328667579817,26.07824161653031,24.34514008273429,22.89532538160491,22.0,5210275.921715595 
 01/29  24:00:00,22.0,94.0,21.32505628564504,87.39708978279366,24.424094494259677,81.56670647017921,22.950031181774015,100.0,22.977168618831648,79.02818441246183,21.593347584980627,97.67840795070174,23.444975270443287,86.51366567040249,0.0,0.0,33.32223263392329,33.32223263392329,13104.11110906623,0.4901957126709014,31.21762575608613,24.56649765089591,0.0,0.0,0.0,0.0,2150.9353189378203,0.1390389936697191,29.488687834313932,27.638162297506398,1341.044981682462,7.610598349058586,27.478100790710535,27.478100790710535,27.478100790710535,31.51329229033548,31.51329229033548,31.435083153645913,27.539354666312462,22.950031181774015,21.593347584980627,31.435083153645913,31.435083153645913,24.56649765089591,31.21762575608613,27.539354666312462,31.435083153645913,31.435083153645913,31.21762575608613,31.435083153645913,29.367100219278598,24.424094494259677,23.444975270443287,22.0,4827761.934056863 
 01/30  01:00:00,22.0,94.0,21.304813775673498,87.50562869632803,24.18971059712944,82.63722374266833,23.225361633852614,100.0,22.85284198299879,79.62545851172086,21.486781900439205,98.180040678371,23.724305230803726,84.982414831069,0.0,0.0,33.32223263392329,33.32223263392329,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,0.0,0.0,29.488687834313932,29.488687834313932,0.0,22.0,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,33.45941789006789,33.45941789006789,23.225361633852614,21.486781900439205,33.45941789006789,33.45941789006789,30.189093238664416,30.189093238664416,33.45941789006789,33.45941789006789,33.45941789006789,30.189093238664416,33.45941789006789,30.189093238664416,24.18971059712944,23.724305230803726,22.0,0.0 
 01/30  02:00:00,22.0,94.0,21.287691825999243,87.59756415362298,23.861632169790017,84.21832327461546,23.31250749165327,100.0,22.746710353921415,80.13945064440665,21.422850778943875,98.4516654766618,23.663302463579207,85.23064226223929,0.0,0.0,33.32223263392329,33.32223263392329,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,0.0,0.0,29.488687834313932,29.488687834313932,0.0,22.0,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,33.45941789006789,33.45941789006789,23.31250749165327,21.422850778943875,33.45941789006789,33.45941789006789,29.690016117205182,29.690016117205182,33.45941789006789,33.45941789006789,33.45941789006789,29.690016117205182,33.45941789006789,29.690016117205182,23.861632169790017,23.663302463579207,22.0,0.0 
 01/30  03:00:00,21.8,91.0,21.2630008119146,87.73033664232982,23.481277817180256,85.69284148975751,23.293288119185256,100.0,22.65075467098761,80.60735157716576,21.353819433758503,98.52914153060235,23.45019663071102,85.85463936521279,0.0,0.0,33.32223263392329,33.32223263392329,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,0.0,0.0,29.488687834313932,29.488687834313932,0.0,21.8,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,33.45941789006789,33.45941789006789,23.293288119185256,21.353819433758503,33.45941789006789,33.45941789006789,29.690016117205182,29.690016117205182,33.45941789006789,33.45941789006789,33.45941789006789,29.690016117205182,33.45941789006789,29.690016117205182,23.481277817180256,23.45019663071102,21.8,0.0 
 01/30  04:00:00,22.1,89.0,21.227615675850373,87.92100664398724,23.15013177300702,86.61587604060865,23.197044252084886,100.0,22.567317816482827,81.01671990117225,21.2974527631367,98.35701601370002,23.162134169081344,86.55388575773185,0.0,0.0,33.32223263392329,33.32223263392329,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,0.0,0.0,29.488687834313932,29.488687834313932,0.0,22.1,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,29.55899324542779,33.45941789006789,33.45941789006789,23.197044252084886,21.2974527631367,33.45941789006789,33.45941789006789,29.690016117205182,29.690016117205182,33.45941789006789,33.45941789006789,33.45941789006789,29.690016117205182,33.45941789006789,29.690016117205182,23.15013177300702,23.162134169081344,22.1,0.0 
 01/30  05:00:00,22.5,86.0,21.180461344753,88.26320667445574,22.882114217530564,87.32148089035017,23.059907597460587,100.0,22.454554839576204,81.65456931290564,21.253129531121104,98.18078217058658,22.903124767042513,87.21106408338025,8775.01319638713,0.3917779650302323,30.21870621740544,24.817789669543778,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,7579.326958715739,0.3187692259757142,30.21870621740544,24.530468695043233,1381.5894060237388,8.124488548724301,26.346086548251563,26.346086548251563,26.346086548251563,30.381496610798607,30.381496610798607,30.43083046179636,26.275427071863792,23.059907597460587,21.253129531121104,30.43083046179636,30.43083046179636,30.21870621740544,30.21870621740544,26.275427071863792,30.43083046179636,30.43083046179636,24.817789669543778,30.43083046179636,24.530468695043233,22.882114217530564,22.903124767042513,22.5,4973721.86168546 
 01/30  06:00:00,22.8,83.0,21.13362248658707,88.51736858709958,23.14117327072246,85.10703322305004,22.911200325593597,100.0,22.38011383496526,82.02495865629103,21.218462705491998,97.77668771968676,23.11883832323021,85.22256143789298,8221.035761655558,0.41603607730919,31.59006157893031,26.862695193727163,0.0,0.0,32.94656367785833,32.94656367785833,0.0,0.0,0.0,0.0,7555.710532698931,0.34739612536939235,31.59006157893031,26.386819171088796,1324.601732236149,8.364381201907714,27.783427540053243,27.783427540053243,27.783427540053243,31.818560048564706,31.818560048564706,31.796786005300664,27.78604906255751,22.911200325593597,21.218462705491998,31.796786005300664,31.796786005300664,31.59006157893031,31.59006157893031,27.78604906255751,31.796786005300664,31.796786005300664,26.862695193727163,31.796786005300664,26.386819171088796,23.14117327072246,23.11883832323021,22.8,4768566.236050136 
 01/30  07:00:00,22.0,88.0,21.103881805503825,88.67919501777843,23.541495792285186,82.56322128656825,22.792770244376584,100.0,22.320575160529543,82.32259520350095,21.148377902455884,97.77636038540764,23.45133852082949,83.01362226717964,0.0,0.0,31.59006157893031,31.59006157893031,16252.47532609257,0.4477771549276015,32.461071554632206,23.634888000066738,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,1296.9058775195326,7.542266800496047,28.565840844884182,28.565840844884182,28.565840844884182,32.60082229184546,32.60082229184546,32.603515176197746,28.542353562404656,22.792770244376584,21.148377902455884,32.603515176197746,32.603515176197746,23.634888000066738,32.461071554632206,28.542353562404656,32.603515176197746,32.603515176197746,32.461071554632206,32.603515176197746,32.461071554632206,23.541495792285186,23.45133852082949,22.0,4668861.159070319 
 01/30  08:00:00,21.0,94.0,21.09438099777599,88.8188058066956,23.702030134112803,81.40790150359906,23.01344097666113,100.0,22.248914152723167,82.76429361396694,21.144201264193708,97.44528201867129,23.57220154876875,82.04759133978689,0.0,0.0,31.59006157893031,31.59006157893031,16183.124682122272,0.5908023371461828,32.09091493016445,25.53785871268466,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,1309.1680504827398,6.5552138372928805,28.197246471056996,28.197246471056996,28.197246471056996,32.232299077259114,32.232299077259114,32.22265704241108,28.188918428715766,23.01344097666113,21.144201264193708,32.22265704241108,32.22265704241108,25.53785871268466,32.09091493016445,28.188918428715766,32.22265704241108,32.22265704241108,32.09091493016445,32.22265704241108,32.09091493016445,23.702030134112803,23.57220154876875,21.0,4713004.981737863 
 01/30  09:00:00,22.0,94.0,21.114360172513564,88.70988978796535,23.716274097775226,81.52922799321627,23.57949880625902,99.53498347163085,22.197172937584348,83.02546949604655,21.311039410154905,96.40503702116416,23.566015572064074,82.27086870813332,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,22.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,23.57949880625902,21.311039410154905,32.232299077259114,32.232299077259114,28.343386901700523,28.343386901700523,32.232299077259114,32.232299077259114,32.232299077259114,28.343386901700523,32.232299077259114,28.343386901700523,23.716274097775226,23.566015572064074,22.0,0.0 
 01/30  10:00:00,22.0,94.0,21.159700949099957,88.4632662674151,23.71867749596236,82.05599484928238,23.955967962157967,100.0,22.218067686946263,82.91988733299698,21.604666104520895,94.80550619805216,23.545590385452574,82.91609610327407,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,22.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,23.955967962157967,21.604666104520895,32.232299077259114,32.232299077259114,28.343386901700523,28.343386901700523,32.232299077259114,32.232299077259114,32.232299077259114,28.343386901700523,32.232299077259114,28.343386901700523,23.71867749596236,23.545590385452574,22.0,0.0 
 01/30  11:00:00,22.0,94.0,21.222974362918578,88.20755231175593,23.792703132721794,82.2880768869253,24.257813867811407,100.0,22.3395524423931,82.39043075663065,21.933658176743215,93.14382431731056,23.597458943840223,83.26089624086006,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,22.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.257813867811407,21.933658176743215,32.232299077259114,32.232299077259114,28.343386901700523,28.343386901700523,32.232299077259114,32.232299077259114,32.232299077259114,28.343386901700523,32.232299077259114,28.343386901700523,23.792703132721794,23.597458943840223,22.0,0.0 
