Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 01/30  12:00:00,23.0,85.0,21.28858833599213,87.85319459134676,23.91628454751296,81.75735026275407,24.50256661549045,100.0,22.527237060133302,81.4556991757989,22.287114183887972,91.1003238692412,23.718798656032615,82.73415064682085,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.50256661549045,22.287114183887972,32.232299077259114,32.232299077259114,28.343386901700523,28.343386901700523,32.232299077259114,32.232299077259114,32.232299077259114,28.343386901700523,32.232299077259114,28.343386901700523,23.91628454751296,23.718798656032615,23.0,0.0 
 01/30  13:00:00,23.0,83.0,21.36099504850027,87.37760868332714,23.976537045734972,80.87114298253749,24.657194973866865,100.0,22.755454845126817,80.25575512746921,22.584921086598122,89.03425614927403,23.809083442083157,81.68956238930687,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.657194973866865,22.584921086598122,32.232299077259114,32.232299077259114,28.343386901700523,28.343386901700523,32.232299077259114,32.232299077259114,32.232299077259114,28.343386901700523,32.232299077259114,28.343386901700523,23.976537045734972,23.809083442083157,23.0,0.0 
 01/30  14:00:00,24.0,100.0,21.43663917124761,86.97348734659496,24.02308029580123,82.58955064086506,24.752677789842227,100.0,22.980199757884556,79.17020330017213,22.83152231446043,88.57140732334398,23.909525503957223,83.15447551191953,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,24.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.752677789842227,22.83152231446043,32.232299077259114,32.232299077259114,28.275798399328604,28.275798399328604,32.232299077259114,32.232299077259114,32.232299077259114,28.275798399328604,32.232299077259114,28.275798399328604,24.02308029580123,23.909525503957223,24.0,0.0 
 01/30  15:00:00,23.0,83.0,21.499188757682152,86.55523174704585,23.867258862281272,83.8746842879029,24.64010816993437,100.0,23.157366626310527,78.24867280143955,22.83871842061542,88.74162613715173,23.81521497269742,84.13690646458758,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.64010816993437,22.83871842061542,32.232299077259114,32.232299077259114,28.275798399328604,28.275798399328604,32.232299077259114,32.232299077259114,32.232299077259114,28.275798399328604,32.232299077259114,28.275798399328604,23.867258862281272,23.81521497269742,23.0,0.0 
 01/30  16:00:00,23.0,83.0,21.529719019003547,86.39359305578404,23.70576823647271,84.10820076055603,24.492131862642175,100.0,23.171648011228662,78.18114373225283,22.81777077536367,88.61912494718148,23.71089872896987,84.08155138724356,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.492131862642175,22.81777077536367,32.232299077259114,32.232299077259114,28.275798399328604,28.275798399328604,32.232299077259114,32.232299077259114,32.232299077259114,28.275798399328604,32.232299077259114,28.275798399328604,23.70576823647271,23.71089872896987,23.0,0.0 
 01/30  17:00:00,23.0,89.0,21.531806632650806,86.29702558595854,23.50772639723863,84.75335539369749,24.283258685375074,100.0,23.213858639002275,77.90471996824662,22.731258041723816,88.88245154860441,23.542231273745298,84.57671713318402,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.0,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.283258685375074,22.731258041723816,32.232299077259114,32.232299077259114,28.275798399328604,28.275798399328604,32.232299077259114,32.232299077259114,32.232299077259114,28.275798399328604,32.232299077259114,28.275798399328604,23.50772639723863,23.542231273745298,23.0,0.0 
 01/30  18:00:00,23.4,85.0,21.511427454733813,86.40476100667055,23.255468133577974,85.9478673927788,24.012522200250604,100.0,23.255926666162885,77.7069504385553,22.562812312687225,89.74225444537447,23.287291737156917,85.78243733209217,0.0,0.0,31.59006157893031,31.59006157893031,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,0.0,0.0,31.59006157893031,31.59006157893031,0.0,23.4,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,28.208209896956667,32.232299077259114,32.232299077259114,24.012522200250604,22.562812312687225,32.232299077259114,32.232299077259114,28.275798399328604,28.275798399328604,32.232299077259114,32.232299077259114,32.232299077259114,28.275798399328604,32.232299077259114,28.275798399328604,23.255468133577974,23.287291737156917,23.4,0.0 
 01/30  19:00:00,23.0,89.0,21.466243226635907,86.64419348205647,22.906483301725245,87.92589446874206,23.671880349380388,100.0,23.234188967881497,77.80907789437654,22.284499804139656,91.33487730184983,22.917431058362297,87.86753217470093,4022.9034170897958,0.1444938103075476,31.056879978127167,27.726574398325077,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,3649.12226462828,0.12599899840306236,31.056879978127167,27.59258356247055,679.7148566817584,15.8151669834403,27.548682854543017,27.548682854543017,27.548682854543017,29.566335451276668,29.566335451276668,31.60034645734167,29.52815712024028,23.671880349380388,22.284499804139656,31.60034645734167,31.60034645734167,29.433542639512275,29.433542639512275,29.52815712024028,31.60034645734167,31.60034645734167,26.10323705971018,31.60034645734167,25.969246223855656,22.906483301725245,22.917431058362297,23.0,2446973.4840543303 
 01/30  20:00:00,23.0,89.0,21.38397570116455,87.16833733623638,22.749519389035505,89.17169657060784,23.299775490011132,100.0,23.135502225763155,78.35221059101593,21.96819922218725,93.355389277917,22.73100993462113,89.27164976206512,8289.710054948313,0.4720337188322163,29.190482704944642,24.98869138781903,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,8765.883966708316,0.5034619504465963,29.190482704944642,25.024791861874775,1433.9503522582622,8.699573422859117,25.127437468020105,25.127437468020105,25.127437468020105,29.1630828842935,29.1630828842935,29.193972431711487,25.07796160711625,23.299775490011132,21.96819922218725,29.193972431711487,29.193972431711487,29.190482704944642,29.190482704944642,25.07796160711625,29.193972431711487,29.193972431711487,24.98869138781903,29.193972431711487,25.024791861874775,22.749519389035505,22.73100993462113,23.0,5162221.268129744 
 01/30  21:00:00,22.6,90.0,21.30553455198787,87.58848114236221,22.96783815468849,88.15411077649009,23.00151826205778,100.0,22.979031391726107,79.09748862227161,21.729153661117497,94.81870202153488,22.95698783111609,88.21185669651145,8167.2044305897025,0.4768166321838501,30.869293289707475,26.77154055594285,0.0,0.0,32.09091493016445,32.09091493016445,0.0,0.0,0.0,0.0,8480.725727885727,0.51538336781615,30.869293289707475,26.932647523120643,1361.2494068315682,8.226185895316453,26.84381172807135,26.84381172807135,26.84381172807135,30.879125674236395,30.879125674236395,30.84899757792297,26.855225147076425,23.00151826205778,21.729153661117497,30.84899757792297,30.84899757792297,30.869293289707475,30.869293289707475,26.855225147076425,30.84899757792297,30.84899757792297,26.77154055594285,30.84899757792297,26.932647523120643,22.96783815468849,22.95698783111609,22.6,4900497.864593646 
 01/30  22:00:00,22.0,94.0,21.250430050874016,87.97207672497265,23.707514106784956,84.45585202883905,22.783686783718416,99.99999999999999,22.853081544810323,79.78218950801696,21.56937436061335,95.89455483787724,23.734027636048932,84.3212886363745,2287.384043755371,0.09144583574736179,33.47829188364232,31.483591747300835,11511.877231051634,0.36222726727133225,31.530272939299568,26.419501076421234,0.0,0.0,0.0,0.0,2380.4855205683148,0.09855786117161675,33.47829188364232,31.552201169325844,1314.6402456188976,7.585088534157233,28.118876719971375,28.118876719971375,28.118876719971375,32.15394447688627,32.15394447688627,32.160262336524966,28.091549882006127,22.783686783718416,21.56937436061335,32.160262336524966,32.160262336524966,26.881960060913862,31.99273192379219,28.091549882006127,32.160262336524966,32.160262336524966,29.998031787450703,32.160262336524966,30.066641209475716,23.707514106784956,23.734027636048932,22.0,4732704.884228031 
 01/30  23:00:00,22.0,94.0,21.225772594638435,88.10523665829004,24.171426572586242,82.17555844840652,22.9273969211267,100.0,22.75765523430111,80.24500644577103,21.459434870231078,96.58137859168579,24.226286180376068,81.90553332640164,0.0,0.0,33.47829188364232,33.47829188364232,15519.085430503132,0.4929555460653665,32.36075849307937,24.68695030739869,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,1296.3359626219117,7.5679760937559974,28.583926840378695,28.583926840378695,28.583926840378695,32.61890479596825,32.61890479596825,32.566992778803666,28.618871914005872,22.9273969211267,21.459434870231078,32.566992778803666,32.566992778803666,24.68695030739869,32.36075849307937,28.618871914005872,32.566992778803666,32.566992778803666,32.36075849307937,32.566992778803666,32.36075849307937,24.171426572586242,24.226286180376068,22.0,4666809.465438882 
 01/30  24:00:00,22.3,91.0,21.229034516255446,88.17473084917057,24.238723881653748,81.8357061675323,23.301277504959423,100.0,22.67965168261503,80.70536475708738,21.401750901000256,96.99799742013181,24.30606546217924,81.50590623832315,0.0,0.0,33.47829188364232,33.47829188364232,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,0.0,22.3,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,33.59371394807121,33.59371394807121,23.301277504959423,21.401750901000256,33.59371394807121,33.59371394807121,29.897284137167915,29.897284137167915,33.59371394807121,33.59371394807121,33.59371394807121,29.897284137167915,33.59371394807121,29.897284137167915,24.238723881653748,24.30606546217924,22.3,0.0 
 01/31  01:00:00,22.0,94.0,21.24156054688646,88.01992735987821,24.036838172403176,82.68234193401409,23.751479556463032,99.80870404448603,22.624928684604114,80.89383771837647,21.34339629050468,97.23028368158413,24.105339238817635,82.34289321240686,0.0,0.0,33.47829188364232,33.47829188364232,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,0.0,22.0,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,33.59371394807121,33.59371394807121,23.751479556463032,21.34339629050468,33.59371394807121,33.59371394807121,29.758548639946763,29.758548639946763,33.59371394807121,33.59371394807121,33.59371394807121,29.758548639946763,33.59371394807121,29.758548639946763,24.036838172403176,24.105339238817635,22.0,0.0 
 01/31  02:00:00,22.0,94.0,21.245462409248077,87.91181577028934,23.728638325540466,84.22385991634852,23.85873045113606,100.0,22.5810196378636,81.02955612488277,21.294362697463427,97.47824694484098,23.792121514768773,83.90263871469081,0.0,0.0,33.47829188364232,33.47829188364232,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,0.0,22.0,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,33.59371394807121,33.59371394807121,23.85873045113606,21.294362697463427,33.59371394807121,33.59371394807121,29.758548639946763,29.758548639946763,33.59371394807121,33.59371394807121,33.59371394807121,29.758548639946763,33.59371394807121,29.758548639946763,23.728638325540466,23.792121514768773,22.0,0.0 
 01/31  03:00:00,22.4,90.0,21.23487417609711,87.8818481356099,23.383327557812265,85.85755528613814,23.749486728680544,100.0,22.53073389722777,81.19694670456903,21.259318823567273,97.57858320229923,23.462996059471003,85.44565862916164,0.0,0.0,33.47829188364232,33.47829188364232,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,0.0,22.4,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,33.59371394807121,33.59371394807121,23.749486728680544,21.259318823567273,33.59371394807121,33.59371394807121,29.758548639946763,29.758548639946763,33.59371394807121,33.59371394807121,33.59371394807121,29.758548639946763,33.59371394807121,29.758548639946763,23.383327557812265,23.462996059471003,22.4,0.0 
 01/31  04:00:00,22.0,94.0,21.20871952142462,88.02301233113876,23.060691592503204,87.50972846685767,23.601920383121897,100.0,22.47700859810988,81.46244603930127,21.20800037314197,97.87630809334641,23.10042983039477,87.29976487117355,0.0,0.0,33.47829188364232,33.47829188364232,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,33.47829188364232,33.47829188364232,0.0,22.0,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,29.62523985444421,33.59371394807121,33.59371394807121,23.601920383121897,21.20800037314197,33.59371394807121,33.59371394807121,29.758548639946763,29.758548639946763,33.59371394807121,33.59371394807121,33.59371394807121,29.758548639946763,33.59371394807121,29.758548639946763,23.060691592503204,23.10042983039477,22.0,0.0 
 01/31  05:00:00,22.0,94.0,21.16789619394197,88.2438525268964,22.762678009451225,89.19917979763176,23.40146617782458,100.0,22.409076696879758,81.7995495129309,21.153527318009665,98.25772203821586,22.811299774142427,88.93625950199852,9080.355323310445,0.4803575637103237,29.36473181187162,24.840321748254524,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,8173.746593215497,0.40846413031351414,29.36473181187162,24.57822392932235,1426.4545025354564,7.690442045077985,25.29645709631547,25.29645709631547,25.29645709631547,29.332069868666323,29.332069868666323,29.40380313524352,25.204381414499647,23.40146617782458,21.153527318009665,29.40380313524352,29.40380313524352,29.36473181187162,29.36473181187162,25.204381414499647,29.40380313524352,29.40380313524352,24.840321748254524,29.40380313524352,24.57822392932235,22.762678009451225,22.811299774142427,22.0,5135236.209127642 
 01/31  06:00:00,22.2,93.0,21.123021560388217,88.48731270789852,23.04724352566326,87.79631970072329,23.172904572678167,100.0,22.337333801988958,82.15726473380515,21.097360915682263,98.66928976373488,23.031997321932405,87.8773187994909,8782.973664686702,0.5607492411316837,30.81768987004777,27.070578473705844,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,7709.82626430088,0.4261050606297374,30.81768987004777,26.489048381103206,1361.6448467593555,7.830478330908203,26.833975006146034,26.833975006146034,26.833975006146034,30.869290851845776,30.869290851845776,30.843316928228155,26.841025975645696,23.172904572678167,21.097360915682263,30.843316928228155,30.843316928228155,30.81768987004777,30.81768987004777,26.841025975645696,30.843316928228155,30.843316928228155,27.070578473705844,30.843316928228155,26.489048381103206,23.04724352566326,23.031997321932405,22.2,4901921.44833368 
 01/31  07:00:00,22.0,94.0,21.09157214218996,88.65840051815536,23.52017750363597,85.38651097147972,22.979119014834694,100.0,22.2650164455142,82.51963890119379,21.065458002893784,98.90658965676249,23.41196265662475,85.94545971950068,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.047051539789436,37.047051539789436,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,22.0,26.860319533775503,26.860319533775503,26.860319533775503,26.860319533775503,26.860319533775503,30.869290851845776,30.869290851845776,22.979119014834694,21.065458002893784,30.869290851845776,30.869290851845776,26.994988700038867,26.994988700038867,30.869290851845776,30.869290851845776,30.869290851845776,26.994988700038867,30.869290851845776,26.994988700038867,23.52017750363597,23.41196265662475,22.0,0.0 
 01/31  08:00:00,23.0,89.0,21.07881041640456,88.81586175809628,23.753039151852818,84.37185439317713,22.975477405518863,100.0,22.22523291486465,82.80173486678812,21.16967490013127,98.43770101585704,23.59760223470987,85.16523320519799,0.0,0.0,30.81768987004777,30.81768987004777,14034.912169303549,0.3141307634980991,34.08097125485831,23.392319010569842,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,1226.5102295278707,8.50568020961975,30.6514696065134,30.6514696065134,30.6514696065134,34.68617416461383,34.68617416461383,34.62206588686959,30.69694133118969,22.975477405518863,21.16967490013127,34.62206588686959,34.62206588686959,23.392319010569842,34.08097125485831,30.69694133118969,34.62206588686959,34.62206588686959,34.08097125485831,34.62206588686959,34.08097125485831,23.753039151852818,23.59760223470987,23.0,4415436.826300334 
 01/31  09:00:00,23.0,92.0,21.09647236518053,88.71956042154098,23.7868853706047,84.48824463280152,23.311425968373193,100.0,22.23498709708567,82.75257141623884,21.359958555840713,97.45744170625065,23.606900956884786,85.408591439563,0.0,0.0,30.81768987004777,30.81768987004777,7375.840572747951,0.1421079611703907,37.547734147398906,31.339232011375916,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,570.2347414335776,15.719779275284173,33.95484470794281,33.95484470794281,33.95484470794281,35.972196986993026,35.972196986993026,37.8796702247612,35.96255238107645,23.311425968373193,21.359958555840713,37.8796702247612,37.8796702247612,29.775091063841494,35.98359319986449,35.96255238107645,37.8796702247612,37.8796702247612,35.98359319986449,37.8796702247612,35.98359319986449,23.7868853706047,23.606900956884786,23.0,2052845.0691608794 
 01/31  10:00:00,24.0,83.0,21.169326627691646,88.23616780821374,24.0613669692599,83.05389366175487,24.076394606962367,98.82507477488268,22.323344983332014,82.22723198841987,21.882314957284205,94.32927562552462,23.748012472621863,84.63280597497202,0.0,0.0,30.817689870047765,30.817689870047765,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.817689870047765,30.817689870047765,0.0,24.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,24.076394606962367,21.882314957284205,37.93422439613775,37.93422439613775,34.20789456047565,34.20789456047565,37.93422439613775,37.93422439613775,37.93422439613775,34.20789456047565,37.93422439613775,34.20789456047565,24.0613669692599,23.748012472621863,24.0,0.0 
 01/31  11:00:00,25.0,83.0,21.29623946078842,87.55182396738732,24.82884107512575,79.69973641737357,24.871681862018555,99.278981772588,22.609240226012624,80.81084574560523,22.51519353994684,90.97872970481271,24.13192343935102,83.09117816901157,0.0,0.0,30.817689870047765,30.817689870047765,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.817689870047765,30.817689870047765,0.0,24.999999999999996,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,24.871681862018555,22.51519353994684,37.93422439613775,37.93422439613775,34.20789456047565,34.20789456047565,37.93422439613775,37.93422439613775,37.93422439613775,34.20789456047565,37.93422439613775,34.20789456047565,24.82884107512575,24.13192343935102,24.999999999999996,0.0 
 01/31  12:00:00,25.0,86.0,21.44644915514626,86.74940298604734,25.464001318684854,77.71830031745986,25.627644046720967,99.20845318403842,23.037966279336082,78.73800387440964,23.0854042021292,88.44361734104608,24.48951871908252,82.36373813146052,0.0,0.0,30.817689870047765,30.817689870047765,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.817689870047765,30.817689870047765,0.0,24.999999999999996,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.627644046720967,23.0854042021292,37.93422439613775,37.93422439613775,34.20789456047565,34.20789456047565,37.93422439613775,37.93422439613775,37.93422439613775,34.20789456047565,37.93422439613775,34.20789456047565,25.464001318684854,24.48951871908252,24.999999999999996,0.0 
 01/31  13:00:00,26.0,79.0,21.591196366714,85.89878702815898,25.30286123960041,78.98105593441903,25.67124171662023,100.0,23.524264604063752,76.38303568729049,23.298879634446344,87.58766290202718,24.544434132682746,82.63050353451314,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,26.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.67124171662023,23.298879634446344,37.93422439613775,37.93422439613775,34.14198623324998,34.14198623324998,37.93422439613775,37.93422439613775,37.93422439613775,34.14198623324998,37.93422439613775,34.14198623324998,25.30286123960041,24.544434132682746,26.0,0.0 
 01/31  14:00:00,27.0,74.0,21.71308739777912,85.17618271182445,25.14320431662589,80.15543176597753,25.642131450949144,100.0,23.919711584129104,74.51219410510132,23.465546476609596,86.97243530863,24.598002539560305,82.80091442156602,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,27.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.642131450949144,23.465546476609596,37.93422439613775,37.93422439613775,34.14198623324998,34.14198623324998,37.93422439613775,37.93422439613775,37.93422439613775,34.14198623324998,37.93422439613775,34.14198623324998,25.14320431662589,24.598002539560305,27.0,0.0 
 01/31  15:00:00,26.5,79.0,21.80120416517046,84.71873797538547,24.97456822362128,81.50729493361646,25.5656132074469,100.0,24.24889061533706,73.054137101033,23.572517777474665,86.77554552935612,24.61232586093451,83.28386801235584,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,26.5,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.5656132074469,23.572517777474665,37.93422439613775,37.93422439613775,34.14198623324998,34.14198623324998,37.93422439613775,37.93422439613775,37.93422439613775,34.14198623324998,37.93422439613775,34.14198623324998,24.97456822362128,24.61232586093451,26.5,0.0 
 01/31  16:00:00,26.0,84.0,21.87032357982037,84.27803963831619,24.763933404145153,83.37778595229103,25.40094430713921,100.0,24.548309972346008,71.6844928321002,23.57584723685115,87.24089156794402,24.546478624548552,84.46347856521898,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,26.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.40094430713921,23.57584723685115,37.93422439613775,37.93422439613775,34.07607790554895,34.07607790554895,37.93422439613775,37.93422439613775,37.93422439613775,34.07607790554895,37.93422439613775,34.07607790554895,24.763933404145153,24.546478624548552,26.0,0.0 
 01/31  17:00:00,27.0,79.0,21.944988763288826,83.8114846182058,24.771835274581967,84.24579935745952,25.47615444477679,100.0,24.847416255244234,70.3449768923298,23.767054720402232,86.78425951338131,26.142982052688236,77.66600880335707,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,27.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.47615444477679,23.767054720402232,37.93422439613775,37.93422439613775,34.33970899560658,34.33970899560658,37.93422439613775,37.93422439613775,37.93422439613775,34.33970899560658,37.93422439613775,34.33970899560658,24.771835274581967,26.142982052688236,27.0,0.0 
 01/31  18:00:00,25.0,89.0,22.02591865861561,83.39869937835348,24.548183349154804,86.20197054759151,25.2845565061784,100.0,25.157738783131165,69.05550955444912,23.736174861337158,87.49720131566741,26.56823436163311,76.46270438759709,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,25.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,25.2845565061784,23.736174861337158,37.93422439613775,37.93422439613775,34.14198623324998,34.14198623324998,37.93422439613775,37.93422439613775,37.93422439613775,34.14198623324998,37.93422439613775,34.14198623324998,24.548183349154804,26.56823436163311,25.0,0.0 
 01/31  19:00:00,27.0,80.0,22.075088406973023,83.14899640906222,24.255635950810074,88.75650149043639,24.970336201115032,100.0,25.32955311667713,68.35301443458944,23.616811553860217,88.85412223852066,26.34879215255942,78.37493494780648,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,27.0,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,24.970336201115032,23.616811553860217,37.93422439613775,37.93422439613775,34.14198623324998,34.14198623324998,37.93422439613775,37.93422439613775,37.93422439613775,34.14198623324998,37.93422439613775,34.14198623324998,24.255635950810074,26.34879215255942,27.0,0.0 
 01/31  20:00:00,26.4,80.0,22.04791877418524,83.28685717457586,23.795487638321003,91.53640445101266,24.523236651063872,100.0,25.297292740401197,68.48423397010478,23.203438016166146,91.38482259057818,25.321695566986914,83.56623046544644,0.0,0.0,30.81768987004777,30.81768987004777,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,0.0,26.4,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,24.523236651063872,23.203438016166146,37.93422439613775,37.93422439613775,34.27380279813382,34.27380279813382,37.93422439613775,37.93422439613775,37.93422439613775,34.27380279813382,37.93422439613775,34.27380279813382,23.795487638321003,25.321695566986914,26.4,0.0 
 01/31  21:00:00,25.8,81.0,21.97105840432533,83.76153657159165,23.41446212613407,93.77084327970096,24.162623384661963,99.99999999999999,25.112711313276307,69.30981278697772,22.865783310343737,93.54302688133387,24.597512448010537,87.34834301745904,0.0,0.0,30.817689870047765,30.817689870047765,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.817689870047765,30.817689870047765,0.0,25.799999999999997,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,24.162623384661963,22.865783310343737,37.93422439613775,37.93422439613775,34.20789456047565,34.20789456047565,37.93422439613775,37.93422439613775,37.93422439613775,34.20789456047565,37.93422439613775,34.20789456047565,23.41446212613407,24.597512448010537,25.799999999999997,0.0 
 01/31  22:00:00,25.0,81.0,21.87208232129614,84.35284189706125,23.08259327129084,95.33746753800867,23.83629725506825,99.99999999999999,24.834560039094708,70.53912817013078,22.588807165681693,95.29307857321595,23.952262594373146,90.47558948231601,0.0,0.0,30.817689870047765,30.817689870047765,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.817689870047765,30.817689870047765,0.0,24.999999999999996,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,34.01016957784791,37.93422439613775,37.93422439613775,23.83629725506825,22.588807165681693,37.93422439613775,37.93422439613775,34.20789456047565,34.20789456047565,37.93422439613775,37.93422439613775,37.93422439613775,34.20789456047565,37.93422439613775,34.20789456047565,23.08259327129084,23.952262594373146,24.999999999999996,0.0 
 01/31  23:00:00,23.8,80.0,21.767975240129616,85.05955088583985,22.80414341997417,96.06554836870112,23.53543661165124,100.0,24.52554489606552,71.99648086380421,22.325613255083045,96.69428107678897,23.400765174371134,92.66375153935394,8660.87538173112,0.2646465620892873,32.760580675207805,28.84596387452563,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,0.0,0.0,30.81768987004777,30.81768987004777,613.0851939349437,16.540921177374965,32.33637722729395,32.33637722729395,32.33637722729395,34.353729506344166,34.353729506344166,36.370124395061936,34.230579689517654,23.53543661165124,22.325613255083045,36.370124395061936,36.370124395061936,34.42272885680891,34.42272885680891,34.230579689517654,36.370124395061936,36.370124395061936,30.508112056126734,36.370124395061936,34.42272885680891,22.80414341997417,23.400765174371134,23.8,2207106.6981657976 
 01/31  24:00:00,22.3,76.0,21.64427971499238,85.87511369319819,22.951683826194632,93.12224539957003,23.238170466619025,100.0,24.148760665512597,73.78650078506436,22.042289587218,97.64390515411571,22.85489510949288,93.66863488754537,6341.493371832243,0.2733925854643577,31.24468535056117,25.605890121555685,0.0,0.0,37.547734147398906,37.547734147398906,0.0,0.0,0.0,0.0,9702.479080953597,0.34917154937006883,31.24468535056117,24.580844462344167,1337.363441164678,7.832829870498948,27.45084893543715,27.45084893543715,27.45084893543715,31.48604566400774,31.48604566400774,31.543148026829815,27.37624055947157,23.238170466619025,22.042289587218,31.543148026829815,31.543148026829815,31.24468535056117,31.24468535056117,27.37624055947157,31.543148026829815,31.543148026829815,25.605890121555685,31.543148026829815,24.580844462344167,22.951683826194632,22.85489510949288,22.3,4814508.388192841 
 02/01  01:00:00,20.8,71.0,21.523282389097005,86.7700133701874,23.37257969113238,88.25238908338542,22.884646713919018,100.0,23.747254859322076,75.81278639412031,21.781860374140482,98.17525084641528,22.95103849661021,90.53339837893974,0.0,0.0,32.253582362765776,32.253582362765776,9715.75256112056,0.2871554828335239,30.615882942498033,22.51087093185817,0.0,0.0,0.0,0.0,6322.3840654838605,0.3338379701182612,30.615882942498033,26.078070714270122,1363.8769100113577,6.306270046472237,26.780306042470045,26.780306042470045,26.780306042470045,30.81563225254037,30.81563225254037,30.827689255549743,26.74884525750137,22.884646713919018,21.781860374140482,30.827689255549743,30.827689255549743,22.51087093185817,30.615882942498033,26.74884525750137,30.827689255549743,30.827689255549743,30.615882942498033,30.827689255549743,26.078070714270122,23.37257969113238,22.95103849661021,20.8,4909956.876040887 
 02/01  02:00:00,19.4,66.0,21.43261738847986,87.42519592211953,23.63436829417705,83.78683291881657,22.90976316053776,100.0,23.374102226688606,77.69005230998974,21.550204353450262,98.09510658988467,23.444398754783215,84.76131764662608,0.0,0.0,32.253582362765776,32.253582362765776,15259.866291964967,0.42568855756929347,33.04725706119062,24.455209087694506,0.0,0.0,0.0,0.0,0.0,0.0,30.29187961270974,30.29187961270974,1269.3388347393325,4.773368467942715,29.33181616677963,29.33181616677963,29.33181616677963,33.36664972257466,33.36664972257466,33.312076073536815,29.367872143048015,22.90976316053776,21.550204353450262,33.312076073536815,33.312076073536815,24.455209087694506,33.04725706119062,29.367872143048015,33.312076073536815,33.312076073536815,33.04725706119062,33.312076073536815,33.04725706119062,23.63436829417705,23.444398754783215,19.4,4569619.805061597 
 02/01  03:00:00,18.4,62.0,21.37347038717904,87.91533898463594,23.554145351307586,80.63688785147122,23.165009699838407,100.0,23.074862426112183,79.26315861318199,21.343977390729194,97.5205851990936,23.657625902605027,80.1443096750222,0.0,0.0,32.253582362765776,32.253582362765776,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,30.29187961270974,30.29187961270974,0.0,18.4,29.823451178040802,29.823451178040802,29.823451178040802,29.823451178040802,29.823451178040802,33.828883965326035,33.828883965326035,23.165009699838407,21.343977390729194,33.828883965326035,33.828883965326035,30.09673565965752,30.09673565965752,33.828883965326035,33.828883965326035,33.828883965326035,30.09673565965752,33.828883965326035,30.09673565965752,23.554145351307586,23.657625902605027,18.4,0.0 
 02/01  04:00:00,17.9,60.0,21.329207528542334,88.240800208419,23.243457297018068,76.17709465906074,23.55051502209995,98.91082765822519,22.832901583935595,80.5118928662969,21.15193218554534,95.2581304296047,23.500381300052823,75.00819076073918,0.0,0.0,32.253582362765776,32.253582362765776,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,30.29187961270974,30.29187961270974,0.0,17.9,29.823451178040802,29.823451178040802,29.823451178040802,29.823451178040802,29.823451178040802,33.828883965326035,33.828883965326035,23.55051502209995,21.15193218554534,33.828883965326035,33.828883965326035,29.958001478153026,29.958001478153026,33.828883965326035,33.828883965326035,33.828883965326035,29.958001478153026,33.828883965326035,29.958001478153026,23.243457297018068,23.500381300052823,17.9,0.0 
 02/01  05:00:00,17.6,59.0,21.283320885513476,88.48945870264055,23.008124331004872,70.93652031458902,23.624677863999064,100.0,22.595825144639523,81.6782756032012,21.012643649846247,92.12766920514224,23.20265221005141,70.10292871029955,7127.884864344854,0.20756995152066174,35.23310626266567,31.12548952674836,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,30.29187961270974,30.29187961270974,597.24025558872,10.225731151598204,31.781661697706348,31.781661697706348,31.781661697706348,33.79901397675656,33.79901397675656,35.75009449692955,33.78936928936597,23.624677863999064,21.012643649846247,35.75009449692955,35.75009449692955,33.72948602920083,33.72948602920083,33.78936928936597,35.75009449692955,35.75009449692955,29.621869293283513,35.75009449692955,33.72948602920083,23.008124331004872,23.20265221005141,17.6,2150064.9201193918 
 02/01  06:00:00,17.2,58.0,21.229201757054074,88.87086951493384,23.57451391012929,65.22544464051619,23.478488671647163,100.0,22.362662231658913,82.9251022829049,20.887489236234295,90.52969727933754,22.96700919566274,67.65695589520642,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,14472.218766593405,0.34943509790793525,37.346616582977724,27.078281174164225,1144.3964408905008,2.395421701983528,33.81946474684855,33.81946474684855,33.81946474684855,37.85416930494898,37.85416930494898,37.79757713519087,33.85714541441958,23.478488671647163,20.887489236234295,37.79757713519087,37.79757713519087,37.346616582977724,37.346616582977724,33.85714541441958,37.79757713519087,37.79757713519087,37.346616582977724,37.79757713519087,27.078281174164225,23.57451391012929,22.96700919566274,17.2,4119827.1872058036 
 02/01  07:00:00,18.0,59.0,21.185310089600623,89.02321777043387,24.351658429524043,60.92994281551339,23.272317887426482,99.99999999999999,22.175578113810765,83.79262248066584,20.856624382896545,89.62968682159101,23.601988757526044,63.73674387397461,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,4081.2741282247575,0.09890161274553023,39.95728631010125,36.66653656637737,265.27354217465074,14.228534658508181,36.99387923260106,36.99387923260106,36.99387923260106,38.01626964816353,38.01626964816353,39.98576210200836,39.00170508690183,23.272317887426482,20.856624382896545,39.98576210200836,39.98576210200836,38.16257530151908,38.16257530151908,39.00170508690183,39.98576210200836,39.98576210200836,38.16257530151908,39.98576210200836,34.87182555779519,24.351658429524043,23.601988757526044,18.0,954984.7518287428 
 02/01  08:00:00,19.0,56.0,21.200554298896137,89.02722983671329,25.420862233724584,56.45026262625328,23.33603686881564,100.0,22.093671202712365,84.2944877250916,21.212653155020107,87.11449850579814,24.568275457160432,59.395024616072625,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,19.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,23.33603686881564,21.212653155020107,39.999999997961915,39.999999997961915,37.22431651910475,37.22431651910475,39.999999997961915,39.999999997961915,39.999999997961915,37.22431651910475,39.999999997961915,37.22431651910475,25.420862233724584,24.568275457160432,19.0,0.0 
 02/01  09:00:00,20.0,56.0,21.251243360736332,88.75076682580176,26.555388320145052,51.45259653519997,23.567867857882916,99.94779247269423,22.203314669008147,83.73326087070785,21.669313691198074,83.42141965688496,25.078698033614312,56.15988822209539,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,20.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,23.567867857882916,21.669313691198074,39.999999997961915,39.999999997961915,37.22431651910475,37.22431651910475,39.999999997961915,39.999999997961915,39.999999997961915,37.22431651910475,39.999999997961915,37.22431651910475,26.555388320145052,25.078698033614312,20.0,0.0 
 02/01  10:00:00,20.0,56.0,21.340238866657426,88.26773780529184,27.772164570285735,47.11641765949358,23.933932699629942,99.70128428943363,22.50903110139108,82.1906029919502,22.129209589387155,80.2590001549369,25.259150708608924,54.643566696029424,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,20.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,23.933932699629942,22.129209589387155,39.999999997961915,39.999999997961915,37.27429293263569,37.27429293263569,39.999999997961915,39.999999997961915,39.999999997961915,37.27429293263569,39.999999997961915,37.27429293263569,27.772164570285735,25.259150708608924,20.0,0.0 
 02/01  11:00:00,20.0,56.0,21.46937499262897,87.5720723196289,28.547606790734104,44.30924515389391,24.48910197666315,99.07760630659318,23.00474361572042,79.75666409125762,22.553658472950936,77.38700142246583,25.260588444799104,53.7680880253931,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,20.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,24.48910197666315,22.553658472950936,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,28.547606790734104,25.260588444799104,20.0,0.0 
 02/01  12:00:00,21.0,56.0,21.63112222213955,86.70942640598528,28.565163694017485,43.251399308878405,25.18182065014129,99.17431968362895,23.67621348243322,76.58846692092902,22.91204157530635,74.47529140180013,25.25867067617268,52.55787318578062,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,25.18182065014129,22.91204157530635,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,28.565163694017485,25.25867067617268,21.0,0.0 
 02/01  13:00:00,21.0,56.0,21.81087800358833,85.76189312797118,27.912703052916626,44.01495195857844,25.781040859367664,99.50804961100395,24.41045627645701,73.28494535005458,23.183256057335882,72.03456650092326,25.219778268803903,51.62043108446569,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,25.781040859367664,23.183256057335882,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,27.912703052916626,25.219778268803903,21.0,0.0 
 02/01  14:00:00,23.0,50.0,21.995573423706617,84.80058816381806,27.224192992464076,44.92182413491119,26.32597586590454,99.42526770240434,25.28938624242642,69.54208875474181,23.47293013248224,69.5302422004804,25.44063128289855,49.94882533785127,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,23.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,26.32597586590454,23.47293013248224,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,27.224192992464076,25.44063128289855,23.0,0.0 
 02/01  15:00:00,21.0,56.0,22.190990258627505,83.79657843868014,26.64623533248968,45.936793570308986,26.564610399659593,99.84290886960477,26.20305761721893,65.87551171166282,23.670705692986054,67.95603513619317,26.26551087920785,47.021103152491385,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,26.564610399659593,23.670705692986054,39.999999997961915,39.999999997961915,37.22431651910475,37.22431651910475,39.999999997961915,39.999999997961915,39.999999997961915,37.22431651910475,39.999999997961915,37.22431651910475,26.64623533248968,26.26551087920785,21.0,0.0 
 02/01  16:00:00,21.0,56.0,22.37033116754743,82.80552467888768,26.242151552410697,46.623686255560166,26.543941543906453,100.0,26.969932621269173,62.90382193231725,23.849984915862905,66.62903569988667,27.509099743448143,43.316631226727225,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,26.543941543906453,23.849984915862905,39.999999997961915,39.999999997961915,37.27429293263569,37.27429293263569,39.999999997961915,39.999999997961915,39.999999997961915,37.27429293263569,39.999999997961915,37.27429293263569,26.242151552410697,27.509099743448143,21.0,0.0 
 02/01  17:00:00,21.0,60.0,22.51963239985127,82.05724052524008,25.9106887521332,47.31287447335706,26.277074045456956,100.0,27.48294147118708,61.039220293653536,23.978776217324654,65.59703305324689,28.441882333773837,40.8154588874377,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,26.277074045456956,23.978776217324654,39.999999997961915,39.999999997961915,37.22431651910475,37.22431651910475,39.999999997961915,39.999999997961915,39.999999997961915,37.22431651910475,39.999999997961915,37.22431651910475,25.9106887521332,28.441882333773837,21.0,0.0 
 02/01  18:00:00,21.0,60.0,22.6145264461243,81.5854953722999,25.524199394954863,48.209592616040936,25.870100383810296,100.0,27.727571348582067,60.17218916651723,23.964865081381568,65.16999164627197,28.497798260757488,40.50890018041156,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,21.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,25.870100383810296,23.964865081381568,39.999999997961915,39.999999997961915,37.12436052999483,37.12436052999483,39.999999997961915,39.999999997961915,39.999999997961915,37.12436052999483,39.999999997961915,37.12436052999483,25.524199394954863,28.497798260757488,21.0,0.0 
 02/01  19:00:00,20.0,64.0,22.626530019425864,81.44601332239912,24.94933142266486,49.67786979551296,25.29742539703969,99.99999999999999,27.583215366189457,60.62234712918404,23.703581563238952,65.71246935828904,27.6232380554524,42.44594937630635,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,20.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,25.29742539703969,23.703581563238952,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,24.94933142266486,27.6232380554524,20.0,0.0 
 02/01  20:00:00,20.0,64.0,22.537069546078985,81.8897994324237,24.297721088361037,51.51118607304696,24.670101681248383,100.0,27.10187832531993,62.35638749538862,23.221758844986528,67.26263631198312,26.259191487018533,45.86351115037212,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,20.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,24.670101681248383,23.221758844986528,39.999999997961915,39.999999997961915,37.27429293263569,37.27429293263569,39.999999997961915,39.999999997961915,39.999999997961915,37.27429293263569,39.999999997961915,37.27429293263569,24.297721088361037,26.259191487018533,20.0,0.0 
 02/01  21:00:00,19.0,64.0,22.38355400207051,82.65767135675716,23.70325855781947,53.084725548416436,24.127906492797713,100.0,26.449064477001276,64.79776408796813,22.7748750263221,68.63776456275225,25.142804027597656,48.722223279014585,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,19.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,24.127906492797713,22.7748750263221,39.999999997961915,39.999999997961915,37.22431651910475,37.22431651910475,39.999999997961915,39.999999997961915,39.999999997961915,37.22431651910475,39.999999997961915,37.22431651910475,23.70325855781947,25.142804027597656,19.0,0.0 
