Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/01  22:00:00,19.0,64.0,22.203070931725247,83.57065351635251,23.207443212644414,54.37426246082154,23.69535524025233,99.99999999999999,25.73965792550267,67.57320179158087,22.411972652221113,69.67133206977118,24.28378805837955,50.98228282119605,0.0,0.0,39.92916993357474,39.92916993357474,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,0.0,19.0,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,37.024404472245294,39.999999997961915,39.999999997961915,23.69535524025233,22.411972652221113,39.999999997961915,39.999999997961915,37.174338558509135,37.174338558509135,39.999999997961915,39.999999997961915,39.999999997961915,37.174338558509135,39.999999997961915,37.174338558509135,23.207443212644414,24.28378805837955,19.0,0.0 
 02/01  23:00:00,18.0,68.0,22.012991662587716,84.54437189409015,22.824302492868107,55.15782956604052,23.317468546687824,99.99999999999999,25.053579197991613,70.38581075117663,22.083597390204506,70.30314714919652,23.604252653266123,52.63453809337391,16796.325121055095,0.5011286266032753,35.255781279211945,27.03427098979206,0.0,0.0,35.84095592358864,35.84095592358864,0.0,0.0,0.0,0.0,0.0,0.0,39.95728631010125,39.95728631010125,1206.8965218007907,3.299787695421756,31.33782843099776,31.33782843099776,31.33782843099776,35.37253298909819,35.37253298909819,35.46556705888811,31.205932863228732,23.317468546687824,22.083597390204506,35.46556705888811,35.46556705888811,35.255781279211945,35.255781279211945,31.205932863228732,35.46556705888811,35.46556705888811,27.03427098979206,35.46556705888811,35.255781279211945,22.824302492868107,23.604252653266123,18.0,4344827.478482847 
 02/01  24:00:00,17.0,72.0,21.791475566422086,85.69550197994215,23.648509048257132,52.101424131696476,22.87639958116382,99.99999999999999,24.263932762353985,73.78843125136433,21.74019361606242,71.1348428768479,22.812600712350978,54.81382539377576,0.0,0.0,36.89382669642958,36.89382669642958,10410.32061004104,0.2854887257584391,31.589012243107394,22.73413370107922,0.0,0.0,0.0,0.0,6265.685860327678,0.2949848357337941,30.514629731706037,26.938066865914816,1336.1910209582807,2.4208006914088687,27.682702811341883,27.682702811341883,27.682702811341883,31.717912719184646,31.717912719184646,31.80943522922825,27.568123573218134,22.87639958116382,21.74019361606242,31.80943522922825,31.80943522922825,22.73413370107922,31.589012243107394,27.568123573218134,31.80943522922825,31.80943522922825,31.589012243107394,31.80943522922825,28.012449377316177,23.648509048257132,22.812600712350978,17.0,4810287.675449811 
 02/02  01:00:00,17.0,72.0,21.626304417862315,86.56508799660769,24.72604599843581,48.664371325100035,22.893930757628883,100.0,23.594662876829222,76.81640100199306,21.472330770713157,71.97504528554128,23.065591856021566,53.783901010557145,0.0,0.0,36.89382669642958,36.89382669642958,12385.856417950361,0.3907593745723682,31.77206482842975,24.21706613363697,0.0,0.0,0.0,0.0,2895.851776916717,0.17563273429897494,30.287677723606,28.223084704906928,1319.9024888078586,2.4053776401221607,28.011147595155187,28.011147595155187,28.011147595155187,32.04624909137864,32.04624909137864,31.957385809365164,28.087411843641178,22.893930757628883,21.472330770713157,31.957385809365164,31.957385809365164,24.21706613363697,31.77206482842975,28.087411843641178,31.957385809365164,31.957385809365164,31.77206482842975,31.957385809365164,29.70747180973068,24.72604599843581,23.065591856021566,17.0,4751648.959708291 
 02/02  02:00:00,17.0,72.0,21.52154856643159,87.1215271270905,25.012655986620693,47.64453745965615,23.109609652030876,100.0,23.216991390587918,78.58480763233095,21.27375194768989,72.47485954573733,23.31158538838224,52.77881193475847,0.0,0.0,36.89382669642958,36.89382669642958,7923.3728881721,0.20224045932446147,35.056478958133944,30.370117585432222,0.0,0.0,0.0,0.0,0.0,0.0,30.395707672419316,30.395707672419316,604.7054105630759,9.650378438693636,31.239443385607142,31.239443385607142,31.239443385607142,33.25679566465736,33.25679566465736,35.242654842272806,33.247151058740776,23.109609652030876,21.27375194768989,35.242654842272806,35.242654842272806,28.675298303635202,33.36165967633693,33.247151058740776,35.242654842272806,35.242654842272806,33.36165967633693,35.242654842272806,33.36165967633693,25.012655986620693,23.31158538838224,17.0,2176939.478027073 
 02/02  03:00:00,15.0,77.0,21.45080692337216,87.41377609450768,24.772198318254198,47.899895876866935,23.485500476096192,99.87592241425227,22.88644257894881,80.09368707895464,21.07233669054331,72.66131129306413,23.246133392853764,52.51410333692641,0.0,0.0,36.89382669642958,36.89382669642958,0.0,0.0,35.056478958133944,35.056478958133944,0.0,0.0,0.0,0.0,0.0,0.0,30.395707672419316,30.395707672419316,0.0,15.0,31.25487771814031,31.25487771814031,31.25487771814031,31.25487771814031,31.25487771814031,35.258713611174294,35.258713611174294,23.485500476096192,21.07233669054331,35.258713611174294,35.258713611174294,31.389374375459816,31.389374375459816,35.258713611174294,35.258713611174294,35.258713611174294,31.389374375459816,35.258713611174294,31.389374375459816,24.772198318254198,23.246133392853764,15.0,0.0 
 02/02  04:00:00,14.0,82.0,21.382430350506255,87.78077463901431,24.323433439849723,48.72960956210038,23.530329709593772,100.0,22.57724750436277,81.61005735267074,20.88443617482645,72.81110164962371,23.06626889068287,52.57845927637964,0.0,0.0,36.89382669642958,36.89382669642958,0.0,0.0,35.056478958133944,35.056478958133944,0.0,0.0,0.0,0.0,6617.690774337247,0.1558042122620576,37.203293715740536,32.12262359745577,569.8041298859124,6.610312249688527,33.984698691170536,33.984698691170536,33.984698691170536,36.00205097022075,36.00205097022075,37.92718476880594,35.99240636430417,23.530329709593772,20.88443617482645,37.92718476880594,37.92718476880594,35.82224613723598,35.82224613723598,35.99240636430417,37.92718476880594,37.92718476880594,35.82224613723598,37.92718476880594,30.741576018951214,24.323433439849723,23.06626889068287,14.0,2051294.8675892847 
 02/02  05:00:00,14.0,82.0,21.302599555227147,88.21144881885613,23.78766389964951,49.936325645352426,23.359380835996085,100.0,22.252466027454307,83.23756309364238,20.72428981795015,72.96299251992082,23.394932866320254,51.1493995856856,0.0,0.0,36.89382669642958,36.89382669642958,0.0,0.0,35.056478958133944,35.056478958133944,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,14.0,34.0313319477599,34.0313319477599,34.0313319477599,34.0313319477599,34.0313319477599,37.97276999268127,37.97276999268127,23.359380835996085,20.72428981795015,37.97276999268127,37.97276999268127,34.163732539651335,34.163732539651335,37.97276999268127,37.97276999268127,37.97276999268127,34.163732539651335,37.97276999268127,34.163732539651335,23.78766389964951,23.394932866320254,14.0,0.0 
 02/02  06:00:00,13.0,88.0,21.222459459171056,88.73333551690463,23.244091248743203,51.35836351694355,23.08013831472433,100.0,21.999813621297374,84.61211045404144,20.574966495537026,73.26431167304587,23.451202694693237,50.73601185926606,0.0,0.0,36.89382669642958,36.89382669642958,0.0,0.0,35.056478958133944,35.056478958133944,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,13.0,34.0313319477599,34.0313319477599,34.0313319477599,34.0313319477599,34.0313319477599,37.97276999268127,37.97276999268127,23.08013831472433,20.574966495537026,37.97276999268127,37.97276999268127,34.163732539651335,34.163732539651335,37.97276999268127,37.97276999268127,37.97276999268127,34.163732539651335,37.97276999268127,34.163732539651335,23.244091248743203,23.451202694693237,13.0,0.0 
 02/02  07:00:00,14.0,88.0,21.129373813300173,89.1541705022659,22.785859917782147,52.56112559554566,22.78816295264739,100.0,21.71959723235536,85.98783043247197,20.51101292256822,73.09632839459695,23.276380100441862,51.03874278681642,7863.3749021080475,0.41666098391070994,29.391668172077267,24.88571031110997,10059.511043047125,0.4009492578867694,29.391668172077267,23.37146582172055,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,1428.975683693539,-0.4892086142820826,25.243949126719322,25.243949126719322,25.243949126719322,29.279527174459915,29.279527174459915,29.432236943289425,25.070070822698966,22.78816295264739,20.51101292256822,29.432236943289425,29.432236943289425,23.37146582172055,29.391668172077267,25.070070822698966,29.432236943289425,29.432236943289425,24.88571031110997,29.432236943289425,29.391668172077267,22.785859917782147,23.276380100441862,14.0,5144312.461296741 
 02/02  08:00:00,17.0,72.0,21.084200770083616,89.4018193594791,23.838013323266246,49.23755446263533,23.12423279418372,99.80872137522057,21.531944513328966,86.98057338386381,20.755973610370802,71.74255848943429,23.154811981740238,51.319816016446566,1584.0683942983924,0.11493117519408647,29.569086732530707,28.744742198431183,5301.576243151325,0.1821784732657748,33.20714441250083,29.436279425519807,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,654.8884165211207,9.698009579589852,30.09043483972991,30.09043483972991,30.09043483972991,32.10799898828945,32.10799898828945,33.813449077143304,32.010601067518735,23.12423279418372,20.755973610370802,33.813449077143304,33.813449077143304,28.24128119679966,32.01214618378068,32.010601067518735,33.813449077143304,33.813449077143304,31.187801649681155,33.813449077143304,32.01214618378068,23.838013323266246,23.154811981740238,17.0,2357598.299476035 
 02/02  09:00:00,19.0,64.0,21.10556471824485,89.2845728999403,25.675112466285302,44.07418956073734,23.648982407899076,99.25400409498904,21.587295358759558,86.6863543848786,21.288057344354602,69.22460111062504,23.183036951261357,51.16975643290242,0.0,0.0,29.5690867325307,29.5690867325307,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,19.0,31.71912709386548,31.71912709386548,31.71912709386548,31.71912709386548,31.71912709386548,35.347250487864635,35.347250487864635,23.648982407899076,21.288057344354602,35.347250487864635,35.347250487864635,32.145605867854115,32.145605867854115,35.347250487864635,35.347250487864635,35.347250487864635,32.145605867854115,35.347250487864635,32.145605867854115,25.675112466285302,23.183036951261357,19.0,0.0 
 02/02  10:00:00,21.0,53.0,21.181978958795764,88.86669385979883,27.250836739328324,39.82740255697921,24.197699718621372,97.85542727338213,21.907001855015277,85.0092061215618,21.81419799274352,66.3618271833285,23.245771501717403,50.55120263804554,0.0,0.0,29.569086732530703,29.569086732530703,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,21.0,31.719127093865485,31.719127093865485,31.719127093865485,31.719127093865485,31.719127093865485,35.347250487864635,35.347250487864635,24.197699718621372,21.81419799274352,35.347250487864635,35.347250487864635,32.08473639087394,32.08473639087394,35.347250487864635,35.347250487864635,35.347250487864635,32.08473639087394,35.347250487864635,32.08473639087394,27.250836739328324,23.245771501717403,21.0,0.0 
 02/02  11:00:00,22.0,46.0,21.31269348495882,88.15696181751964,28.37276599253581,37.070536674040554,24.89325402230152,97.07372011344201,22.435799742109445,82.31464832798154,22.33504081567421,63.93810405181682,23.558024438702226,49.310152720281366,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,22.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,24.89325402230152,22.33504081567421,35.34725048786464,35.34725048786464,31.962878493437298,31.962878493437298,35.34725048786464,35.34725048786464,35.34725048786464,31.962878493437298,35.34725048786464,31.962878493437298,28.37276599253581,23.558024438702226,22.0,0.0 
 02/02  12:00:00,22.4,48.0,21.489320945871064,87.20801316402142,28.477229901331224,36.650177921180116,25.617061744805824,96.22123262737725,23.198291499459764,78.59696958943965,22.761465140141652,61.942419620625785,23.809736286141415,48.31741128479938,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,22.4,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,25.617061744805824,22.761465140141652,35.34725048786464,35.34725048786464,31.9019407058737,31.9019407058737,35.34725048786464,35.34725048786464,35.34725048786464,31.9019407058737,35.34725048786464,31.9019407058737,28.477229901331224,23.809736286141415,22.4,0.0 
 02/02  13:00:00,24.0,47.0,21.688382073945377,86.06755499650527,27.89063930061146,37.706922078175815,26.245476563241134,97.9045616819435,24.035225766306866,74.65893151495746,23.103283761497178,60.07343533461405,24.008371861518427,47.47205281415979,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,24.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.245476563241134,23.103283761497178,35.34725048786464,35.34725048786464,31.9019407058737,31.9019407058737,35.34725048786464,35.34725048786464,35.34725048786464,31.9019407058737,35.34725048786464,31.9019407058737,27.89063930061146,24.008371861518427,24.0,0.0 
 02/02  14:00:00,23.8,47.0,21.928080257527707,84.81664461633878,27.29353734617325,38.97151942921092,26.769682056755755,97.99756811312598,25.152351940134743,69.8386008861784,23.400110485746936,58.648250218429425,24.415756664150827,46.237522446771365,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,23.8,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.769682056755755,23.400110485746936,35.34725048786464,35.34725048786464,31.962878493437298,31.962878493437298,35.34725048786464,35.34725048786464,35.34725048786464,31.962878493437298,35.34725048786464,31.962878493437298,27.29353734617325,24.415756664150827,23.8,0.0 
 02/02  15:00:00,23.6,49.0,22.132241995513148,83.68485133370216,26.782407402980503,40.102397665852266,26.981163114871702,99.99009069963554,26.16469761035908,65.7023077543077,23.653259308329268,57.151579463213224,25.450545174977663,43.409413991708945,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,23.6,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.981163114871702,23.653259308329268,35.34725048786464,35.34725048786464,31.962878493437298,31.962878493437298,35.34725048786464,35.34725048786464,35.34725048786464,31.962878493437298,35.34725048786464,31.962878493437298,26.782407402980503,25.450545174977663,23.6,0.0 
 02/02  16:00:00,24.0,57.0,22.336874949506736,82.6486413507345,26.384132411911757,41.587520653963075,26.994976094106974,100.0,27.00829410882404,62.516276732604894,23.877327110711427,56.359829392472875,26.897799362534357,40.3674157141175,0.0,0.0,29.56908673253071,29.56908673253071,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,24.000000000000004,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.994976094106974,23.877327110711427,35.34725048786464,35.34725048786464,32.023814394675455,32.023814394675455,35.34725048786464,35.34725048786464,35.34725048786464,32.023814394675455,35.34725048786464,32.023814394675455,26.384132411911757,26.897799362534357,24.000000000000004,0.0 
 02/02  17:00:00,23.0,65.0,22.51087567820502,81.69809099567505,26.035919972308335,43.79499523468854,26.64096889693913,100.0,27.583446574546965,60.38420896932915,24.004674139763864,56.083151158021344,28.075184777476768,38.8718873638149,0.0,0.0,29.56908673253071,29.56908673253071,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,23.000000000000004,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.64096889693913,24.004674139763864,35.34725048786464,35.34725048786464,32.023814394675455,32.023814394675455,35.34725048786464,35.34725048786464,35.34725048786464,32.023814394675455,35.34725048786464,32.023814394675455,26.035919972308335,28.075184777476768,23.000000000000004,0.0 
 02/02  18:00:00,23.0,65.0,22.628555905565467,81.11608431408139,25.66417893651679,45.778756706873295,26.21134966906836,100.0,27.901739591555405,59.271498894665584,24.030891728694453,56.188393175130514,28.563600205822357,38.63946213851658,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,23.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,26.21134966906836,24.030891728694453,35.34725048786464,35.34725048786464,31.8410028354973,31.8410028354973,35.34725048786464,35.34725048786464,35.34725048786464,31.8410028354973,35.34725048786464,31.8410028354973,25.66417893651679,28.563600205822357,23.0,0.0 
 02/02  19:00:00,23.0,69.0,22.674274381368118,80.81147083169549,25.168875994350998,48.419283429466965,25.681484051378405,100.0,27.835633736942697,59.44172886799613,23.885682663493164,56.961361681517225,28.05358277345472,40.886441938376684,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,23.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,25.681484051378405,23.885682663493164,35.34725048786464,35.34725048786464,31.8410028354973,31.8410028354973,35.34725048786464,35.34725048786464,35.34725048786464,31.8410028354973,35.34725048786464,31.8410028354973,25.168875994350998,28.05358277345472,23.0,0.0 
 02/02  20:00:00,22.0,69.0,22.61015632591617,81.12665444636262,24.53389140780612,50.76646566877676,25.041369847241267,100.0,27.440727364623726,60.82995361436957,23.422564805852154,58.68769644968977,26.61474634978219,44.91156263423235,0.0,0.0,29.56908673253071,29.56908673253071,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,22.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,25.041369847241267,23.422564805852154,35.34725048786464,35.34725048786464,32.023814394675455,32.023814394675455,35.34725048786464,35.34725048786464,35.34725048786464,32.023814394675455,35.34725048786464,32.023814394675455,24.53389140780612,26.61474634978219,22.0,0.0 
 02/02  21:00:00,22.0,69.0,22.475294227664943,81.79414626136,23.98947434864282,52.78848211910438,24.51662213611207,100.0,26.860508073000975,62.936144188156796,23.01800893551215,60.21975709838367,25.47144480943668,48.358472677423336,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,22.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,24.51662213611207,23.01800893551215,35.34725048786464,35.34725048786464,31.962878493437298,31.962878493437298,35.34725048786464,35.34725048786464,35.34725048786464,31.962878493437298,35.34725048786464,31.962878493437298,23.98947434864282,25.47144480943668,22.0,0.0 
 02/02  22:00:00,20.0,60.0,22.308885250315452,82.62614648696685,23.481881599679785,54.47213269881367,24.04935902884722,100.0,26.218575649937673,65.3626531966853,22.639946790447333,61.50518214703058,24.56234657964003,51.0895036538365,0.0,0.0,29.569086732530707,29.569086732530707,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,0.0,20.0,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,31.719127093865488,35.34725048786464,35.34725048786464,24.04935902884722,22.639946790447333,35.34725048786464,35.34725048786464,31.962878493437298,31.962878493437298,35.34725048786464,35.34725048786464,35.34725048786464,31.962878493437298,35.34725048786464,31.962878493437298,23.481881599679785,24.56234657964003,20.0,0.0 
 02/02  23:00:00,19.5,74.0,22.133772134182024,83.59441558041404,23.01838674714495,56.265697876808765,23.643212636626725,99.99999999999999,25.547205801800413,68.08039225961103,22.30744029331416,62.79107238482445,23.823374405883,53.63715591140957,4397.459871660472,0.09533665408716,32.01632780055221,28.33805070690348,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,382.0686680103698,14.596564182633703,32.36172625848112,32.36172625848112,32.36172625848112,33.70662777784793,33.70662777784793,36.086168541056374,34.808142783371345,23.643212636626725,22.30744029331416,36.086168541056374,36.086168541056374,33.57156378278087,33.57156378278087,34.808142783371345,36.086168541056374,36.086168541056374,29.89328668913214,36.086168541056374,33.57156378278087,23.01838674714495,23.823374405883,19.5,1375447.2048373313 
 02/02  24:00:00,19.0,73.0,21.927401588460274,84.65314523642962,22.885019653737558,56.942627589651174,23.29898419902609,99.99999999999999,24.795232922817853,71.19872334561708,21.97456052774443,63.972787497756,23.151063033664816,56.07055360980075,15497.565975999194,0.4081914980240291,36.81810770602435,27.729666555378472,0.0,0.0,34.419830305824206,34.419830305824206,0.0,0.0,0.0,0.0,0.0,0.0,37.203293715740536,37.203293715740536,1158.831696268054,4.289181985139121,33.11577499879581,33.11577499879581,33.11577499879581,37.15047955689623,37.15047955689623,37.16348666138455,33.08140979340661,23.29898419902609,21.97456052774443,37.16348666138455,37.16348666138455,36.81810770602435,36.81810770602435,33.08140979340661,37.16348666138455,37.16348666138455,27.729666555378472,37.16348666138455,36.81810770602435,22.885019653737558,23.151063033664816,19.0,4171794.106564995 
 02/03  01:00:00,19.0,73.0,21.73282412450812,85.66534150547623,23.860780436104154,53.747354080574084,22.932612947883065,100.0,24.086008290232318,74.28686851185763,21.69664014284843,64.9624906530222,22.628939923291533,57.931317573329615,3505.6838830941683,0.10440575366696234,39.04744276281924,37.03921925656863,2750.172149023293,0.08627894608977801,32.2520474884256,28.21692167455068,0.0,0.0,0.0,0.0,11428.01973666843,0.5287814283625769,33.257074091941035,29.21034056828616,1281.597323515684,4.40513827590535,29.611873744406207,29.611873744406207,29.611873744406207,33.646949104514256,33.646949104514256,33.783548764599146,29.454207756299027,22.932612947883065,21.69664014284843,33.783548764599146,33.783548764599146,29.682985539835794,33.71811135371071,29.454207756299027,33.783548764599146,33.783548764599146,31.709887847460106,33.783548764599146,29.671377830055835,23.860780436104154,22.628939923291533,19.0,4613750.364656461 
 02/03  02:00:00,19.0,73.0,21.571106747152367,86.51647393015769,24.922655567073683,50.48863109967604,22.732379985475376,100.0,23.55667863495454,76.68866500250256,21.492432537051947,65.59846502553927,23.046668091901253,56.53811202380245,0.0,0.0,39.04744276281924,39.04744276281924,14851.019978278782,0.6199504269126388,29.334509442650614,23.613753206699904,0.0,0.0,0.0,0.0,1498.898139309082,0.11014056582256104,28.903517497012675,27.2161490654514,1422.6008795507066,4.538320907797007,25.38966248233724,25.38966248233724,25.38966248233724,29.425238479725923,29.425238479725923,29.405673252592653,25.392170251415752,22.732379985475376,21.492432537051947,29.405673252592653,29.405673252592653,23.613753206699904,29.334509442650614,25.392170251415752,29.405673252592653,29.405673252592653,29.334509442650614,29.405673252592653,27.64714101108934,24.922655567073683,23.046668091901253,19.0,5121363.166382544 
 02/03  03:00:00,19.0,73.0,21.48721009439133,86.9618234714114,25.1961061741805,49.70133405239512,22.978587307294475,100.0,23.241946367031055,78.15806780156106,21.34670505301665,66.07231487639442,23.309080259237867,55.680260039608754,0.0,0.0,39.04744276281924,39.04744276281924,15162.5781199378,0.5101335424025019,32.80982212334165,25.29499175282883,0.0,0.0,0.0,0.0,0.0,0.0,28.875617874842224,28.875617874842224,1280.5699421150807,4.404167879393825,29.09092642503393,29.09092642503393,29.09092642503393,33.12587395323657,33.12587395323657,33.0453499214417,29.1538948571877,22.978587307294475,21.34670505301665,33.0453499214417,33.0453499214417,25.29499175282883,32.80982212334165,29.1538948571877,33.0453499214417,33.0453499214417,32.80982212334165,33.0453499214417,32.80982212334165,25.1961061741805,23.309080259237867,19.0,4610051.79161429 
 02/03  04:00:00,18.0,77.0,21.436433631580226,87.23267841677301,24.966247403684974,50.39762155546059,23.28256455218484,100.0,22.97404693662972,79.43479691697681,21.21020938525098,66.47906646228742,23.24922078190139,55.891263098930665,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,28.875617874842224,28.875617874842224,0.0,18.0,30.80862266364459,30.80862266364459,30.80862266364459,30.80862266364459,30.80862266364459,34.73345228009864,34.73345228009864,23.28256455218484,21.21020938525098,34.73345228009864,34.73345228009864,30.940465346028276,30.940465346028276,34.73345228009864,34.73345228009864,34.73345228009864,30.940465346028276,34.73345228009864,30.940465346028276,24.966247403684974,23.24922078190139,18.0,0.0 
 02/03  05:00:00,18.0,77.0,21.38672458675354,87.49878861419026,24.547257589411323,51.66006449811843,23.41913367660804,100.0,22.75347407613257,80.5036346217678,21.098849610143187,66.78001442332123,23.03246613209358,56.61019361279479,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,28.875617874842224,28.875617874842224,0.0,18.0,30.80862266364459,30.80862266364459,30.80862266364459,30.80862266364459,30.80862266364459,34.73345228009864,34.73345228009864,23.41913367660804,21.098849610143187,34.73345228009864,34.73345228009864,30.940465346028276,30.940465346028276,34.73345228009864,34.73345228009864,34.73345228009864,30.940465346028276,34.73345228009864,30.940465346028276,24.547257589411323,23.03246613209358,18.0,0.0 
 02/03  06:00:00,17.0,82.0,21.328589399837483,87.89776163566341,24.04157577193007,53.2817934689334,23.29338142553821,100.0,22.53466927692563,81.66028997906042,20.96737688453587,67.21747770922688,22.85633998195484,57.24920972120739,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,15626.399920324962,0.5684928917580427,34.15243566236542,27.3133825544451,1235.581560456294,2.3588393954973377,30.39401747729703,30.39401747729703,30.39401747729703,34.428774722450314,34.428774722450314,34.41810815575796,30.384673934205157,23.29338142553821,20.96737688453587,34.41810815575796,34.41810815575796,34.15243566236542,34.15243566236542,30.384673934205157,34.41810815575796,34.41810815575796,34.15243566236542,34.41810815575796,27.3133825544451,24.04157577193007,22.85633998195484,17.0,4448093.617642659 
 02/03  07:00:00,18.0,77.0,21.259543340534194,88.2707933719991,23.55185834555989,54.862691881505754,23.15143178083364,99.99999999999999,22.313900682125528,82.7637858340438,20.910348163497176,67.35213132329717,23.580070411135768,54.786987292596734,0.0,0.0,39.04744276281923,39.04744276281923,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,4722.039909670559,0.1533065982043343,38.298381233043806,35.84213857341014,374.2778595824891,13.084129994183835,34.84319798962365,34.84319798962365,34.84319798962365,36.188099508990454,36.188099508990454,38.70332166034328,37.4677648954487,23.15143178083364,20.910348163497176,38.70332166034328,38.70332166034328,36.224324822977536,36.224324822977536,37.4677648954487,38.70332166034328,38.70332166034328,36.224324822977536,38.70332166034328,33.76808216334387,23.55185834555989,23.580070411135768,18.0,1347400.2944969607 
 02/03  08:00:00,20.0,73.0,21.241253041886196,88.36984459680664,23.930965663950676,53.91048612919484,23.207228161866983,100.0,22.19562199752807,83.36184638096546,21.235986156979052,66.06048741870924,24.673189550286324,51.58122787317038,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,20.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,23.207228161866983,21.235986156979052,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,23.930965663950676,24.673189550286324,20.0,0.0 
 02/03  09:00:00,21.0,64.0,21.283858707293493,88.13921295755962,25.18396985920995,50.0208116169553,23.452081606235925,99.84224281249072,22.28008799193977,82.93423478249068,21.684825919248105,64.1603403455567,25.265793567088156,49.78412916954084,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,21.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,23.452081606235925,21.684825919248105,38.76028975356873,38.76028975356873,35.226020527546765,35.226020527546765,38.76028975356873,38.76028975356873,38.76028975356873,35.226020527546765,38.76028975356873,35.226020527546765,25.18396985920995,25.265793567088156,21.0,0.0 
 02/03  10:00:00,23.0,57.0,21.3594331122274,87.73173577508044,26.562080613034354,46.07321653513116,23.872247164890922,99.22747323829452,22.555998504373726,81.554658482783,22.19826084197765,61.97290836192852,25.502446196032313,49.05648765998422,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,23.000000000000004,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,23.872247164890922,22.19826084197765,38.76028975356873,38.76028975356873,35.226020527546765,35.226020527546765,38.76028975356873,38.76028975356873,38.76028975356873,35.226020527546765,38.76028975356873,35.226020527546765,26.562080613034354,25.502446196032313,23.000000000000004,0.0 
 02/03  11:00:00,24.0,50.0,21.47798007647394,87.0968793451644,27.5173323657791,43.33131813623879,24.484095195356176,98.00531521825872,23.022514777802794,79.28040365236649,22.68070406676295,59.956904027229086,25.552956327364328,48.65573509940239,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,24.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,24.484095195356176,22.68070406676295,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,27.5173323657791,25.552956327364328,24.0,0.0 
 02/03  12:00:00,25.0,44.0,21.635179746064875,86.26295217278795,27.66349024367531,42.64819678442004,25.187389875566087,96.96887233123414,23.667173898448166,76.25426638684152,23.089040789100856,58.25091657090678,25.614019604945078,48.13034423729089,0.0,0.0,39.04744276281923,39.04744276281923,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,24.999999999999996,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,25.187389875566087,23.089040789100856,38.76028975356873,38.76028975356873,35.09641537922555,35.09641537922555,38.76028975356873,38.76028975356873,38.76028975356873,35.09641537922555,38.76028975356873,35.09641537922555,27.66349024367531,25.614019604945078,24.999999999999996,0.0 
 02/03  13:00:00,26.0,48.0,21.84519520324919,85.07902029412158,27.188224636315187,43.81763957971083,25.931977325895446,95.86134255986285,24.669144766647133,71.73813935275003,23.44612023470768,56.898189982944615,25.648922879397162,47.99244315614594,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,26.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,25.931977325895446,23.44612023470768,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,27.188224636315187,25.648922879397162,26.0,0.0 
 02/03  14:00:00,27.0,42.0,22.05289429867163,84.00776283554349,26.70956098679453,45.030633159568595,26.518793135378353,98.29063024350506,25.74076709436933,67.30536759511553,23.780221437196346,55.66348908731216,25.940863122407293,47.130780289499626,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,27.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,26.518793135378353,23.780221437196346,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,26.70956098679453,25.940863122407293,27.0,0.0 
 02/03  15:00:00,26.0,51.0,22.29061116195645,82.71835489611337,26.399161707476438,45.93203156334377,26.938031913077452,99.93350048777626,26.931572894571662,62.67826425281661,24.08575958700537,54.575772024117846,26.874206538691706,44.67620227218789,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,26.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,26.938031913077452,24.08575958700537,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,26.399161707476438,26.874206538691706,26.0,0.0 
 02/03  16:00:00,25.5,52.0,22.512807252852426,81.60826244652851,26.128605393427286,46.89973795137295,26.944944245097183,100.0,27.804248537948805,59.55247549445244,24.299854772424368,53.93227173574161,28.17921460722308,41.59843140540584,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,25.500000000000004,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,26.944944245097183,24.299854772424368,38.76028975356873,38.76028975356873,35.226020527546765,35.226020527546765,38.76028975356873,38.76028975356873,38.76028975356873,35.226020527546765,38.76028975356873,35.226020527546765,26.128605393427286,28.17921460722308,25.500000000000004,0.0 
 02/03  17:00:00,25.0,65.0,22.692045251809564,80.72471501872613,25.853804062478705,48.75228670030205,26.6495960928849,100.0,28.483580067673806,57.2429279739093,24.385166570996763,54.1195301597064,29.271242570224754,39.93677834253178,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,25.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,26.6495960928849,24.385166570996763,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,25.853804062478705,29.271242570224754,25.0,0.0 
 02/03  18:00:00,25.0,61.0,22.816304123166525,80.11842589342945,25.551123677671285,50.59250388055246,26.253157901093097,100.0,28.75086540822235,56.36111775479949,24.387562946903543,54.5285539066398,29.642100331819442,39.85466618197509,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,25.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,26.253157901093097,24.387562946903543,38.76028975356873,38.76028975356873,35.03161171400328,35.03161171400328,38.76028975356873,38.76028975356873,38.76028975356873,35.03161171400328,38.76028975356873,35.03161171400328,25.551123677671285,29.642100331819442,25.0,0.0 
 02/03  19:00:00,24.0,56.0,22.86069017911121,79.90311933596496,25.091161632343862,52.18170916331957,25.73356434780385,99.99999999999999,28.62534343484151,56.772792150164896,24.211426686810228,55.18317458404957,28.94694084715325,41.63726131204332,0.0,0.0,39.04744276281923,39.04744276281923,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,24.0,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,25.73356434780385,24.211426686810228,38.76028975356873,38.76028975356873,35.09641537922555,35.09641537922555,38.76028975356873,38.76028975356873,38.76028975356873,35.09641537922555,38.76028975356873,35.09641537922555,25.091161632343862,28.94694084715325,24.0,0.0 
 02/03  20:00:00,23.0,78.0,22.793913378789,80.22724041079366,24.512824786680138,54.47340695716428,25.12589078813554,99.99999999999997,28.168817058951795,58.29952382197234,23.739158494576202,56.97832134342788,27.41835209348716,45.908108531213465,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,22.999999999999996,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,25.12589078813554,23.739158494576202,38.76028975356873,38.76028975356873,35.290807311560265,35.290807311560265,38.76028975356873,38.76028975356873,38.76028975356873,35.290807311560265,38.76028975356873,35.290807311560265,24.512824786680138,27.41835209348716,22.999999999999996,0.0 
 02/03  21:00:00,22.2,62.0,22.65462190920631,80.82829782800574,23.981026267569106,56.207765335607604,24.598926152101257,100.0,27.534582914717266,60.43796645105167,23.301118742752877,58.458133995043056,26.162128853688028,49.39433078105348,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,22.200000000000003,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,24.598926152101257,23.301118742752877,38.76028975356873,38.76028975356873,35.226020527546765,35.226020527546765,38.76028975356873,38.76028975356873,38.76028975356873,35.226020527546765,38.76028975356873,35.226020527546765,23.981026267569106,26.162128853688028,22.200000000000003,0.0 
 02/03  22:00:00,21.5,67.0,22.483600774487243,81.75297886797036,23.521506293415456,57.89966267832995,24.162880495154333,100.0,26.830512894525466,63.04768208153959,22.928370613633177,59.87839781268905,25.189940745371686,52.42745658351551,0.0,0.0,39.04744276281924,39.04744276281924,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,21.5,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,24.162880495154333,22.928370613633177,38.76028975356873,38.76028975356873,35.16121895638151,35.16121895638151,38.76028975356873,38.76028975356873,38.76028975356873,35.16121895638151,38.76028975356873,35.16121895638151,23.521506293415456,25.189940745371686,21.5,0.0 
 02/03  23:00:00,20.7,72.0,22.302741506335156,82.7386968841152,23.109506568599286,59.53006223504876,23.78208392329865,99.99999999999999,26.127472799343465,65.78009161042557,22.593908370423254,61.219387739211186,24.411187557662043,55.07926894426188,0.0,0.0,39.04744276281923,39.04744276281923,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,20.7,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,34.90200438262398,38.76028975356873,38.76028975356873,23.78208392329865,22.593908370423254,38.76028975356873,38.76028975356873,35.09641537922555,35.09641537922555,38.76028975356873,38.76028975356873,38.76028975356873,35.09641537922555,38.76028975356873,35.09641537922555,23.109506568599286,24.411187557662043,20.7,0.0 
 02/03  24:00:00,20.0,78.0,22.119444570523598,83.66737674899778,22.82392766512543,60.86096815654007,23.448200319989777,99.99999999999999,25.46282908575826,68.42262007228581,22.294417079857777,62.483928834785544,23.789637520572185,57.44739090927397,16643.69625973751,0.5234295191015299,34.52287390560708,26.78914185333586,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,1228.1084015157544,5.3916448291413035,30.610320055018676,30.610320055018676,30.610320055018676,34.645024613119105,34.645024613119105,34.72214393663186,30.509826620096483,23.448200319989777,22.294417079857777,34.72214393663186,34.72214393663186,34.52287390560708,34.52287390560708,30.509826620096483,34.72214393663186,34.72214393663186,26.78914185333586,34.72214393663186,34.52287390560708,22.82392766512543,23.789637520572185,20.0,4421190.245456715 
 02/04  01:00:00,20.0,78.0,21.92883513837083,84.64567703447862,23.32244003376669,59.51569299547876,23.16778437243663,99.99999999999999,24.75173751009467,71.38351657827627,22.00714816890435,63.82671242095976,23.178485774182608,60.06832837785686,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,34.240275265229414,34.240275265229414,0.0,0.0,0.0,0.0,0.0,0.0,38.298381233043806,38.298381233043806,0.0,20.0,30.067261429906523,30.067261429906523,30.067261429906523,30.067261429906523,30.067261429906523,34.16875384954525,34.16875384954525,23.16778437243663,22.00714816890435,34.16875384954525,34.16875384954525,30.334514617686708,30.334514617686708,34.16875384954525,34.16875384954525,34.16875384954525,30.334514617686708,34.16875384954525,30.334514617686708,23.32244003376669,23.178485774182608,20.0,0.0 
 02/04  02:00:00,19.0,83.0,21.748032299034193,85.58572100438138,24.597734507717504,55.4170890534123,22.820255038485968,100.0,24.083714175881,74.29705731219943,21.737898926308365,65.05590448861827,22.623175203089012,62.444263239930066,0.0,0.0,36.829885138820416,36.829885138820416,6283.976494949655,0.2311188625297445,30.08571505899164,24.647555598997464,0.0,0.0,0.0,0.0,8109.2609760140185,0.4888920899479129,30.897336252554517,27.604720074970572,1158.516411920051,7.479148753950973,25.90089184982615,25.90089184982615,25.90089184982615,29.129144559106756,29.129144559106756,30.055388320563424,26.6007781103429,22.820255038485968,21.737898926308365,30.055388320563424,30.055388320563424,23.881840932966014,29.320000392960186,26.6007781103429,30.055388320563424,30.055388320563424,29.320000392960186,30.055388320563424,26.027384215376237,24.597734507717504,22.623175203089012,19.0,4170659.0829121834 
 02/04  03:00:00,19.0,68.0,21.610378432655597,86.30879354554183,25.03760403440507,53.601969477416816,22.77696461644777,100.0,23.58960689058744,76.53615516565198,21.53009418290157,65.71334709344224,22.865953366762156,61.103204764366595,0.0,0.0,36.829885138820416,36.829885138820416,9718.472337894966,0.4006318805277765,29.09716366086203,23.215373519862716,0.0,0.0,0.0,0.0,6963.716538436354,0.54363443531241,29.09716366086203,25.985038442593776,1436.271627141039,4.532966665559857,25.076266837970508,25.076266837970508,25.076266837970508,29.11188885032012,29.11188885032012,29.094089304574354,25.074661210869536,22.77696461644777,21.53009418290157,29.094089304574354,29.094089304574354,23.215373519862716,29.09716366086203,25.074661210869536,29.094089304574354,29.094089304574354,29.09716366086203,29.094089304574354,25.985038442593776,25.03760403440507,22.865953366762156,19.0,5170577.857707741 
 02/04  04:00:00,18.0,88.0,21.50968205357931,86.84224461425543,24.824397952268953,54.06459780072331,22.953244156352756,100.0,23.259001910639068,78.07758841947296,21.34965420399822,66.34873426184893,23.31181515466836,59.230989420079936,0.0,0.0,36.829885138820416,36.829885138820416,14541.02011702723,0.3850767581600836,33.82893918836743,24.760294235895394,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,1240.1054926233132,3.4016541529812887,30.238308122025288,30.238308122025288,30.238308122025288,34.273063781174926,34.273063781174926,34.17027252584701,30.32287897202271,22.953244156352756,21.34965420399822,34.17027252584701,34.17027252584701,24.760294235895394,33.82893918836743,30.32287897202271,34.17027252584701,34.17027252584701,33.82893918836743,34.17027252584701,33.82893918836743,24.824397952268953,23.31181515466836,18.0,4464379.773443928 
 02/04  05:00:00,18.0,88.0,21.446861569298946,87.09100907004165,24.398957183104486,55.783389759183706,23.245647883414733,100.0,22.969073329457665,79.3803679735542,21.202424917713003,67.10387457144603,23.56977172474714,58.65407729677524,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,18.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,23.245647883414733,21.202424917713003,35.040720097769146,35.040720097769146,31.3264879363445,31.3264879363445,35.040720097769146,35.040720097769146,35.040720097769146,31.3264879363445,35.040720097769146,31.3264879363445,24.398957183104486,23.56977172474714,18.0,0.0 
 02/04  06:00:00,18.0,88.0,21.39231102571832,87.38257587122322,23.90510440229042,57.868306842911075,23.66359929732686,99.83416731650497,22.709407592932273,80.63945610433149,21.077124752054438,67.8627260651314,23.50356076469253,59.30278556203649,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,18.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,23.66359929732686,21.077124752054438,35.040720097769146,35.040720097769146,31.187754926804452,31.187754926804452,35.040720097769146,35.040720097769146,35.040720097769146,31.187754926804452,35.040720097769146,31.187754926804452,23.90510440229042,23.50356076469253,18.0,0.0 
