Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/04  07:00:00,19.0,88.0,21.34400494763861,87.72820191313926,23.479830947784194,59.989052075584375,23.77583529487829,100.0,22.526454097839345,81.6206036814038,21.04448543328361,68.39142959438063,23.305978836205185,60.63796780410033,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,19.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,23.77583529487829,21.04448543328361,35.040720097769146,35.040720097769146,31.187754926804452,31.187754926804452,35.040720097769146,35.040720097769146,35.040720097769146,31.187754926804452,35.040720097769146,31.187754926804452,23.479830947784194,23.305978836205185,19.0,0.0 
 02/04  08:00:00,21.0,83.0,21.338000343980966,87.76049171115275,23.910136398136444,59.48722425472782,23.851119855552632,100.0,22.421874373505588,82.14096068362281,21.370453352751618,67.62952221347015,23.21524709926575,62.045872566640384,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,21.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,23.851119855552632,21.370453352751618,35.040720097769146,35.040720097769146,31.187754926804452,31.187754926804452,35.040720097769146,35.040720097769146,35.040720097769146,31.187754926804452,35.040720097769146,31.187754926804452,23.910136398136444,23.21524709926575,21.0,0.0 
 02/04  09:00:00,23.0,69.0,21.372650323901723,87.5743013526007,25.155782322056936,55.718375436933044,24.10761091343882,99.92973516696435,22.502035760789738,81.74172309414429,21.819513532779865,66.13149180055065,23.26512395806688,62.41411338874569,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,23.000000000000004,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,35.040720097769146,35.040720097769146,24.10761091343882,21.819513532779865,35.040720097769146,35.040720097769146,31.388643922733657,31.388643922733657,35.040720097769146,35.040720097769146,35.040720097769146,31.388643922733657,35.040720097769146,31.388643922733657,25.155782322056936,23.26512395806688,23.000000000000004,0.0 
 02/04  10:00:00,25.0,65.0,21.448935040545223,87.16596583557043,26.540926740063984,52.16895179190491,24.48021030973638,99.76617040297253,22.798066261743084,80.28629730090978,22.30532235000561,64.79769074215396,23.557011199933758,62.31758952047249,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,25.0,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,35.040720097769146,35.040720097769146,24.48021030973638,22.30532235000561,35.040720097769146,35.040720097769146,31.388643922733657,31.388643922733657,35.040720097769146,35.040720097769146,35.040720097769146,31.388643922733657,35.040720097769146,31.388643922733657,26.540926740063984,23.557011199933758,25.0,0.0 
 02/04  11:00:00,26.0,61.0,21.571400354944174,86.5149470697246,27.48471442237883,49.78783418631019,25.038382831812786,99.31666340960436,23.321084799991702,77.78565787622688,22.779644910580924,63.27606597361026,23.83739708162713,61.80652373663471,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,26.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,25.038382831812786,22.779644910580924,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,27.48471442237883,23.83739708162713,26.0,0.0 
 02/04  12:00:00,27.6,52.0,21.748790900324863,85.58161935869862,27.736487934655166,49.28747081150276,25.747202928078167,98.41413077664762,24.203148702021863,73.76619948766704,23.25367277335094,61.6983579724406,24.167095275189602,60.87335422382688,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191744,29.794391848191744,0.0,27.599999999999998,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,35.040720097769146,35.040720097769146,25.747202928078167,23.25367277335094,35.040720097769146,35.040720097769146,31.254718677067352,31.254718677067352,35.040720097769146,35.040720097769146,35.040720097769146,31.254718677067352,35.040720097769146,31.254718677067352,27.736487934655166,24.167095275189602,27.599999999999998,0.0 
 02/04  13:00:00,26.0,65.0,21.960340222712723,84.48334872782252,27.338459084377796,51.19848994248955,26.454215012355668,97.56775285230697,25.2342157993376,69.36091213919164,23.61570907477685,60.870189185668465,24.398193063745374,60.91826234055631,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,26.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,26.454215012355668,23.61570907477685,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,27.338459084377796,24.398193063745374,26.0,0.0 
 02/04  14:00:00,26.0,65.0,22.169979433268626,83.32804280442002,26.772142841871524,54.24190174626857,26.868966150078514,99.74132418987818,26.153258455922376,65.61629425500973,23.855233197431172,60.85838109930086,24.768355815349025,61.05170360315368,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,26.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,26.868966150078514,23.855233197431172,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,26.772142841871524,24.768355815349025,26.0,0.0 
 02/04  15:00:00,26.0,65.0,22.366366526080068,82.33777773893807,26.37270895500771,56.81067495350348,27.098890080500002,99.95492549546758,27.086470129040123,62.10919832652368,24.06388041668881,61.018270930174054,25.758251277595665,58.88667898564558,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,26.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,27.098890080500002,24.06388041668881,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,26.37270895500771,25.758251277595665,26.0,0.0 
 02/04  16:00:00,25.5,66.0,22.549939516821144,81.34381328528147,26.13073761466886,58.219511852872444,27.064971906903263,100.0,27.756412991735807,59.65941501436902,24.296863609529733,60.62296592571631,27.08380456658106,55.025216745986064,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,25.500000000000004,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,31.053827425312708,35.040720097769146,35.040720097769146,27.064971906903263,24.296863609529733,35.040720097769146,35.040720097769146,31.388643922733657,31.388643922733657,35.040720097769146,35.040720097769146,35.040720097769146,31.388643922733657,35.040720097769146,31.388643922733657,26.13073761466886,27.08380456658106,25.500000000000004,0.0 
 02/04  17:00:00,25.0,69.0,22.700192296839678,80.60503838019139,25.906774974881234,59.65518115615217,26.785840855138694,99.99999999999999,28.217197069085728,58.0778929022096,24.43736118681896,60.63493366881847,27.86751893451641,53.14738108982466,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191744,29.794391848191744,0.0,24.999999999999996,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,35.040720097769146,35.040720097769146,26.785840855138694,24.43736118681896,35.040720097769146,35.040720097769146,31.254718677067352,31.254718677067352,35.040720097769146,35.040720097769146,35.040720097769146,31.254718677067352,35.040720097769146,31.254718677067352,25.906774974881234,27.86751893451641,24.999999999999996,0.0 
 02/04  18:00:00,25.0,65.0,22.781136852301266,80.1308482472511,25.54490572262992,61.222123885051865,26.296524119110458,100.0,28.316890476910984,57.6846274775795,24.34673923596618,61.292403975413464,27.535984827851422,54.43430011161599,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,25.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,26.296524119110458,24.34673923596618,35.040720097769146,35.040720097769146,31.187754926804452,31.187754926804452,35.040720097769146,35.040720097769146,35.040720097769146,31.187754926804452,35.040720097769146,31.187754926804452,25.54490572262992,27.535984827851422,25.0,0.0 
 02/04  19:00:00,24.0,65.0,22.778384740734005,80.14419724656682,25.046747013273468,62.96944425978039,25.72164926834796,99.99999999999999,28.0816515387368,58.4798510899326,24.094059848380507,62.374088961048926,26.941247766154028,56.28167306638878,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191744,29.794391848191744,0.0,24.0,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,35.040720097769146,35.040720097769146,25.72164926834796,24.094059848380507,35.040720097769146,35.040720097769146,31.254718677067352,31.254718677067352,35.040720097769146,35.040720097769146,35.040720097769146,31.254718677067352,35.040720097769146,31.254718677067352,25.046747013273468,26.941247766154028,24.0,0.0 
 02/04  20:00:00,23.0,73.0,22.68506842662705,80.67895798680394,24.43663954036643,65.43178698282904,25.07475628151529,100.0,27.590910229270435,60.238661211738844,23.594512185038603,64.48117779210477,25.804560619628337,60.30602311505637,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,23.0,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,25.07475628151529,23.594512185038603,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,24.43663954036643,25.804560619628337,23.0,0.0 
 02/04  21:00:00,23.2,76.0,22.534002849504862,81.42243820867375,23.927645600038957,67.76983511320286,24.563809294060942,100.0,26.984342043027564,62.41847169591529,23.181414022487544,66.42781607468876,24.914362728681983,63.875352393306564,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,0.0,23.2,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,31.053827425312704,35.040720097769146,35.040720097769146,24.563809294060942,23.181414022487544,35.040720097769146,35.040720097769146,31.321682336328468,31.321682336328468,35.040720097769146,35.040720097769146,35.040720097769146,31.321682336328468,35.040720097769146,31.321682336328468,23.927645600038957,24.914362728681983,23.2,0.0 
 02/04  22:00:00,23.0,78.0,22.36557285350968,82.26040126378408,23.492121117962927,69.89771361877959,24.147424503891763,99.99999999999999,26.345647553921847,64.80964686554255,22.84237224868002,68.07530019909677,24.215403495717503,66.91562910411903,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191744,29.794391848191744,0.0,23.0,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,35.040720097769146,35.040720097769146,24.147424503891763,22.84237224868002,35.040720097769146,35.040720097769146,31.254718677067352,31.254718677067352,35.040720097769146,35.040720097769146,35.040720097769146,31.254718677067352,35.040720097769146,31.254718677067352,23.492121117962927,24.215403495717503,23.0,0.0 
 02/04  23:00:00,22.3,71.0,22.195159964521167,83.20014919788713,23.117455582147148,71.6154188043942,23.79962642011113,99.99999999999999,25.74831687517743,67.20656616773311,22.553036152127138,69.57968320479557,23.668829967916665,69.26456209472306,0.0,0.0,36.829885138820416,36.829885138820416,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191744,29.794391848191744,0.0,22.3,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,31.0538274253127,35.040720097769146,35.040720097769146,23.79962642011113,22.553036152127138,35.040720097769146,35.040720097769146,31.254718677067352,31.254718677067352,35.040720097769146,35.040720097769146,35.040720097769146,31.254718677067352,35.040720097769146,31.254718677067352,23.117455582147148,23.668829967916665,22.3,0.0 
 02/04  24:00:00,21.6,69.0,22.030858490290473,84.0373946094369,22.798116104672854,72.46792303334321,23.479812138977216,100.0,25.17000543659426,69.55498175289077,22.281443468983863,70.66912998034212,23.193517107296717,70.74610115470949,8031.308833118391,0.2575970123282165,35.43902088761692,31.709618647691578,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,0.0,0.0,29.794391848191747,29.794391848191747,619.9181373551396,14.297840864144726,30.638599570793595,30.638599570793595,30.638599570793595,32.65595184984382,32.65595184984382,34.66254345237796,32.607968149846926,23.479812138977216,22.281443468983863,34.66254345237796,34.66254345237796,32.61795578160894,32.61795578160894,32.607968149846926,34.66254345237796,34.66254345237796,28.8885535416836,34.66254345237796,32.61795578160894,22.798116104672854,23.193517107296717,21.6,2231705.2944785026 
 02/05  01:00:00,21.6,69.0,21.85007824984535,84.96962759118222,22.912655007844997,70.97259133765368,23.21235613113715,100.0,24.560987639919084,72.12966220134142,22.023098612977602,71.54886880111994,22.76017406280272,71.6232725628929,5430.041787486812,0.2554445971525552,30.49528497911001,25.230957329018477,0.0,0.0,38.16186569072788,38.16186569072788,0.0,0.0,0.0,0.0,11468.03539117116,0.5165393441881349,30.49528497911001,25.177120710537125,1375.0243231859154,7.123109758592262,26.507681666057813,26.507681666057813,26.507681666057813,30.543060519816095,30.543060519816095,30.610723655492627,26.42090260070728,23.21235613113715,22.023098612977602,30.610723655492627,30.610723655492627,30.49528497911001,30.49528497911001,26.42090260070728,30.610723655492627,30.610723655492627,25.230957329018477,30.610723655492627,25.177120710537125,22.912655007844997,22.76017406280272,21.6,4950087.563469296 
 02/05  02:00:00,21.6,69.0,21.687313543951333,85.81889395333965,23.320544648776192,68.41810786880852,22.927637800691027,100.0,24.01042115646684,74.54935861437554,21.816366643920368,72.22851187704751,23.03537032364337,69.6021283430184,0.0,0.0,31.98712940571312,31.98712940571312,9861.017496360693,0.2708235297558723,31.281264724725304,22.567541945443807,0.0,0.0,0.0,0.0,5547.121356299087,0.26819821389405063,31.281264724725304,26.328185809902614,1332.9698944801082,7.08346932383551,27.56418614499282,27.56418614499282,27.56418614499282,31.599360987174034,31.599360987174034,31.578264484593653,27.56612904617911,22.927637800691027,21.816366643920368,31.578264484593653,31.578264484593653,22.567541945443807,31.281264724725304,27.56612904617911,31.578264484593653,31.578264484593653,31.281264724725304,31.578264484593653,26.328185809902614,23.320544648776192,23.03537032364337,21.6,4798691.620128389 
 02/05  03:00:00,21.6,69.0,21.57380453732528,86.41676082540596,23.63354626885863,66.48836089464712,23.029557920123423,100.0,23.58788102926075,76.46844437821241,21.658461805374124,72.73337534242057,23.56570588831635,66.7565583262315,0.0,0.0,31.98712940571312,31.98712940571312,13844.925042255301,0.2598572147722128,37.08494661243037,24.296210202277326,0.0,0.0,0.0,0.0,0.0,0.0,31.21039838570684,31.21039838570684,1147.5777694407302,6.9087190142201,33.64371627575849,33.64371627575849,33.64371627575849,37.67842083385892,37.67842083385892,37.5573717829742,33.74672546300184,23.029557920123423,21.658461805374124,37.5573717829742,37.5573717829742,24.296210202277326,37.08494661243037,33.74672546300184,37.5573717829742,37.5573717829742,37.08494661243037,37.5573717829742,37.08494661243037,23.63354626885863,23.56570588831635,21.6,4131279.9699866287 
 02/05  04:00:00,20.3,75.0,21.500406373681933,86.8058530342861,23.60652326785713,66.06257145256417,23.21117754737471,100.0,23.295630626703712,77.82812700963353,21.500069162880497,73.27182346374944,23.655385190323493,65.86426590338611,0.0,0.0,31.98712940571312,31.98712940571312,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,31.21039838570684,31.21039838570684,0.0,20.3,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,38.69261589320541,38.69261589320541,23.21117754737471,21.500069162880497,38.69261589320541,38.69261589320541,35.35341254835191,35.35341254835191,38.69261589320541,38.69261589320541,38.69261589320541,35.35341254835191,38.69261589320541,35.35341254835191,23.60652326785713,23.655385190323493,20.3,0.0 
 02/05  05:00:00,18.9,82.0,21.44509104441875,87.1004349510765,23.360325787201656,66.59372889305808,23.247208978223277,100.0,23.061648196080473,78.93674865780777,21.347422604910395,73.80899936451485,23.425115869918532,66.3300077989308,0.0,0.0,31.98712940571312,31.98712940571312,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,31.21039838570684,31.21039838570684,0.0,18.9,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,38.69261589320541,38.69261589320541,23.247208978223277,21.347422604910395,38.69261589320541,38.69261589320541,34.78883590427515,34.78883590427515,38.69261589320541,38.69261589320541,38.69261589320541,34.78883590427515,38.69261589320541,34.78883590427515,23.360325787201656,23.425115869918532,18.9,0.0 
 02/05  06:00:00,17.6,89.0,21.379872700178645,87.44922990177994,22.983704041254978,67.81653171959485,23.135060890188136,100.0,22.828729952951072,80.05811594182452,21.180960926290403,74.46155343091627,23.053731742659984,67.52600830424501,0.0,0.0,31.98712940571312,31.98712940571312,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,31.21039838570684,31.21039838570684,0.0,17.6,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,34.72214802412058,38.69261589320541,38.69261589320541,23.135060890188136,21.180960926290403,38.69261589320541,38.69261589320541,34.855523784429714,34.855523784429714,38.69261589320541,38.69261589320541,38.69261589320541,34.855523784429714,38.69261589320541,34.855523784429714,22.983704041254978,23.053731742659984,17.6,0.0 
 02/05  07:00:00,21.0,73.0,21.30792805469456,87.92246419398303,22.935262880798007,67.81786462819093,23.049727070270453,100.0,22.62753756608227,81.12102853719753,21.15230020495849,74.57721067915682,22.781301470114236,68.4501090885163,15115.153988100397,0.3443253945372427,37.46315160164151,26.961267033260306,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,31.21039838570684,31.21039838570684,1141.5183867639992,6.308664366477673,33.85279922186531,33.85279922186531,33.85279922186531,37.88750377996574,37.88750377996574,37.901026423112356,33.81865901205027,23.049727070270453,21.15230020495849,37.901026423112356,37.901026423112356,37.46315160164151,37.46315160164151,33.81865901205027,37.901026423112356,37.901026423112356,26.961267033260306,37.901026423112356,37.46315160164151,22.935262880798007,22.781301470114236,21.0,4109466.192350397 
 02/05  08:00:00,20.0,83.0,21.278819417682143,88.16643386128845,24.192029724342227,62.97632133559975,23.104258329374332,100.0,22.4948184140905,81.85823817658262,21.407472893932336,73.53979834435499,22.905328477531704,68.04713151474937,1250.6646463581014,0.05900302652681456,32.70917755746868,31.441437213798565,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,14257.272458018468,0.4389212814517074,34.463493113982636,26.463572811296252,1226.4549547785505,5.4094509959029615,30.76047056637393,30.76047056637393,30.76047056637393,34.7952477317842,34.7952477317842,34.81358869732518,30.72429456521214,23.104258329374332,21.407472893932336,34.81358869732518,34.81358869732518,34.463493113982636,34.463493113982636,30.72429456521214,34.81358869732518,34.81358869732518,33.195752770312524,34.81358869732518,26.463572811296252,24.192029724342227,22.905328477531704,20.0,4415237.837202782 
 02/05  09:00:00,22.0,73.0,21.31808316446143,87.95441104030508,25.947474977384772,56.78673801652158,23.37391824183071,99.89676809737409,22.560736412023854,81.5310735013552,21.857971515026474,71.604408010237,23.982009157675,63.837926592930664,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,2294.901169279241,0.06461192688937385,38.62774588933994,37.21154858924531,185.97989597439602,19.55060438212225,35.28502581221431,35.28502581221431,35.28502581221431,35.95747657189771,35.95747657189771,39.0713858439956,38.47649306657775,23.37391824183071,21.857971515026474,39.0713858439956,39.0713858439956,36.209093620011785,36.209093620011785,38.47649306657775,39.0713858439956,39.0713858439956,36.209093620011785,39.0713858439956,34.792896319917155,25.947474977384772,23.982009157675,22.0,669527.6255078258 
 02/05  10:00:00,24.0,61.0,21.443442833066115,87.28145398514812,27.399868620659355,51.99148913122754,23.98912539728304,98.93713657888152,22.868599126589558,80.02266234961746,22.468404881928247,68.940332285918,25.41060849517413,58.46270763830289,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,24.000000000000004,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,23.98912539728304,22.468404881928247,39.11024502388122,39.11024502388122,35.64462287175512,35.64462287175512,39.11024502388122,39.11024502388122,39.11024502388122,35.64462287175512,39.11024502388122,35.64462287175512,27.399868620659355,25.41060849517413,24.000000000000004,0.0 
 02/05  11:00:00,26.0,51.0,21.60529256029828,86.42099278339374,28.55010193143716,48.362604298704774,24.648164593199823,98.24918871876517,23.37391208822116,77.61441860607022,23.012868316030946,66.56680116573679,26.031444133868433,56.0478872304505,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,26.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,24.648164593199823,23.012868316030946,39.11024502388122,39.11024502388122,35.581079959158274,35.581079959158274,39.11024502388122,39.11024502388122,39.11024502388122,35.581079959158274,39.11024502388122,35.581079959158274,28.55010193143716,26.031444133868433,26.0,0.0 
 02/05  12:00:00,25.0,61.0,21.79440151512974,85.42762692854117,28.716894090488182,47.907884019841134,25.37646781841004,97.56122635655326,24.106597953121593,74.26627582130698,23.395802186018532,65.0673561479133,26.203687259693208,55.49780638476088,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,24.999999999999996,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,25.37646781841004,23.395802186018532,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,28.716894090488182,26.203687259693208,24.999999999999996,0.0 
 02/05  13:00:00,26.0,58.0,21.991395531637224,84.40635890442157,28.2305388855965,49.433128765941206,26.06711661950067,99.131063506302,24.885951386079288,70.88219344694143,23.727813107314358,63.89122854065672,26.319891289903758,55.28736694895698,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,26.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.06711661950067,23.727813107314358,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,28.2305388855965,26.319891289903758,26.0,0.0 
 02/05  14:00:00,25.0,65.0,22.20161962335374,83.33191728608642,27.60291703444131,51.606076068941036,26.637647686215825,99.00623159972585,25.89995933301097,66.73956318827918,24.009993552118196,63.017024389236326,26.5645710563376,54.843346289490086,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,25.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.637647686215825,24.009993552118196,39.11024502388122,39.11024502388122,35.581079959158274,35.581079959158274,39.11024502388122,39.11024502388122,39.11024502388122,35.581079959158274,39.11024502388122,35.581079959158274,27.60291703444131,26.5645710563376,25.0,0.0 
 02/05  15:00:00,25.0,70.0,22.411984787579726,82.19080791772751,27.194541908519795,53.402746336907306,26.940084601295013,99.71900157806193,26.785951756698623,63.27540910469082,24.300772700696164,62.206630147475764,27.303375085342388,53.059782456536745,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,24.999999999999996,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.940084601295013,24.300772700696164,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,27.194541908519795,27.303375085342388,24.999999999999996,0.0 
 02/05  16:00:00,25.0,65.0,22.599874067497115,81.25777078794334,26.813630983271324,54.9671777095332,26.913977983856388,100.0,27.545086615240876,60.52051327575002,24.48000204394811,61.767325284285285,28.272865139717887,50.471796293132606,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,25.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.913977983856388,24.48000204394811,39.11024502388122,39.11024502388122,35.581079959158274,35.581079959158274,39.11024502388122,39.11024502388122,39.11024502388122,35.581079959158274,39.11024502388122,35.581079959158274,26.813630983271324,28.272865139717887,25.0,0.0 
 02/05  17:00:00,25.0,69.0,22.743418918795605,80.47337391882155,26.481270045873494,56.46742635125644,26.634787239215903,99.99999999999999,28.00213514767605,58.86770246094383,24.56579623749134,61.66385657989104,28.9466502587764,48.89669792512403,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,24.999999999999996,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.634787239215903,24.56579623749134,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,26.481270045873494,28.9466502587764,24.999999999999996,0.0 
 02/05  18:00:00,25.0,74.0,22.829193530874925,80.05580818218716,26.075937622406407,58.5422883034761,26.21958836561835,100.0,28.250287453489143,58.02309575908382,24.50347530249092,62.284003602710285,29.005018484147104,49.33275011193486,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,25.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,26.21958836561835,24.50347530249092,39.11024502388122,39.11024502388122,35.45399011355318,35.45399011355318,39.11024502388122,39.11024502388122,39.11024502388122,35.45399011355318,39.11024502388122,35.45399011355318,26.075937622406407,29.005018484147104,25.0,0.0 
 02/05  19:00:00,24.0,78.0,22.845904595983363,79.97473563963177,25.524680443298596,61.4624380447343,25.68745849302387,100.0,28.174568949931505,58.27923620901892,24.26439775273259,63.72425824237326,28.397389536245022,51.93476044624167,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,24.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,25.68745849302387,24.26439775273259,39.11024502388122,39.11024502388122,35.45399011355318,35.45399011355318,39.11024502388122,39.11024502388122,39.11024502388122,35.45399011355318,39.11024502388122,35.45399011355318,25.524680443298596,28.397389536245022,24.0,0.0 
 02/05  20:00:00,23.0,83.0,22.766094583179193,80.36270327808364,24.85643517618879,64.38715716429536,25.06764122999816,100.0,27.788258819700513,59.60684437193461,23.762345180991062,65.92238346772868,27.014678273343982,56.691646244423296,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,23.000000000000004,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,25.06764122999816,23.762345180991062,39.11024502388122,39.11024502388122,35.64462287175512,35.64462287175512,39.11024502388122,39.11024502388122,39.11024502388122,35.64462287175512,39.11024502388122,35.64462287175512,24.85643517618879,27.014678273343982,23.000000000000004,0.0 
 02/05  21:00:00,23.0,83.0,22.623226663905143,81.14251727691044,24.286090081728577,67.06267833725286,24.563653524920756,100.0,27.2169987239229,61.693638796255115,23.33204459071854,67.94100662186509,25.895825002374018,60.955483005344675,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,23.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,24.563653524920756,23.33204459071854,39.11024502388122,39.11024502388122,35.581079959158274,35.581079959158274,39.11024502388122,39.11024502388122,39.11024502388122,35.581079959158274,39.11024502388122,35.581079959158274,24.286090081728577,25.895825002374018,23.0,0.0 
 02/05  22:00:00,23.0,69.0,22.454819896419018,81.97690231728305,23.80544192194973,68.90104887991762,24.159462168287757,99.99999999999999,26.582931592913013,64.03562832984804,22.98478682759483,69.41175618746718,25.018737210690936,64.09434517001873,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,23.0,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,24.159462168287757,22.98478682759483,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,23.80544192194973,25.018737210690936,23.0,0.0 
 02/05  23:00:00,22.2,75.0,22.280955024660376,82.93008934740892,23.386920086099494,70.49077076974689,23.815379482613515,99.99999999999999,25.969586459141006,66.46259770558383,22.678968231125857,70.81951657127715,24.330020696639732,66.62333413067839,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.627745889339934,38.627745889339934,0.0,22.2,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,23.815379482613515,22.678968231125857,39.11024502388122,39.11024502388122,35.5175350795336,35.5175350795336,39.11024502388122,39.11024502388122,39.11024502388122,35.5175350795336,39.11024502388122,35.5175350795336,23.386920086099494,24.330020696639732,22.2,0.0 
 02/05  24:00:00,21.4,72.0,22.11206113316649,83.78750628393274,22.997089914059174,71.7616776675728,23.497646995898684,100.0,25.370929218281958,68.86423355376039,22.39020675258532,71.98552988556217,23.736947498937727,68.64358046213316,0.0,0.0,32.70917755746868,32.70917755746868,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,0.0,21.4,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,35.3269001806757,39.11024502388122,39.11024502388122,23.497646995898684,22.39020675258532,39.11024502388122,39.11024502388122,35.45399011355318,35.45399011355318,39.11024502388122,39.11024502388122,39.11024502388122,35.45399011355318,39.11024502388122,35.45399011355318,22.997089914059174,23.736947498937727,21.4,0.0 
 02/06  01:00:00,20.5,77.0,21.946540674366013,84.63748144049818,22.764871962490698,72.17043931980015,23.2117543036054,100.0,24.82244610680265,71.15136319897715,22.124815624464766,72.98917989236497,23.252759234589853,70.08414571288178,16924.655020003,0.5493691730994292,34.282374526367434,26.91372537467815,0.0,0.0,38.1617626029889,38.1617626029889,0.0,0.0,0.0,0.0,0.0,0.0,38.62774588933994,38.62774588933994,1237.2382886537455,5.905516107478917,30.31231737022827,30.31231737022827,30.31231737022827,34.347031077356036,34.347031077356036,34.4338714209459,30.20158382781755,23.2117543036054,22.124815624464766,34.4338714209459,34.4338714209459,34.282374526367434,34.282374526367434,30.20158382781755,34.4338714209459,34.4338714209459,26.91372537467815,34.4338714209459,34.282374526367434,22.764871962490698,23.252759234589853,20.5,4454057.8391534835 
 02/06  02:00:00,19.5,83.0,21.764454556176773,85.58389151832935,23.2799848410908,69.51020281085201,22.861470040070355,100.0,24.205166966152603,73.82888411634369,21.84582946008762,74.1144263287669,22.71743808752983,71.92885304387889,0.0,0.0,36.52315561632659,36.52315561632659,7194.8417779843685,0.24113199912910782,29.41101838188734,22.157701367184274,0.0,0.0,0.0,0.0,10128.346516784579,0.536523487350163,29.41101838188734,24.90974845913659,1424.916640341391,5.08633621264946,25.33844970026225,25.33844970026225,25.33844970026225,29.37400891246179,29.37400891246179,29.4590170095807,25.234021089143198,22.861470040070355,21.84582946008762,29.4590170095807,29.4590170095807,22.157701367184274,29.41101838188734,25.234021089143198,29.4590170095807,29.4590170095807,29.41101838188734,29.4590170095807,24.90974845913659,23.2799848410908,22.71743808752983,19.5,5129699.905229008 
 02/06  03:00:00,18.6,89.0,21.62566829337816,86.22822118701527,24.603382836481696,63.983569900176434,22.842953977288857,100.0,23.66784387578936,76.17728798794002,21.598531632826052,75.13126840798556,23.060999732270332,70.20759680915263,0.0,0.0,36.52315561632659,36.52315561632659,13355.947396350079,0.44145029828510396,31.049065214440883,23.87102895850156,0.0,0.0,0.0,0.0,2451.0773861696434,0.17748088964516354,29.766792544888286,28.37893919384218,1349.0439775548207,4.119523163910925,27.194249547040496,27.194249547040496,27.194249547040496,31.229495834626135,31.229495834626135,31.16761587971837,27.237732813591094,22.842953977288857,21.598531632826052,31.16761587971837,31.16761587971837,23.87102895850156,31.049065214440883,27.237732813591094,31.16761587971837,31.16761587971837,31.049065214440883,31.16761587971837,29.66121186339478,24.603382836481696,23.060999732270332,18.6,4856558.319197355 
 02/06  04:00:00,18.3,90.0,21.533285723088273,86.71685829033153,25.063867150089777,62.095788331417566,23.056214161276273,100.0,23.27189575122734,78.01705727222378,21.408130890971385,75.97150808873377,23.365939166551094,68.7642688323017,0.0,0.0,36.52315561632659,36.52315561632659,7955.554825718543,0.23983073714719652,33.43448042186381,29.466592894369242,0.0,0.0,0.0,0.0,0.0,0.0,29.783652918531978,29.783652918531978,630.3396047282075,11.016956910481056,29.59945259534757,29.59945259534757,29.59945259534757,31.616845262226455,31.616845262226455,33.59863630056236,31.607199987650002,23.056214161276273,21.408130890971385,33.59863630056236,33.59863630056236,27.763935502473107,31.731823029967675,31.607199987650002,33.59863630056236,33.59863630056236,31.731823029967675,33.59863630056236,31.731823029967675,25.063867150089777,23.365939166551094,18.3,2269222.577021547 
 02/06  05:00:00,18.1,91.0,21.472467238808644,87.04035577968801,24.868043954979193,62.63061425480258,23.451357717280978,99.99456850585543,23.001123954676146,79.30466499077312,21.25995394908537,76.60703007303907,23.37157228958988,68.52822831371367,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,29.783652918531978,29.783652918531978,0.0,18.1,29.617361413926535,29.617361413926535,29.617361413926535,29.617361413926535,29.617361413926535,33.61632911052625,33.61632911052625,23.451357717280978,21.25995394908537,33.61632911052625,33.61632911052625,29.751694539032165,29.751694539032165,33.61632911052625,33.61632911052625,33.61632911052625,29.751694539032165,33.61632911052625,29.751694539032165,24.868043954979193,23.37157228958988,18.1,0.0 
 02/06  06:00:00,17.8,93.0,21.420379615957717,87.31852540079605,24.47280722037234,63.97452625566522,23.54865937059114,100.0,22.78294725527457,80.35988938021156,21.13856094875397,77.1334822248587,23.167615599812947,69.21201833682963,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,29.783652918531978,29.783652918531978,0.0,17.8,29.617361413926535,29.617361413926535,29.617361413926535,29.617361413926535,29.617361413926535,33.61632911052625,33.61632911052625,23.54865937059114,21.13856094875397,33.61632911052625,33.61632911052625,29.751694539032165,29.751694539032165,33.61632911052625,33.61632911052625,33.61632911052625,29.751694539032165,33.61632911052625,29.751694539032165,24.47280722037234,23.167615599812947,17.8,0.0 
 02/06  07:00:00,17.8,93.0,21.364715687574012,87.61690186128232,24.03845473402297,65.537232506857,23.448495489232606,100.0,22.569456665303715,81.40764305590605,21.06362878841663,77.45188050158869,23.019633767343862,69.70103723962231,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,7147.778535463091,0.21220851079319236,35.04813194938268,31.019087924353453,599.976111417345,10.488587825509853,31.586900715285452,31.586900715285452,31.586900715285452,33.60425299433567,33.60425299433567,35.55484437113095,33.59460821184177,23.448495489232606,21.06362878841663,35.55484437113095,35.55484437113095,33.539708644569245,33.539708644569245,33.59460821184177,35.55484437113095,35.55484437113095,33.539708644569245,35.55484437113095,29.510664619540016,24.03845473402297,23.019633767343862,17.8,2159914.001102442 
 02/06  08:00:00,21.0,83.0,21.336626935445437,87.76788203145372,24.317472024700983,64.5221110726159,23.538171028989147,100.0,22.433539986850235,82.08273297559262,21.366367586366383,76.09389784549931,23.638915764634454,67.21849407596443,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,21.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,23.538171028989147,21.366367586366383,35.58795983197739,35.58795983197739,31.753819320675717,31.753819320675717,35.58795983197739,35.58795983197739,35.58795983197739,31.753819320675717,35.58795983197739,31.753819320675717,24.317472024700983,23.638915764634454,21.0,0.0 
 02/06  09:00:00,23.0,73.0,21.36621098643623,87.60886983387351,25.33677564184501,60.88323428054389,23.8026875810221,99.9549014014143,22.508195675372995,81.71113208163948,21.837321329258558,74.05226208863179,24.165323545037033,65.30050637668542,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,23.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,23.8026875810221,21.837321329258558,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,25.33677564184501,24.165323545037033,23.0,0.0 
 02/06  10:00:00,24.0,69.0,21.448623403120894,87.16764121633773,26.45656313116996,57.236588254357436,24.21688947759707,99.74115490684292,22.797898526252943,80.28709406297673,22.359753776907823,71.92555594896173,24.454456132285873,64.46734619234239,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,24.21688947759707,22.359753776907823,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,26.45656313116996,24.454456132285873,24.0,0.0 
 02/06  11:00:00,25.0,65.0,21.57755038482813,86.48239182671009,27.337294469122558,54.50337791373935,24.8067024105384,99.26398771742495,23.296107157335634,77.90298062082486,22.866117499718456,69.87168188740748,24.74517658988205,63.5369842104449,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.999999999999996,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,24.8067024105384,22.866117499718456,35.58795983197739,35.58795983197739,31.820455902186104,31.820455902186104,35.58795983197739,35.58795983197739,35.58795983197739,31.820455902186104,35.58795983197739,31.820455902186104,27.337294469122558,24.74517658988205,24.999999999999996,0.0 
 02/06  12:00:00,27.0,58.0,21.748715991993794,85.5819154181155,27.599769089192705,53.89542875821575,25.577947967929326,98.86818039244072,23.990653180612235,74.71154631293261,23.381694196201508,67.90801804925653,25.047081967782926,62.66117599429727,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,27.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,25.577947967929326,23.381694196201508,35.58795983197739,35.58795983197739,31.820455902186104,31.820455902186104,35.58795983197739,35.58795983197739,35.58795983197739,31.820455902186104,35.58795983197739,31.820455902186104,27.599769089192705,25.047081967782926,27.0,0.0 
 02/06  13:00:00,27.0,62.0,21.956934080763652,84.5008932395218,27.30835110692481,55.08023168411371,26.2966953169429,98.40726074102524,24.93773818448018,70.59598353912317,23.811722055679944,66.33626535147907,25.290724364158212,62.04622017870909,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,27.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,26.2966953169429,23.811722055679944,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,27.30835110692481,25.290724364158212,27.0,0.0 
 02/06  14:00:00,27.0,62.0,22.18314222291878,83.26134802530825,26.905063166533004,56.87151350275474,26.880869469763105,99.50601401405605,26.00248817703037,66.20547314923907,24.16643722196212,65.20052568581441,25.67091183484797,61.16542814413715,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,27.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,26.880869469763105,24.16643722196212,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,26.905063166533004,25.67091183484797,27.0,0.0 
 02/06  15:00:00,26.0,70.0,22.40668848469528,82.05514563820012,26.617153179656317,58.61851484800068,27.174559587180976,99.89285643521842,26.98609048618417,62.413755899707034,24.44265177619023,64.5644542584191,26.541046527889474,58.8781604293747,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,26.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,27.174559587180976,24.44265177619023,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,26.617153179656317,26.541046527889474,26.0,0.0 
 02/06  16:00:00,27.0,70.0,22.60422973420179,81.07612614815986,26.354352440430702,60.28966975750266,27.163897387786584,100.0,27.79284481761845,59.53332620738744,24.611570216693508,64.3391133116679,27.783788333155126,55.439488495448494,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,27.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,27.163897387786584,24.611570216693508,35.58795983197739,35.58795983197739,31.953726821364082,31.953726821364082,35.58795983197739,35.58795983197739,35.58795983197739,31.953726821364082,35.58795983197739,31.953726821364082,26.354352440430702,27.783788333155126,27.0,0.0 
