Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/06  17:00:00,25.0,78.0,22.76421172434043,80.2133686827482,26.032276177498282,62.09494899096978,26.813730690325293,100.0,28.356198753712377,57.55367494133145,24.61492746203474,64.6656101671627,28.911498780873625,52.4725074534137,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,25.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,26.813730690325293,24.61492746203474,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,26.032276177498282,28.911498780873625,25.0,0.0 
 02/06  18:00:00,26.0,79.0,22.873919044546895,79.60274155362052,25.711152291424792,64.1100666840139,26.39891246749145,99.99999999999999,28.711569591935692,56.322524552102145,24.56949318837214,65.26210823630495,29.50111998341073,51.38092342642665,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,26.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,26.39891246749145,24.56949318837214,35.58795983197739,35.58795983197739,31.820455902186104,31.820455902186104,35.58795983197739,35.58795983197739,35.58795983197739,31.820455902186104,35.58795983197739,31.820455902186104,25.711152291424792,29.50111998341073,26.0,0.0 
 02/06  19:00:00,25.0,83.0,22.914394680734354,79.40769838065972,25.25375753760286,67.34045901714879,25.887132770037248,99.99999999999999,28.684437056612207,56.41094023717728,24.374024743258076,66.8466230882216,28.81233108268865,54.67268234170283,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.999999999999996,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,25.887132770037248,24.374024743258076,35.58795983197739,35.58795983197739,31.820455902186104,31.820455902186104,35.58795983197739,35.58795983197739,35.58795983197739,31.820455902186104,35.58795983197739,31.820455902186104,25.25375753760286,28.81233108268865,24.999999999999996,0.0 
 02/06  20:00:00,24.0,89.0,22.84972622304943,79.71949241698694,24.662357357399344,70.50743889354828,25.269794056685143,100.0,28.299439306494808,57.68662863902595,23.897392553029942,69.2173821142054,27.322883374597986,60.282144469153685,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.000000000000004,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,25.269794056685143,23.897392553029942,35.58795983197739,35.58795983197739,31.953726821364082,31.953726821364082,35.58795983197739,35.58795983197739,35.58795983197739,31.953726821364082,35.58795983197739,31.953726821364082,24.662357357399344,27.322883374597986,24.000000000000004,0.0 
 02/06  21:00:00,23.0,94.0,22.712417363178986,80.46570603682655,24.13661095236748,73.89246427968813,24.74725709520149,100.0,27.700605989654516,59.795147227884854,23.461086619197378,71.75813641039713,26.119305643836253,65.70921511107707,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,23.000000000000004,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,24.74725709520149,23.461086619197378,35.58795983197739,35.58795983197739,31.953726821364082,31.953726821364082,35.58795983197739,35.58795983197739,35.58795983197739,31.953726821364082,35.58795983197739,31.953726821364082,24.13661095236748,26.119305643836253,23.000000000000004,0.0 
 02/06  22:00:00,24.0,83.0,22.547634553291548,81.27473101751508,23.720889806951547,76.22197214943625,24.350927482111754,100.0,27.026341735953267,62.20330567760779,23.130370679265543,73.52176411675305,25.21643757448146,69.74120409361812,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,24.350927482111754,23.130370679265543,35.58795983197739,35.58795983197739,31.88709239313932,31.88709239313932,35.58795983197739,35.58795983197739,35.58795983197739,31.88709239313932,35.58795983197739,31.88709239313932,23.720889806951547,25.21643757448146,24.0,0.0 
 02/06  23:00:00,24.0,89.0,22.376925622612553,82.12239150302173,23.372240916036247,78.82802862255309,24.02440635932473,99.99999999999999,26.38135675673484,64.60932366741712,22.856459032649607,75.37433840127383,24.517985463687253,73.6305256786813,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,24.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,24.02440635932473,22.856459032649607,35.58795983197739,35.58795983197739,31.820455902186104,31.820455902186104,35.58795983197739,35.58795983197739,35.58795983197739,31.820455902186104,35.58795983197739,31.820455902186104,23.372240916036247,24.517985463687253,24.0,0.0 
 02/06  24:00:00,23.0,89.0,22.210908021496294,83.03829161562749,23.038652692333965,81.27096003496024,23.71833409228306,100.0,25.788838160118004,66.97854892412332,22.588564131503134,77.24588560669675,23.93604213338765,77.03569930058798,0.0,0.0,36.52315561632659,36.52315561632659,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,23.0,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,31.620546156693713,35.58795983197739,35.58795983197739,23.71833409228306,22.588564131503134,35.58795983197739,35.58795983197739,31.753819320675717,31.753819320675717,35.58795983197739,35.58795983197739,35.58795983197739,31.753819320675717,35.58795983197739,31.753819320675717,23.038652692333965,23.93604213338765,23.0,0.0 
 02/07  01:00:00,23.0,89.0,22.05096608561822,83.7686353864976,22.872057423070903,82.8800610006,23.46260384203789,100.0,25.252547937895066,69.07737804173628,22.360143039595357,78.96429281147603,23.486673453584565,79.90141996448594,15600.8697260388,0.4177366033042721,35.30594435552054,26.37158116422488,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,1199.615525914119,8.480123783648015,31.56521334919733,31.56521334919733,31.56521334919733,35.599917907297765,35.599917907297765,35.6003311729758,31.544338343931873,23.46260384203789,22.360143039595357,35.6003311729758,35.6003311729758,35.30594435552054,35.30594435552054,31.544338343931873,35.6003311729758,35.6003311729758,26.37158116422488,35.6003311729758,35.30594435552054,22.872057423070903,23.486673453584565,23.0,4318615.893290829 
 02/07  02:00:00,22.5,88.0,21.894538947560513,84.57193592683468,23.383344293036586,80.83006950542085,23.23540275797567,100.0,24.701958783807076,71.38289260981666,22.131240232412953,80.57905228776386,23.038350302145993,82.57331017473302,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,33.43448042186381,33.43448042186381,0.0,0.0,0.0,0.0,0.0,0.0,35.04813194938268,35.04813194938268,0.0,22.5,31.52613107174358,31.52613107174358,31.52613107174358,31.52613107174358,31.52613107174358,35.56335478991793,35.56335478991793,23.23540275797567,22.131240232412953,35.56335478991793,35.56335478991793,31.800482300774142,31.800482300774142,35.56335478991793,35.56335478991793,35.56335478991793,31.800482300774142,35.56335478991793,31.800482300774142,23.383344293036586,23.038350302145993,22.5,0.0 
 02/07  03:00:00,22.0,88.0,21.753503374064984,85.30373644613636,24.60535611077744,75.17228859251436,23.00607141751173,100.0,24.198211002486445,73.56871104763046,21.922109101293618,81.79140851423588,22.757524788607764,84.05267194010614,0.0,0.0,37.680472509218355,37.680472509218355,1155.4238043893545,0.030205998356351103,32.800933288408835,30.513166014318237,0.0,0.0,0.0,0.0,11631.247332542507,0.42794315551001816,34.16242223151811,29.136872773943523,957.418830963675,11.142116771610302,29.812588856354026,29.812588856354026,29.812588856354026,32.83878540706959,32.83878540706959,33.92876585122965,30.72319599678802,23.00607141751173,21.922109101293618,33.92876585122965,33.92876585122965,30.610469659605585,32.89823693369618,30.72319599678802,33.92876585122965,33.92876585122965,32.89823693369618,33.92876585122965,27.87268747612159,24.60535611077744,22.757524788607764,22.0,3446707.7914692303 
 02/07  04:00:00,22.0,94.0,21.643911671055555,85.87703677485692,25.077566393462327,73.21891615395359,22.873988788636055,100.0,23.826551453021814,75.22856604535869,21.766343620194483,82.75922301317817,23.23121168093402,81.8336425335831,0.0,0.0,37.680472509218355,37.680472509218355,8611.291405293043,0.20996325239272384,32.61213161168932,27.70623132295317,0.0,0.0,0.0,0.0,6844.100039780165,0.3028262208806348,35.429735708155285,32.72629658329523,1227.1915457478126,7.503333861496419,30.695129853249636,30.695129853249636,30.695129853249636,34.72988933141217,34.72988933141217,34.68444442561993,30.723295129932772,22.873988788636055,21.766343620194483,34.68444442561993,34.68444442561993,29.543923835551926,34.44982412428808,30.723295129932772,34.68444442561993,34.68444442561993,34.44982412428808,34.68444442561993,31.746384999428024,25.077566393462327,23.23121168093402,22.0,4417889.564692125 
 02/07  05:00:00,21.0,88.0,21.574465259375728,86.24265700747908,24.905647299282045,73.87579889428409,23.051840059489393,100.0,23.523857000293958,76.6124786099503,21.627767060556348,83.500981989616,24.4373413840073,76.01236183848869,0.0,0.0,37.680472509218355,37.680472509218355,7380.697923623888,0.17952904299769012,35.412899929883416,30.35378106332395,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,606.8114110163224,13.720271690629117,31.951715109529992,31.951715109529992,31.951715109529992,33.96907799208465,33.96907799208465,35.83575509790006,33.91821902370576,23.051840059489393,21.627767060556348,35.83575509790006,35.83575509790006,28.882133283664807,33.94125215022427,33.91821902370576,35.83575509790006,35.83575509790006,33.94125215022427,35.83575509790006,33.94125215022427,24.905647299282045,24.4373413840073,21.0,2184521.0796587607 
 02/07  06:00:00,21.0,100.0,21.531745847685805,86.46841038252165,24.517409797361694,75.71770562393975,23.306972218322127,100.0,23.342004602070375,77.45728255177372,21.521897442759276,84.19502625291507,24.88181642799995,74.11709199444203,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,21.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,23.306972218322127,21.521897442759276,36.57904454334995,36.57904454334995,32.87003575046999,32.87003575046999,36.57904454334995,36.57904454334995,36.57904454334995,32.87003575046999,36.57904454334995,32.87003575046999,24.517409797361694,24.88181642799995,21.0,0.0 
 02/07  07:00:00,21.0,100.0,21.498733790238678,86.64334909880134,24.099445575429154,77.77120368347423,23.422290969023226,100.0,23.163739616916338,78.29607904628799,21.472981342953055,84.58827217278089,24.7264603078428,74.93514880681678,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,21.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,23.422290969023226,21.472981342953055,36.57904454334995,36.57904454334995,32.87003575046999,32.87003575046999,36.57904454334995,36.57904454334995,36.57904454334995,32.87003575046999,36.57904454334995,32.87003575046999,24.099445575429154,24.7264603078428,21.0,0.0 
 02/07  08:00:00,23.0,89.0,21.497792690937445,86.64833815063656,24.45588846820837,76.41126982481256,23.656851823157304,100.0,23.083529741327546,78.67668607138067,21.77140265109312,83.35273394470968,24.579060638169324,75.8793739907008,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,23.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,23.656851823157304,21.77140265109312,36.57904454334995,36.57904454334995,32.87003575046999,32.87003575046999,36.57904454334995,36.57904454334995,36.57904454334995,32.87003575046999,36.57904454334995,32.87003575046999,24.45588846820837,24.579060638169324,23.0,0.0 
 02/07  09:00:00,26.0,74.0,21.539706351750254,86.51178838100552,25.864271704643095,70.58908202878484,24.00624743722135,99.93109556205624,23.17547531520887,78.31784941658589,22.233532453835807,81.40548457356022,24.535794708725426,76.4122848633659,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,24.00624743722135,22.233532453835807,36.57904454334995,36.57904454334995,33.063419033015386,33.063419033015386,36.57904454334995,36.57904454334995,36.57904454334995,33.063419033015386,36.57904454334995,33.063419033015386,25.864271704643095,24.535794708725426,26.0,0.0 
 02/07  10:00:00,26.4,73.0,21.628105575934917,85.96012478220383,27.312616445908382,65.17529943356416,24.445679423266217,99.68370039340199,23.504753194169467,76.7005656300281,22.71095092884388,79.5257829902715,24.684557783966895,76.14967960350673,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.400000000000002,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,24.445679423266217,22.71095092884388,36.57904454334995,36.57904454334995,33.063419033015386,33.063419033015386,36.57904454334995,36.57904454334995,36.57904454334995,33.063419033015386,36.57904454334995,33.063419033015386,27.312616445908382,24.684557783966895,26.400000000000002,0.0 
 02/07  11:00:00,26.8,73.0,21.763547357042196,85.25137796708266,28.27541426227497,61.950565746271955,25.08572795105447,99.16545143486759,24.073586204377293,74.12018533862243,23.176019018081632,77.69824206453404,24.842432030320083,75.84923856832827,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.8,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,25.08572795105447,23.176019018081632,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,28.27541426227497,24.842432030320083,26.8,0.0 
 02/07  12:00:00,27.2,72.0,21.945232178806194,84.3109036214932,28.34951454005811,62.0590657197481,25.768845524376637,98.80826661239881,24.905398080298344,70.5221210185927,23.569913844941155,76.26854220787962,24.994941379160373,75.61556732661151,0.0,0.0,37.68047250921835,37.68047250921835,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,27.2,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,36.57904454334995,36.57904454334995,25.768845524376637,23.569913844941155,36.57904454334995,36.57904454334995,32.93449756818924,32.93449756818924,36.57904454334995,36.57904454334995,36.57904454334995,32.93449756818924,36.57904454334995,32.93449756818924,28.34951454005811,24.994941379160373,27.2,0.0 
 02/07  13:00:00,28.0,66.0,22.144339147954884,83.21120602523943,27.800297225253132,64.23518875084079,26.4073092899662,98.5072610845036,25.898953281165614,66.4140660731989,23.872677764957064,75.12563610999426,25.098417535735067,75.33254487329324,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,28.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,26.4073092899662,23.872677764957064,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,27.800297225253132,25.098417535735067,28.0,0.0 
 02/07  14:00:00,27.0,74.0,22.34347502257178,82.20834959989229,27.174758906927106,67.17119969295135,26.852373888296846,99.89674950288892,26.822208928726212,62.892491214321666,24.094243668503935,74.72569700554232,25.365903744389637,74.73899759164965,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,27.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,26.852373888296846,24.094243668503935,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,27.174758906927106,25.365903744389637,27.0,0.0 
 02/07  15:00:00,26.0,79.0,22.53796133435296,81.24209670301931,26.71517143382431,69.85615959716651,27.136114275836643,99.96239132403502,27.806392663134165,59.370958481164905,24.28199676874849,74.6631075418725,26.289764167663122,71.6281437302547,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,27.136114275836643,24.28199676874849,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,26.71517143382431,26.289764167663122,26.0,0.0 
 02/07  16:00:00,26.0,77.0,22.718700707882554,80.27608405869853,26.38232110016169,71.58225457928552,27.094826035453735,100.0,28.54092954289431,56.827972158829695,24.442864833700114,74.32960823704349,27.636902806481622,66.50457615213685,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,27.094826035453735,24.442864833700114,36.57904454334995,36.57904454334995,33.063419033015386,33.063419033015386,36.57904454334995,36.57904454334995,36.57904454334995,33.063419033015386,36.57904454334995,33.063419033015386,26.38232110016169,27.636902806481622,26.0,0.0 
 02/07  17:00:00,26.0,79.0,22.865116463684025,79.56647774912858,26.09819471583851,73.34475491994141,26.809620857386562,100.0,28.966877476945022,55.441188388320036,24.53873289067058,74.43710551548861,28.80054271567191,62.6216366597019,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,26.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,26.809620857386562,24.53873289067058,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,26.09819471583851,28.80054271567191,26.0,0.0 
 02/07  18:00:00,25.0,78.0,22.961276892548927,79.02580732099503,25.752561491552736,74.90791796980083,26.384996655579315,100.0,29.092249879394807,54.98575700158024,24.50293066730464,74.8167943904874,29.22431357121048,61.14200675246966,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,25.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,26.384996655579315,24.50293066730464,36.57904454334995,36.57904454334995,32.87003575046999,32.87003575046999,36.57904454334995,36.57904454334995,36.57904454334995,32.87003575046999,36.57904454334995,32.87003575046999,25.752561491552736,29.22431357121048,25.0,0.0 
 02/07  19:00:00,24.0,83.0,22.982182992022075,78.92579726074842,25.25682575609996,77.15975659333392,25.841287678292186,99.99999999999999,28.896117590502513,55.613226199140335,24.294722462939838,75.93612011055414,28.56633066690248,63.52854596015165,0.0,0.0,37.68047250921835,37.68047250921835,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,24.0,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,36.57904454334995,36.57904454334995,25.841287678292186,24.294722462939838,36.57904454334995,36.57904454334995,32.93449756818924,32.93449756818924,36.57904454334995,36.57904454334995,36.57904454334995,32.93449756818924,36.57904454334995,32.93449756818924,25.25682575609996,28.56633066690248,24.0,0.0 
 02/07  20:00:00,24.0,83.0,22.89848739624944,79.32695729558388,24.673425902809,79.8835273030592,25.23700669191063,100.0,28.396108606301205,57.25015018893914,23.836535936033812,78.21989091348414,27.10523095681928,69.18367095519304,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,24.000000000000004,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,25.23700669191063,23.836535936033812,36.57904454334995,36.57904454334995,33.063419033015386,33.063419033015386,36.57904454334995,36.57904454334995,36.57904454334995,33.063419033015386,36.57904454334995,33.063419033015386,24.673425902809,27.10523095681928,24.000000000000004,0.0 
 02/07  21:00:00,23.8,85.0,22.748014215286986,80.05395938214448,24.164464313679552,82.39492723529227,24.73618945334073,100.0,27.738084058517792,59.48742559774459,23.4293702025714,80.3345152903272,25.94699799151978,74.10019045816321,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,23.8,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,24.73618945334073,23.4293702025714,36.57904454334995,36.57904454334995,32.998959298306744,32.998959298306744,36.57904454334995,36.57904454334995,36.57904454334995,32.998959298306744,36.57904454334995,32.998959298306744,24.164464313679552,25.94699799151978,23.8,0.0 
 02/07  22:00:00,23.9,85.0,22.572580357426975,80.99114318355227,23.74357229720203,84.67133271366649,24.338151799862803,99.99999999999999,27.043343413235597,62.018168610165866,23.101764308800227,82.24898721555329,25.070745140170807,78.20850909007282,0.0,0.0,37.68047250921835,37.68047250921835,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,23.9,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,36.57904454334995,36.57904454334995,24.338151799862803,23.101764308800227,36.57904454334995,36.57904454334995,32.93449756818924,32.93449756818924,36.57904454334995,36.57904454334995,36.57904454334995,32.93449756818924,36.57904454334995,32.93449756818924,23.74357229720203,25.070745140170807,23.9,0.0 
 02/07  23:00:00,24.0,83.0,22.394723827032866,81.8712220125933,23.400815906212237,86.48094064525868,24.021385352355942,99.99999999999999,26.397532455110547,64.42030858244507,22.838183517512356,83.94883737306114,24.419059924896068,81.35127520547356,0.0,0.0,37.68047250921835,37.68047250921835,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,24.0,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,32.74111211410164,36.57904454334995,36.57904454334995,24.021385352355942,22.838183517512356,36.57904454334995,36.57904454334995,32.93449756818924,32.93449756818924,36.57904454334995,36.57904454334995,36.57904454334995,32.93449756818924,36.57904454334995,32.93449756818924,23.400815906212237,24.419059924896068,24.0,0.0 
 02/07  24:00:00,24.0,83.0,22.226671942062946,82.79467018980296,23.096424820602223,88.1443673153826,23.744903741091647,100.0,25.797336390917664,66.81254572783408,22.604292867362577,85.49372007886024,23.885468163505458,84.05200450903521,0.0,0.0,37.680472509218355,37.680472509218355,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,0.0,24.0,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,32.74111211410165,36.57904454334995,36.57904454334995,23.744903741091647,22.604292867362577,36.57904454334995,36.57904454334995,32.87003575046999,32.87003575046999,36.57904454334995,36.57904454334995,36.57904454334995,32.87003575046999,36.57904454334995,32.87003575046999,23.096424820602223,23.885468163505458,24.0,0.0 
 02/08  01:00:00,23.0,89.0,22.06706815528066,83.60366021365726,22.895085385063787,89.21964342933757,23.483865632775817,100.0,25.276167276441868,68.91209695233312,22.37616279407903,87.07130650374317,23.443450555398854,86.31365047431999,15549.689692377826,0.44916765648149026,34.81623201804973,26.377663974143594,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,0.0,0.0,35.429735708155285,35.429735708155285,1213.5976447136263,8.493610883165902,31.10141319302899,31.10141319302899,31.10141319302899,35.13611775112942,35.13611775112942,35.148819483576546,31.066966287847496,23.483865632775817,22.37616279407903,35.148819483576546,35.148819483576546,34.81623201804973,34.81623201804973,31.066966287847496,35.148819483576546,35.148819483576546,26.377663974143594,35.148819483576546,34.81623201804973,22.895085385063787,23.443450555398854,23.0,4368951.520969056 
 02/08  02:00:00,22.0,94.0,21.906969088506127,84.42421000591311,23.391562416968092,86.60232379795782,23.238647769906326,100.0,24.725557863480113,71.21182571358102,22.121960399717683,88.72407091920655,22.99098568480001,88.72615461100433,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,6673.155885327543,0.12817970737984632,38.395371483942505,32.16798647492836,557.8600291778248,14.699769197511461,35.14026169781597,35.14026169781597,35.14026169781597,37.15761397686619,37.15761397686619,39.06320973613775,37.14796937094961,23.238647769906326,22.121960399717683,39.06320973613775,39.06320973613775,37.00062230738577,37.00062230738577,37.14796937094961,39.06320973613775,39.06320973613775,37.00062230738577,39.06320973613775,30.773237298371626,23.391562416968092,22.99098568480001,22.0,2008296.1050401693 
 02/08  03:00:00,22.2,92.0,21.77624783468226,85.01667898943514,24.601356343654963,80.42691917683062,23.035093763018892,100.0,24.240913426495176,73.23520068014972,21.929468959326982,89.78441078164141,23.370150395050274,86.59798144653965,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,36.009210212571645,36.009210212571645,0.0,0.0,0.0,0.0,2967.013215192285,0.06533607801423671,39.9407817915481,37.22477940992833,196.1088385200082,19.446375537329757,37.06655993049826,37.06655993049826,37.06655993049826,37.82387727205338,37.82387727205338,39.98519522090716,39.2698033906618,23.035093763018892,21.929468959326982,39.98519522090716,39.98519522090716,37.98875074609195,37.98875074609195,39.2698033906618,39.98519522090716,39.98519522090716,37.98875074609195,39.98519522090716,35.272748364472186,24.601356343654963,23.370150395050274,22.2,705991.8186720295 
 02/08  04:00:00,22.0,94.0,21.673851825849383,85.55037499737574,25.044661987207526,78.28661838356477,22.890042645848133,100.0,23.87933902943829,74.84205321074879,21.789080662628773,90.68369111564748,24.363017035182637,81.54689183946357,0.0,0.0,37.98125747694549,37.98125747694549,17455.440776111325,0.4073898514870334,33.84553746946621,23.5513050197045,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,1254.4393827708825,7.529636518995449,29.799719490398587,29.799719490398587,29.799719490398587,33.83452376101043,33.83452376101043,33.95835679433477,29.63676628482135,22.890042645848133,21.789080662628773,33.95835679433477,33.95835679433477,23.5513050197045,33.84553746946621,29.63676628482135,33.95835679433477,33.95835679433477,33.84553746946621,33.95835679433477,33.84553746946621,25.044661987207526,24.363017035182637,22.0,4515981.777975177 
 02/08  05:00:00,21.3,95.0,21.614590879052766,85.86094786360536,24.895387250186488,78.8960608166743,23.131122745657628,100.0,23.66688741630552,75.80441873902816,21.662980174933217,91.43827524347836,24.680951251189533,79.91489898545554,0.0,0.0,37.98125747694549,37.98125747694549,7671.704596433703,0.20510755295158645,34.31397103928924,29.83988902367433,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,614.6043433665214,14.046367716799212,30.59865151075154,30.59865151075154,30.59865151075154,32.61600378980175,32.61600378980175,34.56516857445035,32.606358512427335,23.131122745657628,21.662980174933217,34.56516857445035,34.56516857445035,28.205091457117177,32.67917347273209,32.606358512427335,34.56516857445035,34.56516857445035,32.67917347273209,34.56516857445035,32.67917347273209,24.895387250186488,24.680951251189533,21.3,2212575.636119477 
 02/08  06:00:00,20.6,99.0,21.574246440006178,86.07315649251753,24.500907224786914,80.61059027933574,23.470344681524708,100.0,23.468963213771566,76.71410246038036,21.540117073724304,92.16891997443298,24.493831346770946,80.6466298038088,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,20.6,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,23.470344681524708,21.540117073724304,34.59827436261634,34.59827436261634,30.76690988709485,30.76690988709485,34.59827436261634,34.59827436261634,34.59827436261634,30.76690988709485,34.59827436261634,30.76690988709485,24.500907224786914,24.493831346770946,20.6,0.0 
 02/08  07:00:00,22.4,92.0,21.536621577493356,86.27160065927328,24.104559144433402,82.4816208571832,23.677249907765173,100.0,23.286534276182692,77.56348369489702,21.521900094117157,92.37807719929592,24.208556770112992,81.97023828450965,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,22.4,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,23.677249907765173,21.521900094117157,34.59827436261634,34.59827436261634,30.76690988709485,30.76690988709485,34.59827436261634,34.59827436261634,34.59827436261634,30.76690988709485,34.59827436261634,30.76690988709485,24.104559144433402,24.208556770112992,22.4,0.0 
 02/08  08:00:00,24.2,85.0,21.533777212578634,86.28661572489581,24.46576542502936,80.89016046832607,23.919382497257526,100.0,23.20959739792533,77.92478830366457,21.835095206072754,90.88438273294426,24.02984829224239,83.03370090969617,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,24.2,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,23.919382497257526,21.835095206072754,34.59827436261634,34.59827436261634,30.76690988709485,30.76690988709485,34.59827436261634,34.59827436261634,34.59827436261634,30.76690988709485,34.59827436261634,30.76690988709485,24.46576542502936,24.02984829224239,24.2,0.0 
 02/08  09:00:00,26.0,79.0,21.574225580815703,86.07328532714672,25.77041318604975,75.19749712006427,24.245910483423362,99.93162857906333,23.31387743931369,77.43545562984828,22.282230677577466,88.75048584662088,24.136980938967064,82.88052788530521,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.940781791548105,39.940781791548105,0.0,26.0,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,34.59827436261634,34.59827436261634,24.245910483423362,22.282230677577466,34.59827436261634,34.59827436261634,30.966672648597733,30.966672648597733,34.59827436261634,34.59827436261634,34.59827436261634,30.966672648597733,34.59827436261634,30.966672648597733,25.77041318604975,24.136980938967064,26.0,0.0 
 02/08  10:00:00,27.0,74.0,21.661919000272405,85.61283010423018,27.14072691435053,69.80021965761401,24.68321568801543,99.75416653407966,23.630784529465153,75.96957273739937,22.770678514703675,86.57547091343334,24.32763024432917,82.45334968754089,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.940781791548105,39.940781791548105,0.0,27.0,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,34.59827436261634,34.59827436261634,24.68321568801543,22.770678514703675,34.59827436261634,34.59827436261634,30.966672648597733,30.966672648597733,34.59827436261634,34.59827436261634,34.59827436261634,30.966672648597733,34.59827436261634,30.966672648597733,27.14072691435053,24.32763024432917,27.0,0.0 
 02/08  11:00:00,29.0,66.0,21.798539621244892,84.81687472931944,28.105859255052614,66.04534592620828,25.32122478764414,99.22696966383997,24.180096274964672,73.42929130157472,23.29321523781902,83.9440455030295,24.590628491262457,81.26063598251132,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,29.0,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,25.32122478764414,23.29321523781902,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,28.105859255052614,24.590628491262457,29.0,0.0 
 02/08  12:00:00,27.6,71.0,21.997449530571423,83.79341346448581,28.26223725788778,65.67396643950049,26.081195104426882,98.50956457741017,25.162098381183114,69.24797097228411,23.78381732267178,81.75343304852575,24.889880040939087,80.09926046519557,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,27.6,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,26.081195104426882,23.78381732267178,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,28.26223725788778,24.889880040939087,27.6,0.0 
 02/08  13:00:00,28.0,70.0,22.221979400898363,82.5726488276334,27.903754221629498,67.3033999629599,26.80641727321571,99.28622834247112,26.124559593066035,65.33852757804499,24.16928416269241,80.13868418555865,25.13376347474104,79.22651707390376,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,28.0,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,26.80641727321571,24.16928416269241,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,27.903754221629498,25.13376347474104,28.0,0.0 
 02/08  14:00:00,27.7,69.0,22.436813328422303,81.50027753941306,27.289021095536512,69.98259181345247,27.256541741680287,99.57206645145479,27.14579509369443,61.52692954074793,24.35658601807496,79.5401073032988,25.431275496994935,78.07644311632409,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,27.7,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,27.256541741680287,24.35658601807496,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,27.289021095536512,25.431275496994935,27.7,0.0 
 02/08  15:00:00,27.4,70.0,22.636820563433456,80.43604358657106,26.853596067150615,71.80095589099096,27.444740623369945,100.0,28.019871834805805,58.402370648406915,24.52088612067573,78.93476890305914,26.376330611503974,73.8425421125995,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,27.4,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,27.444740623369945,24.52088612067573,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,26.853596067150615,26.376330611503974,27.4,0.0 
 02/08  16:00:00,27.0,70.0,22.81478367675244,79.49331088091762,26.51309950138006,73.10314242914632,27.37964577536895,100.0,28.74679407400652,55.93071341559613,24.653968971053054,78.3290401403485,27.7319096274264,68.06072395047761,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.940781791548105,39.940781791548105,0.0,27.0,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,34.59827436261634,34.59827436261634,27.37964577536895,24.653968971053054,34.59827436261634,34.59827436261634,30.966672648597733,30.966672648597733,34.59827436261634,34.59827436261634,34.59827436261634,30.966672648597733,34.59827436261634,30.966672648597733,26.51309950138006,27.7319096274264,27.0,0.0 
 02/08  17:00:00,27.0,74.0,22.96149355217777,78.78971907106667,26.242361897748093,74.41385466061743,27.075066983128036,100.0,29.233453617690305,54.37745519303709,24.73571944389336,78.21861897009009,28.91988090361231,63.6313304614613,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.940781791548105,39.940781791548105,0.0,27.0,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,34.59827436261634,34.59827436261634,27.075066983128036,24.73571944389336,34.59827436261634,34.59827436261634,30.966672648597733,30.966672648597733,34.59827436261634,34.59827436261634,34.59827436261634,30.966672648597733,34.59827436261634,30.966672648597733,26.242361897748093,28.91988090361231,27.0,0.0 
 02/08  18:00:00,25.0,78.0,23.057464907799833,78.25528222592807,25.87210648550881,75.89700746592828,26.603553325364835,100.0,29.413906951227208,53.76000260551387,24.664416963991165,78.5725422948481,29.32212165399734,62.030057293871586,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,25.0,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,26.603553325364835,24.664416963991165,34.59827436261634,34.59827436261634,30.76690988709485,30.76690988709485,34.59827436261634,34.59827436261634,34.59827436261634,30.76690988709485,34.59827436261634,30.76690988709485,25.87210648550881,29.32212165399734,25.0,0.0 
 02/08  19:00:00,25.0,78.0,23.077676741674736,78.15960398672978,25.38883043760937,77.99443154468295,26.049367781627247,99.99999999999999,29.22630094924335,54.34521761984534,24.456934819246094,79.59361643407034,28.66649255960665,64.33755045000237,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.94078179154809,39.94078179154809,0.0,24.999999999999996,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,26.049367781627247,24.456934819246094,34.59827436261634,34.59827436261634,30.833498221668542,30.833498221668542,34.59827436261634,34.59827436261634,34.59827436261634,30.833498221668542,34.59827436261634,30.833498221668542,25.38883043760937,28.66649255960665,24.999999999999996,0.0 
 02/08  20:00:00,24.0,83.0,22.99243397786008,78.56393960947273,24.788383765927268,80.77185951085893,25.41319898189012,100.0,28.719112889395177,55.964096699976146,23.973262247006343,81.95860567073952,27.206205948077645,70.00883721797095,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.940781791548105,39.940781791548105,0.0,24.000000000000004,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,30.633733216986943,34.59827436261634,34.59827436261634,25.41319898189012,23.973262247006343,34.59827436261634,34.59827436261634,30.966672648597733,30.966672648597733,34.59827436261634,34.59827436261634,34.59827436261634,30.966672648597733,34.59827436261634,30.966672648597733,24.788383765927268,27.206205948077645,24.000000000000004,0.0 
 02/08  21:00:00,23.0,89.0,22.838282190886883,79.22212916326797,24.250519041913687,83.32127014597978,24.871675974592442,100.0,28.042653662898662,58.15023513254481,23.52673968697878,84.10927509006416,26.039022801015108,74.9011151783164,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,23.0,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,24.871675974592442,23.52673968697878,34.59827436261634,34.59827436261634,30.900086465750622,30.900086465750622,34.59827436261634,34.59827436261634,34.59827436261634,30.900086465750622,34.59827436261634,30.900086465750622,24.250519041913687,26.039022801015108,23.0,0.0 
 02/08  22:00:00,25.0,74.0,22.65814606329934,80.09240800119852,23.847435603061967,85.17002689041398,24.484444379609464,99.99999999999999,27.323932310073353,60.64347234771195,23.21802829210673,85.64520396629239,25.18329690288151,78.6208394240365,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.94078179154809,39.94078179154809,0.0,24.999999999999996,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,24.484444379609464,23.21802829210673,34.59827436261634,34.59827436261634,30.833498221668542,30.833498221668542,34.59827436261634,34.59827436261634,34.59827436261634,30.833498221668542,34.59827436261634,30.833498221668542,23.847435603061967,25.18329690288151,24.999999999999996,0.0 
 02/08  23:00:00,25.0,74.0,22.477749014204473,80.97463631563488,23.51620982473775,86.42960990948711,24.172233085616636,99.99999999999999,26.67105237559144,63.01343785088307,22.965806141680424,86.84971642705655,24.542475819822485,81.25492109882427,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.94078179154809,39.94078179154809,0.0,24.999999999999996,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,24.172233085616636,22.965806141680424,34.59827436261634,34.59827436261634,30.833498221668542,30.833498221668542,34.59827436261634,34.59827436261634,34.59827436261634,30.833498221668542,34.59827436261634,30.833498221668542,23.51620982473775,24.542475819822485,24.999999999999996,0.0 
 02/08  24:00:00,24.7,83.0,22.308864246623017,81.81050074801074,23.21497821123893,88.05166601852125,23.891238811854492,100.0,26.0710463498327,65.2831651997227,22.732817846460833,88.18442195800276,24.009187432528893,83.92896040566433,0.0,0.0,37.98125747694549,37.98125747694549,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,24.7,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,30.63373321698694,34.59827436261634,34.59827436261634,23.891238811854492,22.732817846460833,34.59827436261634,34.59827436261634,30.76690988709485,30.76690988709485,34.59827436261634,34.59827436261634,34.59827436261634,30.76690988709485,34.59827436261634,30.76690988709485,23.21497821123893,24.009187432528893,24.7,0.0 
 02/09  01:00:00,24.3,85.0,22.149086363575986,82.61024879839283,23.009835712794114,89.46316755532936,23.645447982667346,100.0,25.551098717160492,67.3254607707494,22.52411839710848,89.58404369077587,23.591656608445543,86.36705213102962,6806.991979806657,0.1592000508703814,35.987430440734784,30.872900100097937,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,585.1585723814541,17.035057770415378,32.689070772108806,32.689070772108806,32.689070772108806,34.70642305115902,34.70642305115902,36.65355406975796,34.69677844524244,23.645447982667346,22.52411839710848,36.65355406975796,36.65355406975796,34.561126524970135,34.561126524970135,34.69677844524244,36.65355406975796,36.65355406975796,29.446596184333288,36.65355406975796,34.561126524970135,23.009835712794114,23.591656608445543,24.3,2106570.8605732345 
 02/09  02:00:00,24.0,78.0,21.994488424812037,83.30938684933707,23.45415070124257,86.69455071991753,23.429908105939525,100.0,25.02269254039276,69.40609908498476,22.317439168724647,90.63710594563295,23.18021789764874,88.1316592621746,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,0.0,0.0,39.9407817915481,39.9407817915481,0.0,24.0,32.72418189643992,32.72418189643992,32.72418189643992,32.72418189643992,32.72418189643992,36.68866420587786,36.68866420587786,23.429908105939525,22.317439168724647,36.68866420587786,36.68866420587786,32.99608959966544,32.99608959966544,36.68866420587786,36.68866420587786,36.68866420587786,32.99608959966544,36.68866420587786,32.99608959966544,23.45415070124257,23.18021789764874,24.0,0.0 
 02/09  03:00:00,23.4,92.0,21.85654324019646,84.01382505309562,24.44579895116089,81.94150389357864,23.220726636856934,100.0,24.541669128371893,71.42885061703363,22.11872510666012,91.95565331839144,22.87064644128661,90.08525621940183,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,11902.154232438323,0.3255848271055687,36.61285072265482,29.95738616346371,896.7840437427361,12.529054973837608,31.98376728838665,31.98376728838665,31.98376728838665,35.009795706961974,35.009795706961974,36.02975779601455,32.93003164798172,23.220726636856934,22.11872510666012,36.02975779601455,36.02975779601455,34.87528807285782,34.87528807285782,32.93003164798172,36.02975779601455,36.02975779601455,34.87528807285782,36.02975779601455,28.21982351366671,24.44579895116089,22.87064644128661,23.4,3228422.5574738495 
