Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/09  04:00:00,23.0,94.0,21.746601984297996,84.57984130243659,24.798048468581925,80.50380102833199,23.039175356276367,100.0,24.17967782129616,72.99393840832339,21.95506082512747,93.09459383806059,23.23769543184784,88.4058579644344,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.31397103928924,34.31397103928924,0.0,0.0,0.0,0.0,7277.407557069518,0.219410314195254,37.3676453140788,33.40017778871207,571.6042785619381,15.727610833183373,33.82778690722169,33.82778690722169,33.82778690722169,35.84513918627191,35.84513918627191,37.76500894864102,35.83549458035533,23.039175356276367,21.95506082512747,37.76500894864102,37.76500894864102,35.82742495154609,35.82742495154609,35.83549458035533,37.76500894864102,37.76500894864102,35.82742495154609,37.76500894864102,31.85995742617936,24.798048468581925,23.23769543184784,23.0,2057775.4028229774 
 02/09  05:00:00,23.0,94.0,21.657172263358376,85.04356822868164,24.640467325290654,81.54581689970635,22.907394449545233,100.0,23.8558155878862,74.42789884591343,21.834958739226252,94.00475363692183,24.338331455161644,83.03087944857174,0.0,0.0,39.94438288587867,39.94438288587867,12822.030450744514,0.2848553596040982,34.297423960066396,26.181895372385018,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,929.1090337130399,12.158310283405427,31.187194674483592,31.187194674483592,31.187194674483592,34.213256875510346,34.213256875510346,35.270859196982286,32.08052799298504,22.907394449545233,21.834958739226252,35.270859196982286,35.270859196982286,26.13888484313618,34.25441343081756,32.08052799298504,35.270859196982286,35.270859196982286,34.25441343081756,35.270859196982286,34.25441343081756,24.640467325290654,24.338331455161644,23.0,3344792.5213669436 
 02/09  06:00:00,23.0,94.0,21.59467905195576,85.28402973778672,24.29340759737721,83.48044214551412,23.087836776953488,100.0,23.61810468094452,75.42477351933854,21.740180332619815,94.70685470247437,24.76742515399046,81.13905359374837,0.0,0.0,39.94438288587867,39.94438288587867,7763.854384789162,0.19231233290534516,34.44775893182131,29.61868374015918,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,612.864189000484,15.766328021439822,30.7000700049826,30.7000700049826,30.7000700049826,32.717422284032814,32.717422284032814,34.69003862451128,32.70777737951041,23.087836776953488,21.740180332619815,34.69003862451128,34.69003862451128,27.96207250432811,32.79114769599024,32.70777737951041,34.69003862451128,34.69003862451128,32.79114769599024,34.69003862451128,32.79114769599024,24.29340759737721,24.76742515399046,23.0,2206311.0804017424 
 02/09  07:00:00,23.0,94.0,21.55305145313962,85.50155116395413,23.913020522158874,85.85115652106859,23.42488843134418,100.0,23.467596020460007,76.11211379003927,21.688132535347954,95.38449150555846,24.662260342390816,82.07554012448173,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,23.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,23.42488843134418,21.688132535347954,34.71176162394965,34.71176162394965,30.85707044107908,30.85707044107908,34.71176162394965,34.71176162394965,34.71176162394965,30.85707044107908,34.71176162394965,30.85707044107908,23.913020522158874,24.662260342390816,23.0,0.0 
 02/09  08:00:00,25.0,83.0,21.560349653321058,85.5487398971774,24.313981574536143,84.26047359313395,23.83861778357619,100.0,23.406265892184233,76.47056077130087,21.988643466966842,94.09630674967009,24.566400737025965,82.99256407436172,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,25.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,23.83861778357619,21.988643466966842,34.71176162394965,34.71176162394965,30.85707044107908,30.85707044107908,34.71176162394965,34.71176162394965,34.71176162394965,30.85707044107908,34.71176162394965,30.85707044107908,24.313981574536143,24.566400737025965,25.0,0.0 
 02/09  09:00:00,27.3,71.0,21.616713798798987,85.25424181542014,25.769959752465283,77.32714187305842,24.28091862219734,99.75869923392645,23.557405532588138,75.77677911859155,22.43717675112837,91.67107350293531,24.547133024963347,83.14817654130383,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,27.300000000000004,30.723082944115838,30.723082944115838,30.723082944115838,30.723082944115838,30.723082944115838,34.71176162394965,34.71176162394965,24.28091862219734,22.43717675112837,34.71176162394965,34.71176162394965,31.05804942920477,31.05804942920477,34.71176162394965,34.71176162394965,34.71176162394965,31.05804942920477,34.71176162394965,31.05804942920477,25.769959752465283,24.547133024963347,27.300000000000004,0.0 
 02/09  10:00:00,30.0,59.0,21.719003837875412,84.63815783730618,27.313789539667365,70.43941222257942,24.81944518526838,99.30866053140522,23.902657815415367,74.14424213457767,22.98291979773337,88.62435397020974,24.836898978791886,81.53166563615757,0.0,0.0,39.94438288587866,39.94438288587866,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,30.0,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,34.71176162394965,34.71176162394965,24.81944518526838,22.98291979773337,34.71176162394965,34.71176162394965,31.12502572548282,31.12502572548282,34.71176162394965,34.71176162394965,34.71176162394965,31.12502572548282,34.71176162394965,31.12502572548282,27.313789539667365,24.836898978791886,30.0,0.0 
 02/09  11:00:00,32.0,52.0,21.886164399140956,83.6947659774059,28.40943120250772,65.84976482413512,25.56750313188433,98.28872938927458,24.64661044094403,70.8414110143865,23.56527545076062,85.46736795895953,25.155253880445112,79.73394890118183,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,32.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,25.56750313188433,23.56527545076062,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,28.40943120250772,25.155253880445112,32.0,0.0 
 02/09  12:00:00,34.0,44.0,22.101114966172613,82.52203802343826,28.637673182685702,64.40100976599015,26.355585799175362,98.83185092268701,25.565284361363872,67.00258864166547,24.0784771900709,82.62494880664167,25.473031715978625,77.55312401701177,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,34.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,26.355585799175362,24.0784771900709,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,28.637673182685702,25.473031715978625,34.0,0.0 
 02/09  13:00:00,34.0,41.0,22.336016202622346,81.35008076463455,28.238283420138284,65.00510598917889,27.09380738128655,98.9314202853632,26.637440094030246,62.88893507201733,24.480037767829582,80.25594540709444,25.688697199668034,75.52166121135292,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,34.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,27.09380738128655,24.480037767829582,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,28.238283420138284,25.688697199668034,34.0,0.0 
 02/09  14:00:00,34.0,44.0,22.584457627412178,80.13091221474217,27.876944954482347,65.63929535787953,27.741074171515457,99.27060641111325,27.732749400070567,58.97684303013234,24.90633801954685,77.8874338881271,26.200761975336817,72.44613894403552,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,34.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,27.741074171515457,24.90633801954685,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,27.876944954482347,26.200761975336817,34.0,0.0 
 02/09  15:00:00,34.0,44.0,22.835928499255235,78.8387390893495,27.679045414021857,65.86843822582983,28.15571429475566,99.51826920881882,28.787150785723757,55.413478045701204,25.324523111795962,75.67517282100772,27.234205773045165,67.62882474895368,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,34.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,28.15571429475566,25.324523111795962,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,27.679045414021857,27.234205773045165,34.0,0.0 
 02/09  16:00:00,34.0,41.0,23.066757660666536,77.82221275157599,27.508896995421647,65.99396041358293,28.145582939252044,100.0,29.553744569568074,53.06434552761409,25.615231197582062,74.15721271766965,28.249583069513996,63.22283775089552,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,34.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,28.145582939252044,25.615231197582062,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,27.508896995421647,28.249583069513996,34.0,0.0 
 02/09  17:00:00,30.0,60.0,23.24245902699454,76.99960270483345,27.21177633346113,67.32023238696908,27.801731238728863,100.0,30.111586772611354,51.38891506717056,25.663901880761415,74.00690834823646,28.67145039753907,61.839478465201054,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,30.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,27.801731238728863,25.663901880761415,34.71176162394965,34.71176162394965,30.85707044107908,30.85707044107908,34.71176162394965,34.71176162394965,34.71176162394965,30.85707044107908,34.71176162394965,30.85707044107908,27.21177633346113,28.67145039753907,30.0,0.0 
 02/09  18:00:00,26.0,79.0,23.320641333427837,76.63671480212807,26.609961067442942,70.6221298930476,27.111508053218127,99.99999999999999,30.15878826811783,51.24963217347135,25.34074960551231,75.85436162874896,28.148282220880322,64.55380789021811,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,26.0,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,34.71176162394965,34.71176162394965,27.111508053218127,25.34074960551231,34.71176162394965,34.71176162394965,30.924064189077512,30.924064189077512,34.71176162394965,34.71176162394965,34.71176162394965,30.924064189077512,34.71176162394965,30.924064189077512,26.609961067442942,28.148282220880322,26.0,0.0 
 02/09  19:00:00,24.0,78.0,23.27214751384363,76.93844316293362,25.828081143087687,73.64166685558425,26.294122873097358,100.0,29.67066841448593,52.76058815138412,24.75905486462682,78.43816386060962,26.938639364425356,68.98737606357298,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,24.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,26.294122873097358,24.75905486462682,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,25.828081143087687,26.938639364425356,24.0,0.0 
 02/09  20:00:00,23.0,80.0,23.121502961551847,77.72001938796693,25.066523235142824,75.99053331177035,25.535872305100288,100.0,28.89499500876599,55.232679197695134,24.13852754182564,80.94334190249387,25.83884055761154,72.59184970544395,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,23.0,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,30.723082944115834,34.71176162394965,34.71176162394965,25.535872305100288,24.13852754182564,34.71176162394965,34.71176162394965,30.991057846033396,30.991057846033396,34.71176162394965,34.71176162394965,34.71176162394965,30.991057846033396,34.71176162394965,30.991057846033396,25.066523235142824,25.83884055761154,23.0,0.0 
 02/09  21:00:00,22.0,78.0,22.919836810884934,78.83177330817509,24.401736314318818,78.00949974768321,24.907767198816263,99.99999999999999,28.01566095368618,58.24265471090923,23.605189482755314,83.14625168711004,24.94416952264066,75.52561453211958,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,22.0,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,34.71176162394965,34.71176162394965,24.907767198816263,23.605189482755314,34.71176162394965,34.71176162394965,30.924064189077512,30.924064189077512,34.71176162394965,34.71176162394965,34.71176162394965,30.924064189077512,34.71176162394965,30.924064189077512,24.401736314318818,24.94416952264066,22.0,0.0 
 02/09  22:00:00,21.0,83.0,22.695793674138514,79.90971617247592,23.816564530818603,79.03596712831708,24.369701254013624,99.99999999999999,27.140659610688143,61.29985654851623,23.13091491852073,84.63426664757685,24.213506808535865,77.175259503388,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,21.0,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,34.71176162394965,34.71176162394965,24.369701254013624,23.13091491852073,34.71176162394965,34.71176162394965,30.924064189077512,30.924064189077512,34.71176162394965,34.71176162394965,34.71176162394965,30.924064189077512,34.71176162394965,30.924064189077512,23.816564530818603,24.213506808535865,21.0,0.0 
 02/09  23:00:00,21.0,88.0,22.469319526219387,81.01628575678455,23.357082961764036,80.2434696237522,23.961726893385517,99.99999999999999,26.25988374321407,64.56093473730806,22.771977891844877,85.8794446318476,23.65364825344769,78.82134874824193,0.0,0.0,39.94438288587867,39.94438288587867,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,0.0,21.0,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,30.72308294411583,34.71176162394965,34.71176162394965,23.961726893385517,22.771977891844877,34.71176162394965,34.71176162394965,30.924064189077512,30.924064189077512,34.71176162394965,34.71176162394965,34.71176162394965,30.924064189077512,34.71176162394965,30.924064189077512,23.357082961764036,23.65364825344769,21.0,0.0 
 02/09  24:00:00,21.0,88.0,22.25103993262644,82.18099168006415,22.977759968396466,81.53410991542357,23.620812088818827,99.99999999999999,25.49514091051841,67.61851094767574,22.475064829988312,87.02136673689324,23.197506267343744,80.45693738476001,9333.915722426445,0.21201250235229943,36.550984427724025,29.523671462850118,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,0.0,0.0,37.3676453140788,37.3676453140788,771.2530764749026,11.259931871006923,33.225995208959894,33.225995208959894,33.225995208959894,35.915798247693516,35.915798247693516,37.17472863429955,34.55700392299151,23.620812088818827,22.475064829988312,37.17472863429955,37.17472863429955,35.631923638029974,35.631923638029974,34.55700392299151,37.17472863429955,37.17472863429955,28.604610673156067,37.17472863429955,35.631923638029974,22.977759968396466,23.197506267343744,21.0,2776511.0753096496 
 02/10  01:00:00,20.5,82.0,22.033780707431074,83.27611854150064,23.347765627284303,78.33831822593726,23.32788396785965,99.99999999999999,24.779960658944116,70.56037675679596,22.17519319365292,87.67722689654948,22.81072932313863,80.92084287441612,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,16502.047193007376,0.5229890364229819,34.608402666176346,26.894598033986963,1225.5064490857035,5.918393871392213,30.703639268869274,30.703639268869274,30.703639268869274,34.73834382696971,34.73834382696971,34.791749152554154,30.629509116342337,23.32788396785965,22.17519319365292,34.791749152554154,34.791749152554154,34.608402666176346,34.608402666176346,30.629509116342337,34.791749152554154,34.791749152554154,34.608402666176346,34.791749152554154,26.894598033986963,23.347765627284303,22.81072932313863,20.5,4411823.2167085335 
 02/10  02:00:00,20.0,78.0,21.860108196305553,84.16330332438636,24.398850171920973,72.01019948922404,23.06485938523947,100.0,24.18254628307306,73.12833044520353,21.91848250531126,88.06181350717299,23.63073584512635,75.41243885661522,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,34.44775893182131,34.44775893182131,0.0,0.0,0.0,0.0,3498.3518694449276,0.13179659855878684,36.93753251996769,35.34999859703625,288.3510354718452,16.331084036651053,33.52198201900795,33.52198201900795,33.52198201900795,34.53065815853306,34.53065815853306,37.31899501278228,36.42155560790708,23.06485938523947,21.91848250531126,37.31899501278228,37.31899501278228,34.64600201982245,34.64600201982245,36.42155560790708,37.31899501278228,37.31899501278228,34.64600201982245,37.31899501278228,33.05846809689101,24.398850171920973,23.63073584512635,20.0,1038063.7276986426 
 02/10  03:00:00,20.0,66.0,21.730821671872437,84.91500640437569,24.76766723740849,67.46076541997962,22.859213354347975,100.0,23.852281887848346,74.66630876820382,21.742415647973015,87.08661331203393,24.67756735433163,67.84081325536557,0.0,0.0,39.039845203966436,39.039845203966436,17141.70998571939,0.44226811338013805,32.97353221611929,23.612134793718468,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,1282.9254190710747,5.398509555529772,28.9593326877904,28.9593326877904,28.9593326877904,32.99423887610769,32.99423887610769,33.088940510621235,28.84040627740512,22.859213354347975,21.742415647973015,33.088940510621235,33.088940510621235,23.612134793718468,32.97353221611929,28.84040627740512,33.088940510621235,33.088940510621235,32.97353221611929,33.088940510621235,32.97353221611929,24.76766723740849,24.67756735433163,20.0,4618531.5086558685 
 02/10  04:00:00,19.7,68.0,21.654090731315517,85.31419792210559,24.608621961430643,65.88899114818108,23.0799781832206,99.86954641644297,23.574847704852445,75.92375703534326,21.60022022169327,86.32092433617176,25.039458597571215,64.22329336823681,0.0,0.0,39.039845203966436,39.039845203966436,7715.1396258511995,0.22784107250380295,33.52322411153204,29.472753397593525,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,627.5690410317371,12.387606137949424,29.78557032903459,29.78557032903459,29.78557032903459,31.80294682632959,31.80294682632959,33.749454612229,31.7933011361253,23.0799781832206,21.60022022169327,33.749454612229,33.749454612229,27.82743872274528,31.877909436683794,31.7933011361253,33.749454612229,33.749454612229,31.877909436683794,33.749454612229,31.877909436683794,24.608621961430643,25.039458597571215,19.7,2259248.547714254 
 02/10  05:00:00,19.5,69.0,21.597481525157768,85.61013539535159,24.226539889699406,64.83443286941208,23.409694085482165,100.0,23.31793838649933,77.10961440295387,21.475495442717683,85.08119265755226,24.839678111802144,62.50013098498202,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,19.5,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,23.409694085482165,21.475495442717683,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,24.226539889699406,24.839678111802144,19.5,0.0 
 02/10  06:00:00,19.2,70.0,21.541676063128374,85.90301977012597,23.775209804375503,64.50448720888363,23.565722745469472,100.0,23.0969264655787,78.14650990344447,21.361830951328788,83.98538545466701,24.453755415657888,61.92675921986448,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,19.2,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,23.565722745469472,21.361830951328788,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,23.775209804375503,24.453755415657888,19.2,0.0 
 02/10  07:00:00,19.0,68.0,21.480192763147016,86.22701079518853,23.34619877692113,64.24318822469044,23.474588776806804,100.0,22.898218928554314,79.09207414680736,21.263737802494326,82.86972310537945,23.980426872641704,61.82826601637381,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,19.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,23.474588776806804,21.263737802494326,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,23.34619877692113,23.980426872641704,19.0,0.0 
 02/10  08:00:00,20.0,60.0,21.42287202746992,86.61637750567627,23.121263028905414,63.13919535563528,23.48358063889823,100.0,22.753774030095332,79.86693632695714,21.347936211694147,80.84160034408367,23.681538602424457,61.03015981483577,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,20.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,23.48358063889823,21.347936211694147,33.783852224854805,33.783852224854805,29.88858390399088,29.88858390399088,33.783852224854805,33.783852224854805,33.783852224854805,29.88858390399088,33.783852224854805,29.88858390399088,23.121263028905414,23.681538602424457,20.0,0.0 
 02/10  09:00:00,21.0,56.0,21.40670365095119,86.70223004607541,23.70457186049515,59.32578287667346,23.680424958353584,99.9713113262531,22.72053848004869,80.02809852312461,21.69488060914967,77.74815439384079,23.56924196831212,59.796231162371576,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,23.680424958353584,21.69488060914967,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,23.70457186049515,23.56924196831212,21.0,0.0 
 02/10  10:00:00,21.0,56.0,21.443852671362272,86.50514052829469,24.559662688596518,55.39627687742078,24.09671408109253,99.57919246909181,22.84383615552244,79.4320722241469,22.18808349417411,74.5647842121268,23.744438685216828,58.16102564243948,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,33.7838522248548,33.7838522248548,24.09671408109253,22.18808349417411,33.7838522248548,33.7838522248548,30.021668855884414,30.021668855884414,33.7838522248548,33.7838522248548,33.7838522248548,30.021668855884414,33.7838522248548,30.021668855884414,24.559662688596518,23.744438685216828,21.0,0.0 
 02/10  11:00:00,21.0,56.0,21.52990484592585,86.05054051407315,25.285651795681403,51.700561098605185,24.613801857403118,99.11251603160548,23.118362354205086,78.12290740371078,22.608145772562125,71.34173788466393,23.898120920597478,56.16838298991604,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,33.7838522248548,33.7838522248548,24.613801857403118,22.608145772562125,33.7838522248548,33.7838522248548,30.021668855884414,30.021668855884414,33.7838522248548,33.7838522248548,33.7838522248548,30.021668855884414,33.7838522248548,30.021668855884414,25.285651795681403,23.898120920597478,21.0,0.0 
 02/10  12:00:00,21.0,56.0,21.653727286483278,85.401106461685,25.604618622758384,49.48554522259022,25.233183868071656,99.26457042909429,23.509075943342147,76.30136412844774,23.084697442383998,67.97624284770639,24.146360572071153,53.98985165676885,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,33.7838522248548,33.7838522248548,25.233183868071656,23.084697442383998,33.7838522248548,33.7838522248548,30.021668855884414,30.021668855884414,33.7838522248548,33.7838522248548,33.7838522248548,30.021668855884414,33.7838522248548,30.021668855884414,25.604618622758384,24.146360572071153,21.0,0.0 
 02/10  13:00:00,21.0,56.0,21.786557366352532,84.71046403192338,25.463330580798115,49.06885799194637,25.658260167670896,99.50355655459038,23.949065413481904,74.30697057368663,23.41475863021737,65.69961360752848,24.308143899281276,52.57951941672877,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,25.658260167670896,23.41475863021737,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,25.463330580798115,24.308143899281276,21.0,0.0 
 02/10  14:00:00,21.5,55.0,21.905437873433186,84.09763065114393,25.228930183576285,48.87313960968635,25.759063461813074,100.0,24.361886579608115,72.48910316837116,23.639183851744914,63.7324675376883,24.49660303699936,51.06705545116313,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.5,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,25.759063461813074,23.639183851744914,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,25.228930183576285,24.49660303699936,21.5,0.0 
 02/10  15:00:00,22.0,53.0,21.979851809029263,83.6333411665432,24.884853248315476,49.154622680352944,25.427709009061395,100.0,24.66715599774375,71.1063220124465,23.60376095217469,62.887182652351804,24.40948027561527,50.58142717151172,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,22.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,25.427709009061395,23.60376095217469,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,24.884853248315476,24.40948027561527,22.0,0.0 
 02/10  16:00:00,21.0,60.0,22.028074709942185,83.38768569644758,24.690504400536593,49.33637252974006,25.280143666093103,100.0,24.911570903727984,70.07595485091555,23.661838104566687,61.87317461244103,24.501224370556862,49.90687645404079,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,25.280143666093103,23.661838104566687,33.783852224854805,33.783852224854805,29.88858390399088,29.88858390399088,33.783852224854805,33.783852224854805,33.783852224854805,29.88858390399088,33.783852224854805,29.88858390399088,24.690504400536593,24.501224370556862,21.0,0.0 
 02/10  17:00:00,21.0,62.0,22.05813284613737,83.1521701808112,24.49064040509088,49.80590334412716,25.15123551203459,100.0,25.04326882627963,69.45867653295085,23.64495066661868,61.39893489811419,24.810258123015828,48.87152091576768,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,25.15123551203459,23.64495066661868,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,24.49064040509088,24.810258123015828,21.0,0.0 
 02/10  18:00:00,21.0,64.0,22.06681030877643,83.10818801646943,24.198789818839938,50.84571465255689,24.852293477119527,100.0,25.096113608474916,69.24030367623742,23.486154673144128,61.62121318222533,24.942660145751223,48.64045205755144,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,21.0,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,24.852293477119527,23.486154673144128,33.783852224854805,33.783852224854805,29.88858390399088,29.88858390399088,33.783852224854805,33.783852224854805,33.783852224854805,29.88858390399088,33.783852224854805,29.88858390399088,24.198789818839938,24.942660145751223,21.0,0.0 
 02/10  19:00:00,20.7,67.0,22.025489424469967,83.3178685434984,23.73603529745671,52.52352065684465,24.381058478235268,100.0,24.995852555140036,69.65527787818273,23.119738062333028,62.76961113692144,24.34235795601777,50.653828265002645,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,20.7,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,29.822041427804134,33.783852224854805,33.783852224854805,24.381058478235268,23.119738062333028,33.783852224854805,33.783852224854805,29.95512638017761,29.95512638017761,33.783852224854805,33.783852224854805,33.783852224854805,29.95512638017761,33.783852224854805,29.95512638017761,23.73603529745671,24.34235795601777,20.7,0.0 
 02/10  20:00:00,20.3,70.0,21.926284181457476,83.90726179580727,23.191195627610682,54.611673515658175,23.850721049592458,99.99999999999999,24.725580540334185,70.8585578289302,22.639943456791638,64.54833538337327,23.60873384830707,53.26148970688309,0.0,0.0,39.039845203966436,39.039845203966436,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,0.0,20.3,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,29.82204142780413,33.7838522248548,33.7838522248548,23.850721049592458,22.639943456791638,33.7838522248548,33.7838522248548,30.021668855884414,30.021668855884414,33.7838522248548,33.7838522248548,33.7838522248548,30.021668855884414,33.7838522248548,30.021668855884414,23.191195627610682,23.60873384830707,20.3,0.0 
 02/10  21:00:00,20.0,73.0,21.795198099632017,84.58160774262532,22.75552912170867,56.425602100846035,23.462902664518356,100.0,24.361278797113926,72.41979654216405,22.248096954839106,66.0117635559105,23.030432345377235,55.50212793404556,7910.841403369094,0.27132891262637826,36.25142698777158,32.76387792423751,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,0.0,0.0,36.93753251996769,36.93753251996769,628.8288552670883,12.701200740581854,29.74734259370458,29.74734259370458,29.74734259370458,31.764726470994106,31.764726470994106,33.74691576580578,31.716006803114286,23.462902664518356,22.248096954839106,33.74691576580578,33.74691576580578,31.70906757587717,31.70906757587717,31.716006803114286,33.74691576580578,33.74691576580578,28.2215185123431,33.74691576580578,31.70906757587717,22.75552912170867,23.030432345377235,20.0,2263783.878961518 
 02/10  22:00:00,20.0,73.0,21.630090617855082,85.43965705014952,22.786066548597933,56.72453609530387,23.118500519693974,100.0,23.852063033937036,74.66802955453826,21.914008400493024,67.28483886832475,22.54256175318666,57.57743473169056,6052.783019007328,0.34432413190261624,29.607501582644986,25.384473097112874,0.0,0.0,33.52322411153204,33.52322411153204,0.0,0.0,0.0,0.0,12007.127120348592,0.6478758680973837,29.607501582644986,25.176138953511977,1424.226367127375,5.559517299005634,25.34814016049758,25.34814016049758,25.34814016049758,29.383742951411687,29.383742951411687,29.459617802026486,25.252903806413265,23.118500519693974,21.914008400493024,29.459617802026486,29.459617802026486,29.607501582644986,29.607501582644986,25.252903806413265,29.459617802026486,29.459617802026486,25.384473097112874,29.459617802026486,25.176138953511977,22.786066548597933,22.54256175318666,20.0,5127214.921658549 
 02/10  23:00:00,19.0,78.0,21.47533193857489,86.2527856319745,23.214394992452224,55.593321893683964,22.728115208271895,100.0,23.35260660604238,76.94898100344179,21.633079782712315,68.38504850304146,22.767821478174177,57.12316878188514,0.0,0.0,31.663122829835746,31.663122829835746,10843.848256047746,0.40788350193993433,29.0492065072188,22.68291264273279,0.0,0.0,0.0,0.0,6026.350479720375,0.5629016832922329,29.0492065072188,26.487067543622796,1439.4199187114086,4.575014136985066,25.005335324552235,25.005335324552235,25.005335324552235,29.04096843719673,29.04096843719673,29.045641373227305,24.981360937994392,22.728115208271895,21.633079782712315,29.045641373227305,29.045641373227305,22.68291264273279,29.0492065072188,24.981360937994392,29.045641373227305,29.045641373227305,29.0492065072188,29.045641373227305,26.487067543622796,23.214394992452224,22.767821478174177,19.0,5181911.70736107 
 02/10  24:00:00,19.0,78.0,21.371624638641045,86.71618754276463,23.586277960681702,54.59221534801871,22.803485456626632,99.99999999999999,22.972373625176427,78.65982930250817,21.422899133082375,69.14421365595393,23.410433157555538,55.180411927156875,0.0,0.0,31.663122829835743,31.663122829835743,14205.98326817264,0.5559886724448727,30.559909439227614,24.440127974194198,0.0,0.0,0.0,0.0,1697.3099391972503,0.15218528177276597,29.145787802078868,28.256364064183465,1369.1500736922512,4.509024958787417,26.69058951691519,26.69058951691519,26.69058951691519,30.725933061730967,30.725933061730967,30.673597297689394,26.724670242743723,22.803485456626632,21.422899133082375,30.673597297689394,30.673597297689394,24.440127974194198,30.559909439227614,26.724670242743723,30.673597297689394,30.673597297689394,30.559909439227614,30.673597297689394,29.670485701332208,23.586277960681702,23.410433157555538,19.0,4928940.265292104 
 02/11  01:00:00,19.0,77.0,21.31146651244152,87.03650851058211,23.596371418870053,54.750949142734626,23.093168398636074,100.0,22.740560363650353,79.77208679747466,21.274257076952512,69.71924425390014,23.756069383046267,54.23210353360867,0.0,0.0,31.663122829835746,31.663122829835746,8031.926241716864,0.26893482428352167,33.04134762081393,29.46889570783584,0.0,0.0,0.0,0.0,0.0,0.0,29.14578780207887,29.14578780207887,637.6551103555325,11.708396396327716,29.168211627770063,29.168211627770063,29.168211627770063,31.185646047615805,31.185646047615805,33.1644726301481,31.176000539421377,23.093168398636074,21.274257076952512,33.1644726301481,33.1644726301481,27.747785502598703,31.32023741557679,31.176000539421377,33.1644726301481,33.1644726301481,31.32023741557679,33.1644726301481,31.32023741557679,23.596371418870053,23.756069383046267,19.0,2295558.3972799173 
 02/11  02:00:00,19.0,77.0,21.278020383357084,87.21520671140183,23.388432690661688,55.62215145051297,23.578095744303084,99.83166815063932,22.563529571837297,80.63382412023319,21.166154896488706,70.11790899406198,23.756787702266536,54.405929660662316,0.0,0.0,31.663122829835746,31.663122829835746,0.0,0.0,33.04134762081393,33.04134762081393,0.0,0.0,0.0,0.0,0.0,0.0,29.14578780207887,29.14578780207887,0.0,19.0,29.18740046958283,29.18740046958283,29.18740046958283,29.18740046958283,29.18740046958283,33.18389162564864,33.18389162564864,23.578095744303084,21.166154896488706,33.18389162564864,33.18389162564864,29.321650402861316,29.321650402861316,33.18389162564864,33.18389162564864,33.18389162564864,29.321650402861316,33.18389162564864,29.321650402861316,23.388432690661688,23.756787702266536,19.0,0.0 
 02/11  03:00:00,19.0,77.0,21.252213620242223,87.26637179130381,23.09336854085994,56.64687622167839,23.725444558538427,100.0,22.42486896178218,81.23508512827155,21.083193758549875,70.37468798040258,23.548260568758195,55.117174585008364,0.0,0.0,31.663122829835746,31.663122829835746,0.0,0.0,33.04134762081393,33.04134762081393,0.0,0.0,0.0,0.0,0.0,0.0,29.14578780207887,29.14578780207887,0.0,19.0,29.18740046958283,29.18740046958283,29.18740046958283,29.18740046958283,29.18740046958283,33.18389162564864,33.18389162564864,23.725444558538427,21.083193758549875,33.18389162564864,33.18389162564864,29.25452543622208,29.25452543622208,33.18389162564864,33.18389162564864,33.18389162564864,29.25452543622208,33.18389162564864,29.25452543622208,23.09336854085994,23.548260568758195,19.0,0.0 
 02/11  04:00:00,18.2,82.0,21.21863936706947,87.53352352152811,22.8366910362817,57.61234344101271,23.580700076660058,100.0,22.296309418926043,81.95449018612887,20.983775651838727,70.86862243987667,23.2367581214274,56.23960866772312,7484.153610858068,0.25157497141298407,32.89756568083715,29.339049185808996,0.0,0.0,33.04134762081393,33.04134762081393,0.0,0.0,0.0,0.0,0.0,0.0,29.14578780207887,29.14578780207887,615.6372664810633,10.889481095970286,29.842051280919577,29.842051280919577,29.842051280919577,31.859403559969792,31.859403559969792,33.83501630896663,31.85340727384672,23.580700076660058,20.983775651838727,33.83501630896663,33.83501630896663,31.72682946734993,31.72682946734993,31.85340727384672,33.83501630896663,33.83501630896663,28.168312972321782,33.83501630896663,31.72682946734993,22.8366910362817,23.2367581214274,18.2,2216294.159331828 
 02/11  05:00:00,17.5,89.0,21.161468233523983,87.84123855051652,23.11319990657858,56.65700223466899,23.340692971507018,100.0,22.1297886379428,82.78980164475661,20.86086257334825,71.40602007186473,22.927193709474707,57.303699214439355,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.04134762081393,33.04134762081393,0.0,0.0,0.0,0.0,14478.975075941067,0.38502259523678983,36.15624650091601,26.936008365193793,1172.368195230908,2.8346828200374397,32.63017631195886,32.63017631195886,32.63017631195886,36.66488087005929,36.66488087005929,36.61108530685489,32.66514628383015,23.340692971507018,20.86086257334825,36.61108530685489,36.61108530685489,36.15624650091601,36.15624650091601,32.66514628383015,36.61108530685489,36.61108530685489,36.15624650091601,36.61108530685489,26.936008365193793,23.11319990657858,22.927193709474707,17.5,4220525.502831268 
 02/11  06:00:00,16.7,95.0,21.106095836155227,88.14042688585607,23.732498788312547,54.57984738115354,23.067645506488738,99.99999999999999,21.96807121116246,83.61020282477595,20.74639648065132,71.91091994167668,23.517858487028626,55.29541553121571,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.04134762081393,33.04134762081393,0.0,0.0,0.0,0.0,4621.618659560815,0.1184749057555672,39.84482445059387,36.734037993403085,321.82470679754323,12.291604984427428,36.47492502221701,36.47492502221701,36.47492502221701,37.68072457047063,37.68072457047063,39.96194520098125,38.833932546528644,23.067645506488738,20.74639648065132,39.96194520098125,39.96194520098125,37.80645035765308,37.80645035765308,38.833932546528644,39.96194520098125,39.96194520098125,37.80645035765308,39.96194520098125,34.69566390046229,23.732498788312547,23.517858487028626,16.7,1158568.9444711558 
 02/11  07:00:00,16.0,94.0,21.06728820069781,88.3507662385239,23.991192761705975,53.73674819308849,22.808938218536795,99.99999999999999,21.80290309691222,84.45757927467461,20.673005726105053,72.23674403433073,24.348892375737506,52.60197586445189,0.0,0.0,36.103527131702776,36.103527131702776,17825.333112389788,0.5006270331419115,32.87115128965766,24.29009877431281,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,1290.3665931892776,1.4338817895158016,28.745070664187608,28.745070664187608,28.745070664187608,32.780017507489646,32.780017507489646,32.92178467265222,28.57319345963859,22.808938218536795,20.673005726105053,32.92178467265222,32.92178467265222,24.29009877431281,32.87115128965766,28.57319345963859,32.92178467265222,32.92178467265222,32.87115128965766,32.92178467265222,32.87115128965766,23.991192761705975,24.348892375737506,16.0,4645319.7354814 
 02/11  08:00:00,19.0,83.0,21.05466746869135,88.50736063795915,24.097266125034576,53.4486009955064,23.20189622806607,99.93215643869594,21.707252466206924,85.03729359774348,20.867865178928437,71.44649494950201,24.82693800620556,51.16920428607444,0.0,0.0,36.103527131702776,36.103527131702776,7837.5126305020885,0.2649139576509672,33.076028042921266,29.537137456941657,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,635.8800985671619,11.717748728527972,29.284265360157555,29.284265360157555,29.284265360157555,31.301689774473207,31.301689774473207,33.25852100897199,31.292043985365474,23.20189622806607,20.867865178928437,33.25852100897199,33.25852100897199,27.86248656306465,31.401377149044258,31.292043985365474,33.25852100897199,33.25852100897199,31.401377149044258,33.25852100897199,31.401377149044258,24.097266125034576,24.82693800620556,19.0,2289168.3548417827 
 02/11  09:00:00,22.0,73.0,21.0983184163695,88.27035693527122,24.58656451412862,51.90491826395593,24.027531605056673,98.72967790971683,21.775474730696935,84.68346105508775,21.359175246741344,69.32426023100751,25.035557760658783,50.53632028195127,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,22.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,24.027531605056673,21.359175246741344,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,24.58656451412862,25.035557760658783,22.0,0.0 
 02/11  10:00:00,23.0,69.0,21.196074005973188,87.74219388082801,25.367376898845983,49.67686879253029,24.672491303564627,99.72130549297849,22.082159324095763,83.11328557736752,21.97319743511493,66.8065234001628,25.120957195748616,50.41387465509073,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,23.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,24.672491303564627,21.97319743511493,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,25.367376898845983,25.120957195748616,23.0,0.0 
 02/11  11:00:00,24.0,65.0,21.346696435368294,86.84884799447978,26.070761565399458,47.977158604267714,25.472723837705715,98.4011836630608,22.591986657524675,80.49491490242436,22.636836028626213,64.20548722720874,25.21225592766917,50.486935120905805,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,24.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,25.472723837705715,22.636836028626213,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,26.070761565399458,25.21225592766917,24.0,0.0 
 02/11  12:00:00,25.2,60.0,21.539174311547818,85.83091466144045,26.498242066117307,47.35833810023236,26.253131662840467,99.66886565289323,23.2153073286418,77.51231206084366,23.275555342804317,61.93210193582611,25.544892385106756,50.10714077404313,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,25.199999999999996,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,26.253131662840467,23.275555342804317,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,26.498242066117307,25.544892385106756,25.199999999999996,0.0 
 02/11  13:00:00,26.0,54.0,21.74928330632652,84.73497674371134,26.46005353646294,48.04255041603081,26.863393889797713,99.23435566192127,23.943098084072695,74.18636551012773,23.70369372719844,60.47824399174,25.686889455605613,50.28922500397923,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,26.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,26.863393889797713,23.70369372719844,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,26.46005353646294,25.686889455605613,26.0,0.0 
