Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/11  14:00:00,25.0,57.0,21.959981832714988,83.65172211498249,26.233928972738028,49.13789994464305,27.268361514951064,99.99999999999999,24.674360741994548,71.00547154677727,24.002801756948756,59.45619428010038,25.916296103320143,50.06766543720979,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,24.999999999999996,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,27.268361514951064,24.002801756948756,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,26.233928972738028,25.916296103320143,24.999999999999996,0.0 
 02/11  15:00:00,25.0,65.0,22.182805291188046,82.52309957531673,26.16543909943656,50.239525658533765,27.481526460988942,99.99999999999999,25.478718109193334,67.68430840674128,24.348793214626358,58.51564522314192,26.449443873925798,49.402510458181986,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,24.999999999999996,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,27.481526460988942,24.348793214626358,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,26.16543909943656,26.449443873925798,24.999999999999996,0.0 
 02/11  16:00:00,26.0,54.0,22.369697347988463,81.5897352872016,25.98145857292174,51.06876194374888,27.55770631211996,100.0,26.219815561822383,64.7769166545058,24.483232681251142,58.1055323014551,27.60234078726915,46.42924499139441,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,26.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,27.55770631211996,24.483232681251142,33.287545962180204,33.287545962180204,29.582668626556856,29.582668626556856,33.287545962180204,33.287545962180204,33.287545962180204,29.582668626556856,33.287545962180204,29.582668626556856,25.98145857292174,27.60234078726915,26.0,0.0 
 02/11  17:00:00,26.0,54.0,22.5289483323629,80.80357045437538,25.746293060347984,52.05099591383006,27.259859601520652,100.0,26.867587091161752,62.35108656205672,24.480271399522614,58.15345968533266,28.728860724219764,43.70746911510277,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,26.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,27.259859601520652,24.480271399522614,33.287545962180204,33.287545962180204,29.582668626556856,29.582668626556856,33.287545962180204,33.287545962180204,33.287545962180204,29.582668626556856,33.287545962180204,29.582668626556856,25.746293060347984,28.728860724219764,26.0,0.0 
 02/11  18:00:00,26.0,51.0,22.654781022941677,80.18844656231278,25.45732589860987,52.987903132973834,26.746455809438213,99.99999999999999,27.400351217120587,60.432226761387525,24.39337666948747,58.43139350506084,29.33886264694402,42.219298837279105,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,26.0,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,26.746455809438213,24.39337666948747,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,25.45732589860987,29.33886264694402,26.0,0.0 
 02/11  19:00:00,25.0,50.0,22.710846580801626,79.99557933188154,25.001131936766512,54.347439307983066,26.12186156296787,99.99999999999999,27.57183561751897,59.88798510319458,24.13353938220386,59.28241142797195,28.693980762851574,43.742815890390204,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,24.999999999999996,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,26.12186156296787,24.13353938220386,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,25.001131936766512,28.693980762851574,24.999999999999996,0.0 
 02/11  20:00:00,24.0,61.0,22.65758677832077,80.33441304813161,24.423979932995124,56.64526006857723,25.426521271667703,100.0,27.377504141312336,60.63314527867386,23.67521409856955,61.04734010956671,27.32912275979963,47.69896839936714,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,24.000000000000004,29.315833586766008,29.315833586766008,29.315833586766008,29.315833586766008,29.315833586766008,33.287545962180204,33.287545962180204,25.426521271667703,23.67521409856955,33.287545962180204,33.287545962180204,29.64937525330911,29.64937525330911,33.287545962180204,33.287545962180204,33.287545962180204,29.64937525330911,33.287545962180204,29.64937525330911,24.423979932995124,27.32912275979963,24.000000000000004,0.0 
 02/11  21:00:00,25.0,50.0,22.533170951768852,81.02418826199008,23.96848948995191,58.44002597521656,24.905757865036048,100.0,26.905328027587064,62.39852095059983,23.305346052924584,62.44802550704269,26.11682155165067,51.42587611545002,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,25.0,29.315833586766008,29.315833586766008,29.315833586766008,29.315833586766008,29.315833586766008,33.287545962180204,33.287545962180204,24.905757865036048,23.305346052924584,33.287545962180204,33.287545962180204,29.64937525330911,29.64937525330911,33.287545962180204,33.287545962180204,33.287545962180204,29.64937525330911,33.287545962180204,29.64937525330911,23.96848948995191,26.11682155165067,25.0,0.0 
 02/11  22:00:00,23.3,54.0,22.383920676569268,81.92504467277317,23.539391719526296,59.75908319354505,24.440968891728605,100.0,26.364752115135595,64.54454554586897,22.96140428156828,63.68513672075229,25.13441488787475,54.31696189081601,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,23.3,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,24.440968891728605,22.96140428156828,33.287545962180204,33.287545962180204,29.582668626556856,29.582668626556856,33.287545962180204,33.287545962180204,33.287545962180204,29.582668626556856,33.287545962180204,29.582668626556856,23.539391719526296,25.13441488787475,23.3,0.0 
 02/11  23:00:00,21.7,57.0,22.22513273821317,82.80249769709405,23.131306639670125,60.63321776115404,24.018966011554152,99.99999999999999,25.80604687761199,66.7782961980873,22.633557176528782,64.65242563052027,24.344865993830304,56.362502423382715,0.0,0.0,36.103527131702776,36.103527131702776,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,21.699999999999996,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,29.315833586766004,33.287545962180204,33.287545962180204,24.018966011554152,22.633557176528782,33.287545962180204,33.287545962180204,29.515959934841185,29.515959934841185,33.287545962180204,33.287545962180204,33.287545962180204,29.515959934841185,33.287545962180204,29.515959934841185,23.131306639670125,24.344865993830304,21.699999999999996,0.0 
 02/11  24:00:00,20.0,60.0,22.059772788681588,83.72377014128178,22.782749185501977,60.416262998966715,23.6183886030748,99.99999999999999,25.240075208084363,69.12923332684622,22.30561467096343,65.13469527289632,23.68368096981886,57.210126280086676,15878.637841983222,0.5696099872272683,33.28472361497745,26.50057778960371,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,1264.6576004982196,5.3560288700383225,29.47674341265695,29.47674341265695,29.47674341265695,33.511568560253494,33.511568560253494,33.51084860440708,29.456143503026915,23.6183886030748,22.30561467096343,33.51084860440708,33.51084860440708,33.28472361497745,33.28472361497745,29.456143503026915,33.51084860440708,33.51084860440708,26.50057778960371,33.51084860440708,33.28472361497745,22.782749185501977,23.68368096981886,20.0,4552767.361793591 
 02/12  01:00:00,20.0,59.0,21.88117666709173,84.6410889354708,23.244148690463398,56.922080858085145,23.293528570294157,99.99999999999999,24.59898917423375,71.82459553921605,22.004088812252576,65.19056571268956,23.070145558698975,57.5119794390986,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,33.076028042921266,33.076028042921266,0.0,0.0,0.0,0.0,0.0,0.0,39.84482445059387,39.84482445059387,0.0,20.0,29.237831592205534,29.237831592205534,29.237831592205534,29.237831592205534,29.237831592205534,33.330410745836815,33.330410745836815,23.293528570294157,22.004088812252576,33.330410745836815,33.330410745836815,29.504637868629068,29.504637868629068,33.330410745836815,33.330410745836815,33.330410745836815,29.504637868629068,33.330410745836815,29.504637868629068,23.244148690463398,23.070145558698975,20.0,0.0 
 02/12  02:00:00,20.0,68.0,21.714707429353226,85.59098169975962,24.48818986604124,52.590887151954014,22.973175928978968,100.0,23.990685378707763,74.56539470289236,21.7581151000917,65.86759136887514,22.652563279038134,58.7322206098095,0.0,0.0,36.12115915311826,36.12115915311826,1724.2847251094095,0.05134141863255334,31.909156049938584,28.582293320978252,0.0,0.0,0.0,0.0,12019.972379204832,0.5668792377264397,32.728399944995076,28.468443797364863,1064.1399551451682,8.35936295949745,28.055150330461064,28.055150330461064,28.055150330461064,31.28326605418812,31.28326605418812,32.170364235781726,28.788611444624486,22.973175928978968,21.7581151000917,32.170364235781726,32.170364235781726,28.046985665193567,31.3738483941539,28.788611444624486,32.170364235781726,32.170364235781726,31.3738483941539,32.170364235781726,27.113892246523676,24.48818986604124,22.652563279038134,20.0,3830903.8385226056 
 02/12  03:00:00,18.0,64.0,21.5841463093994,86.27691008457586,24.878207489251842,50.27212667264188,22.75568254249577,100.0,23.529013743946052,76.66458405299485,21.508024231390902,66.02198397621781,23.250048027079714,55.44002389002265,0.0,0.0,36.12115915311826,36.12115915311826,10929.809324144362,0.33590411826135863,31.65457825453561,22.913948042521294,0.0,0.0,0.0,0.0,5233.190689119962,0.37363148138031055,32.24927610293657,30.573882623806213,1326.6632261693117,3.4007093122533174,27.744520567261013,27.744520567261013,27.744520567261013,31.77966059260467,31.77966059260467,31.74859236768821,27.75743411559534,22.75568254249577,21.508024231390902,31.74859236768821,31.74859236768821,22.913948042521294,31.65457825453561,27.75743411559534,31.74859236768821,31.74859236768821,31.65457825453561,31.74859236768821,29.979184775405255,24.878207489251842,23.250048027079714,18.0,4775987.6142095225 
 02/12  04:00:00,18.0,64.0,21.492051463437384,86.85036416882926,24.662420818520577,49.86276506072668,22.854271037834742,99.9810432861258,23.20209578493742,78.26930533855658,21.319456844458966,65.97629109061246,24.015685791284923,51.842797569325704,0.0,0.0,36.12115915311826,36.12115915311826,15854.082810868142,0.5274003674338977,32.11321410433696,24.826245806408057,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,1307.2466067157882,3.3820912312821676,28.27088660546411,28.27088660546411,28.27088660546411,32.30592499888969,32.30592499888969,32.26877051905456,28.290554582345784,22.854271037834742,21.319456844458966,32.26877051905456,32.26877051905456,24.826245806408057,32.11321410433696,28.290554582345784,32.26877051905456,32.26877051905456,32.11321410433696,32.26877051905456,32.11321410433696,24.662420818520577,24.015685791284923,18.0,4706087.784176838 
 02/12  05:00:00,18.0,56.0,21.42986623051022,87.18173173309029,24.243990221420013,49.57446588643465,23.159182878493535,99.31390159602327,22.93013231563068,79.56773089643161,21.179365791754563,65.41225271481296,24.201310280996744,49.70797977389026,0.0,0.0,36.12115915311826,36.12115915311826,7954.332143846532,0.2314855367006611,34.40868537230929,30.298384787724085,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,614.8174128644742,10.640335591162234,30.570950883671937,30.570950883671937,30.570950883671937,32.588303162722156,32.588303162722156,34.56302858917881,32.57865824747796,23.159182878493535,21.179365791754563,34.56302858917881,34.56302858917881,28.595907242719314,32.70620782730452,32.57865824747796,34.56302858917881,34.56302858917881,32.70620782730452,34.56302858917881,32.70620782730452,24.243990221420013,24.201310280996744,18.0,2213342.6863121074 
 02/12  06:00:00,18.0,59.0,21.380700024057834,87.53109668946318,23.75729043460889,48.90766962505504,23.659459363263164,98.24644990328264,22.678584534544417,80.87016015895497,21.059550911750346,64.2460751287623,23.993298840221215,48.22259121389132,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,18.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,23.659459363263164,21.059550911750346,34.58445106549585,34.58445106549585,30.726264263219658,30.726264263219658,34.58445106549585,34.58445106549585,34.58445106549585,30.726264263219658,34.58445106549585,30.726264263219658,23.75729043460889,23.993298840221215,18.0,0.0 
 02/12  07:00:00,17.0,55.0,21.33782746573678,87.84798249129673,23.28618434783011,48.267158014410384,23.77263947631804,99.5527258098189,22.506092321527852,81.80218179609021,20.95860681972169,62.99953958710731,23.655985474908068,47.20383501365475,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,17.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,23.77263947631804,20.95860681972169,34.58445106549585,34.58445106549585,30.726264263219658,30.726264263219658,34.58445106549585,34.58445106549585,34.58445106549585,30.726264263219658,34.58445106549585,30.726264263219658,23.28618434783011,23.655985474908068,17.0,0.0 
 02/12  08:00:00,18.0,56.0,21.32124705187083,87.93732356153767,23.523558801784823,46.074724524981,23.80440443912344,100.0,22.3805936917826,82.42861791536714,21.135003254971263,60.946362142998524,23.41755142775639,46.36989743310705,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,18.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,23.80440443912344,21.135003254971263,34.58445106549585,34.58445106549585,30.65920976158399,30.65920976158399,34.58445106549585,34.58445106549585,34.58445106549585,30.65920976158399,34.58445106549585,30.65920976158399,23.523558801784823,23.41755142775639,18.0,0.0 
 02/12  09:00:00,19.0,52.0,21.34949800290255,87.87164363262647,24.830859047949,41.96656987218468,23.996512859928394,99.89769614301687,22.382151192476375,82.50201397767968,21.498343285813533,58.93467540601057,23.35493637125644,45.84469027507454,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,19.0,30.592155259948314,30.592155259948314,30.592155259948314,30.592155259948314,30.592155259948314,34.58445106549585,34.58445106549585,23.996512859928394,21.498343285813533,34.58445106549585,34.58445106549585,30.92742550876045,30.92742550876045,34.58445106549585,34.58445106549585,34.58445106549585,30.92742550876045,34.58445106549585,30.92742550876045,24.830859047949,23.35493637125644,19.0,0.0 
 02/12  10:00:00,19.0,43.0,21.400277612280373,87.59858581891493,26.10501120546662,37.56489272343029,24.410741356935972,98.92235013027913,22.557287141887336,81.62854070173249,21.926906814408927,56.083246201168784,23.45496827977783,44.00679429978386,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,19.0,30.592155259948314,30.592155259948314,30.592155259948314,30.592155259948314,30.592155259948314,34.58445106549585,34.58445106549585,24.410741356935972,21.926906814408927,34.58445106549585,34.58445106549585,30.92742550876045,30.92742550876045,34.58445106549585,34.58445106549585,34.58445106549585,30.92742550876045,34.58445106549585,30.92742550876045,26.10501120546662,23.45496827977783,19.0,0.0 
 02/12  11:00:00,19.0,49.0,21.491251599900913,87.19754915740523,26.977875516897605,35.11911179314731,25.061928322262826,97.29462550882785,22.913309008731417,79.96344730876297,22.35984391856392,54.002069734701074,23.614072593395303,42.91323008910602,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,19.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,25.061928322262826,22.35984391856392,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,26.977875516897605,23.614072593395303,19.0,0.0 
 02/12  12:00:00,19.5,48.0,21.622698632483417,86.49890071727803,27.09652610105952,34.19636946602618,25.828998103243073,96.37408035336111,23.41654467288702,77.56752846702139,22.722178800083636,51.95012434957026,23.766041330503157,41.70408980322843,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,19.5,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,25.828998103243073,22.722178800083636,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,27.09652610105952,23.766041330503157,19.5,0.0 
 02/12  13:00:00,20.0,43.0,21.77684231891431,85.68759123961726,26.516856624715142,34.56685466649819,26.539610843221972,95.46702056837329,24.014889767364316,74.82334467819557,22.975341636488626,50.192508901547235,23.879149952963314,40.47339055580092,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,20.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,26.539610843221972,22.975341636488626,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,26.516856624715142,23.879149952963314,20.0,0.0 
 02/12  14:00:00,20.0,46.0,21.95515404979907,84.75975956931626,25.91434550196531,35.03684253283966,27.069226372371915,95.30252537924862,24.73941321115336,71.6469970376013,23.18280831193125,48.59342386953157,24.196669245987998,38.84352482841401,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,20.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,27.069226372371915,23.18280831193125,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,25.91434550196531,24.196669245987998,20.0,0.0 
 02/12  15:00:00,19.0,46.0,22.1156957753302,83.93407762230967,25.493931047408616,35.23077624688155,27.314444055474812,96.57049858129017,25.488825052328487,68.51932583311584,23.357233629337195,47.1587100725465,25.12601310200727,36.04033172301394,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,19.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,27.314444055474812,23.357233629337195,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,25.493931047408616,25.12601310200727,19.0,0.0 
 02/12  16:00:00,19.0,49.0,22.27379118639954,83.1297840115069,25.232668577030537,35.52564812117526,27.198017670571915,99.15936541514584,26.067461079676235,66.2084699464732,23.54801879622275,46.18240729622943,26.30939180885194,33.3548162557109,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,19.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,27.198017670571915,23.54801879622275,34.58445106549585,34.58445106549585,30.86037317439863,30.86037317439863,34.58445106549585,34.58445106549585,34.58445106549585,30.86037317439863,34.58445106549585,30.86037317439863,25.232668577030537,26.30939180885194,19.0,0.0 
 02/12  17:00:00,19.0,52.0,22.390536311133765,82.54123444236518,24.992154570089912,35.99939390910642,26.735104073331584,99.99999999999999,26.444129021170482,64.75167064005826,23.639079642921224,45.62822028214248,26.955110381049863,32.07006351220528,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,19.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,26.735104073331584,23.639079642921224,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,24.992154570089912,26.955110381049863,19.0,0.0 
 02/12  18:00:00,18.0,49.0,22.433254498905427,82.32699788316302,24.56316937951492,36.644549619358806,25.996021542127934,99.99999999999999,26.503472798884182,64.52529762754116,23.44355604092797,45.5953356129892,26.55709961273924,32.56823406900988,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,0.0,18.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,25.996021542127934,23.44355604092797,34.58445106549585,34.58445106549585,30.793318764371705,30.793318764371705,34.58445106549585,34.58445106549585,34.58445106549585,30.793318764371705,34.58445106549585,30.793318764371705,24.56316937951492,26.55709961273924,18.0,0.0 
 02/12  19:00:00,17.0,55.0,22.379987612475915,82.59413534078172,23.99157353369141,37.757924675863634,25.21770869594422,100.0,26.25197863750051,65.4899809810936,23.055883272314183,46.37382915823782,25.566425859450483,34.38353433733259,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,17.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,25.21770869594422,23.055883272314183,34.58445106549585,34.58445106549585,30.86037317439863,30.86037317439863,34.58445106549585,34.58445106549585,34.58445106549585,30.86037317439863,34.58445106549585,30.86037317439863,23.99157353369141,25.566425859450483,17.0,0.0 
 02/12  20:00:00,17.0,52.0,22.245927053595267,83.27083625963267,23.388276427838008,38.81833152140106,24.49498999766248,100.0,25.7631472395417,67.41211174820211,22.57132071907901,47.2778787159062,24.523685154580487,36.27077334358346,0.0,0.0,36.12115915311826,36.12115915311826,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293657,32.24927610293657,0.0,17.0,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,30.59215525994831,34.58445106549585,34.58445106549585,24.49498999766248,22.57132071907901,34.58445106549585,34.58445106549585,30.86037317439863,30.86037317439863,34.58445106549585,34.58445106549585,34.58445106549585,30.86037317439863,34.58445106549585,30.86037317439863,23.388276427838008,24.523685154580487,17.0,0.0 
 02/12  21:00:00,17.0,52.0,22.070379908831445,84.16633520578915,22.859150727376917,39.820471212015114,23.90503597765683,99.99999999999999,25.157658341834743,69.88120146502823,22.15795146576486,48.15355549210518,23.683697094961758,37.8962697478036,9970.192444700184,0.2676451280447052,36.00112094556827,29.634745903119143,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,0.0,0.0,32.24927610293656,32.24927610293656,787.1594719448908,7.1389736847033145,31.764012681829005,31.764012681829005,31.764012681829005,34.45381572056262,34.45381572056262,35.778186307549745,33.0849204903209,23.90503597765683,22.15795146576486,35.778186307549745,35.778186307549745,34.225174149319415,34.225174149319415,33.0849204903209,35.778186307549745,35.778186307549745,27.85879910687029,35.778186307549745,34.225174149319415,22.859150727376917,23.683697094961758,17.0,2833774.099001607 
 02/12  22:00:00,16.5,53.0,21.85473318384787,85.28113103406312,22.93523957948892,39.27529256832277,23.43396092588307,99.99999999999999,24.592696319875728,72.27665682444056,21.777542329425742,48.8318452143691,22.827277501404204,39.54318277149565,8067.203652659271,0.28997400907030046,33.3230746808654,26.794385027817814,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,7934.769591319562,0.3065731018610233,32.149457073991016,27.767628384753895,1267.6639919557174,1.7889937218668728,29.53985037980012,29.53985037980012,29.53985037980012,33.57480414896608,33.57480414896608,33.62882403557275,29.4647565352196,23.43396092588307,21.777542329425742,33.62882403557275,33.62882403557275,33.3230746808654,33.3230746808654,29.4647565352196,33.62882403557275,33.62882403557275,26.794385027817814,33.62882403557275,28.941245991628282,22.93523957948892,22.827277501404204,16.5,4563590.371040583 
 02/12  23:00:00,16.0,55.0,21.677494272006328,86.20957868052986,23.557698646943976,37.6302048681901,23.05474169995808,100.0,24.029693493622204,74.75663028128884,21.48164723896423,49.45794432943552,23.171070442700287,38.52679734572811,2963.8011757917166,0.12932414393002498,32.63706944920697,29.895727724669854,0.0,0.0,34.40868537230929,34.40868537230929,0.0,0.0,0.0,0.0,4833.837870569719,0.23547245910291614,32.63706944920697,30.18153696866947,642.8950206412075,8.653548466422336,28.87178798837005,28.87178798837005,28.87178798837005,30.889251520133524,30.889251520133524,32.86336221386377,30.87960573661008,23.05474169995808,21.48164723896423,32.86336221386377,32.86336221386377,30.972280417230866,30.972280417230866,30.87960573661008,32.86336221386377,32.86336221386377,28.23093869269375,32.86336221386377,28.516747936693367,23.557698646943976,23.171070442700287,16.0,2314422.074308347 
 02/12  24:00:00,17.0,55.0,21.527722242442955,87.00310163090771,23.98340473054685,36.5228320306977,22.71437222120555,100.0,23.50334700038353,77.16245962156677,21.28261463518041,49.71178250342213,23.74146485707138,37.06574192930182,0.0,0.0,32.63706944920697,32.63706944920697,16903.90527826239,0.6031776808766673,30.421605090154102,23.717682507990077,0.0,0.0,0.0,0.0,0.0,0.0,32.63706944920697,32.63706944920697,1378.9746998994297,2.4066798871890462,26.409247134376294,26.409247134376294,26.409247134376294,30.44464500228262,30.44464500228262,30.4878488118487,26.345817468653188,22.71437222120555,21.28261463518041,30.4878488118487,30.4878488118487,23.717682507990077,30.421605090154102,26.345817468653188,30.4878488118487,30.4878488118487,30.421605090154102,30.4878488118487,30.421605090154102,23.98340473054685,23.74146485707138,17.0,4964308.919637946 
 02/13  01:00:00,16.0,59.0,21.425084496759382,87.55165375838754,23.930490930773015,36.56575838058915,22.907480752691697,100.0,23.049192960083705,79.30841440191278,21.10561855280539,49.89157039478664,23.841292773838777,36.76903866140114,0.0,0.0,32.63706944920697,32.63706944920697,15383.83864601935,0.47602498791896897,33.24199400308034,25.488599787393603,0.0,0.0,0.0,0.0,0.0,0.0,32.63706944920697,32.63706944920697,1264.0703855236818,1.2986482765116918,29.48913404720433,29.48913404720433,29.48913404720433,33.523937231631734,33.523937231631734,33.46170248609279,29.53271747245261,22.907480752691697,21.10561855280539,33.46170248609279,33.46170248609279,25.488599787393603,33.24199400308034,29.53271747245261,33.46170248609279,33.46170248609279,33.24199400308034,33.46170248609279,33.24199400308034,23.930490930773015,23.841292773838777,16.0,4550653.387885254 
 02/13  02:00:00,16.0,59.0,21.351398145915162,87.94790024014816,23.650108501999064,37.14827181868307,23.385286619476027,99.73754461734677,22.69432167835758,81.03206073408964,20.961313877445665,50.06922489048608,23.62962370006425,37.20027961479815,0.0,0.0,32.63706944920697,32.63706944920697,0.0,0.0,37.05358372752567,37.05358372752567,0.0,0.0,0.0,0.0,0.0,0.0,32.63706944920697,32.63706944920697,0.0,16.0,30.011636358873158,30.011636358873158,30.011636358873158,30.011636358873158,30.011636358873158,34.01546506110072,34.01546506110072,23.385286619476027,20.961313877445665,34.01546506110072,34.01546506110072,30.284865784179495,30.284865784179495,34.01546506110072,34.01546506110072,34.01546506110072,30.284865784179495,34.01546506110072,30.284865784179495,23.650108501999064,23.62962370006425,16.0,0.0 
 02/13  03:00:00,14.6,60.0,21.29051642047346,88.2768192067065,23.242987404880832,37.957027950827054,23.776849902281178,100.0,22.404666716236424,82.47028977061541,20.795152836343522,50.34448482803786,23.255672404151905,37.93383065150442,0.0,0.0,32.63706944920697,32.63706944920697,0.0,0.0,37.05358372752567,37.05358372752567,0.0,0.0,0.0,0.0,0.0,0.0,32.63706944920697,32.63706944920697,0.0,14.6,30.011636358873158,30.011636358873158,30.011636358873158,30.011636358873158,30.011636358873158,34.01546506110072,34.01546506110072,23.776849902281178,20.795152836343522,34.01546506110072,34.01546506110072,30.14613277463945,30.14613277463945,34.01546506110072,34.01546506110072,34.01546506110072,30.14613277463945,34.01546506110072,30.14613277463945,23.242987404880832,23.255672404151905,14.6,0.0 
 02/13  04:00:00,13.8,64.0,21.229076159499407,88.61017088168242,22.806276149880297,38.7754899000752,23.783189409076922,100.0,22.141672863006576,83.8011145313034,20.630283848685416,50.56431641390956,22.823408199987533,38.74085669755415,8755.119902389517,0.42777973746471365,30.096998133685332,25.189950761767822,0.0,0.0,37.05358372752567,37.05358372752567,0.0,0.0,0.0,0.0,8154.787330609028,0.38609953989379475,30.096998133685332,25.037190453671265,1391.7411194485694,-0.7904975943302786,26.102688672161683,26.102688672161683,26.102688672161683,30.138145738349124,30.138145738349124,30.20145660028765,26.01976334998044,23.783189409076922,20.630283848685416,30.20145660028765,30.20145660028765,30.096998133685332,30.096998133685332,26.01976334998044,30.20145660028765,30.20145660028765,25.189950761767822,30.20145660028765,25.037190453671265,22.806276149880297,22.823408199987533,13.8,5010268.03001485 
 02/13  05:00:00,13.0,67.0,21.167294331322235,88.94678326041358,22.951739270312437,38.24211089400434,23.5526080320344,100.0,21.87234161884258,85.18907186661868,20.467940755170037,50.785370311737545,22.940321127317414,38.27375183867655,8377.78492898174,0.5025305923980824,31.173886127810835,27.18556223665298,0.0,0.0,37.05358372752567,37.05358372752567,0.0,0.0,0.0,0.0,8189.984879768012,0.4681509509739875,31.173886127810835,26.98864091537687,1347.8004097301546,-1.6333564456004837,27.182054761599204,27.182054761599204,27.182054761599204,31.217303391932344,31.217303391932344,31.200990384201273,27.179145859760773,23.5526080320344,20.467940755170037,31.200990384201273,31.200990384201273,31.173886127810835,31.173886127810835,27.179145859760773,31.200990384201273,31.200990384201273,27.18556223665298,31.200990384201273,26.98864091537687,22.951739270312437,22.940321127317414,13.0,4852081.475028557 
 02/13  06:00:00,13.0,67.0,21.100098546321888,89.3145688508423,23.390229232905813,37.1186179184632,23.225370320883304,100.0,21.611317651145,86.5590723415298,20.36784993612369,50.89805128531185,23.35648262852088,37.199093507696254,3514.2461095889876,0.14494339516622923,33.65967962456501,30.759482849861207,0.0,0.0,37.05358372752567,37.05358372752567,0.0,0.0,0.0,0.0,3763.520402634158,0.15616971335893573,33.65967962456501,30.777034477428735,622.3677497820357,5.634309256230135,30.119511529013238,30.119511529013238,30.119511529013238,32.13686380806345,32.13686380806345,34.05582550471243,32.127217909159626,23.225370320883304,20.36784993612369,34.05582550471243,34.05582550471243,32.11936933031407,32.11936933031407,32.127217909159626,34.05582550471243,34.05582550471243,29.21917255561027,34.05582550471243,29.2367241831778,23.390229232905813,23.35648262852088,13.0,2240523.8992153285 
 02/13  07:00:00,14.9,61.0,21.024328707571534,89.73132034132979,23.799898574833865,36.091185470924216,22.899414415213183,100.0,21.344195295034524,87.98679076593433,20.336339202894038,50.722446347287665,23.775467662187502,36.14863586708023,0.0,0.0,33.65967962456501,33.65967962456501,15571.688718825153,0.3616878563289919,34.65377273614382,24.334389173758794,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,1219.2286602179083,0.14942793260038378,30.89891521958463,30.89891521958463,30.89891521958463,34.93361977768507,34.93361977768507,34.91283678925275,30.89920270742576,22.899414415213183,20.336339202894038,34.91283678925275,34.91283678925275,24.334389173758794,34.65377273614382,30.89920270742576,34.91283678925275,34.91283678925275,34.65377273614382,34.91283678925275,34.65377273614382,23.799898574833865,23.775467662187502,14.9,4389223.17678447 
 02/13  08:00:00,16.8,55.0,20.993643034951553,89.90069783428923,24.50783904652343,34.5505613667901,23.313063063931164,99.21920086279026,21.211211210316456,88.70735609871235,20.547215142978086,49.86848062764617,23.985183315764,35.65384258296484,0.0,0.0,33.659679624565,33.659679624565,5230.848209313202,0.13213120681453253,35.47965523924455,32.32269450981427,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,398.644801016801,11.87681602132783,31.70884733777869,31.70884733777869,31.70884733777869,33.0537488571455,33.0537488571455,35.724243074628056,34.38583374565146,23.313063063931164,20.547215142978086,35.724243074628056,35.724243074628056,30.008557947851877,33.16551867728216,34.38583374565146,35.724243074628056,35.724243074628056,33.16551867728216,35.724243074628056,33.16551867728216,24.50783904652343,23.985183315764,16.799999999999997,1435121.2836604835 
 02/13  09:00:00,18.7,49.0,21.03824663208067,89.6546017334126,25.779514710370197,32.01732118558492,24.042576393754352,97.0703119884048,21.291482056832457,88.27158864928367,21.07486933405182,48.08870040775152,24.0961275559033,35.39926389721923,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,18.700000000000003,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,35.73077810841518,35.73077810841518,24.042576393754352,21.07486933405182,35.73077810841518,35.73077810841518,32.05245683689591,32.05245683689591,35.73077810841518,35.73077810841518,35.73077810841518,32.05245683689591,35.73077810841518,32.05245683689591,25.779514710370197,24.0961275559033,18.700000000000003,0.0 
 02/13  10:00:00,20.0,46.0,21.130428637134507,89.06075507472093,27.129451745963543,29.56036303202692,24.651867157970887,97.0431750279024,21.602032943658067,86.52322954913149,21.59781572567174,46.20666237495774,24.12736609417152,35.32159878788311,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,20.0,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,35.73077810841518,35.73077810841518,24.651867157970887,21.59781572567174,35.73077810841518,35.73077810841518,32.05245683689591,32.05245683689591,35.73077810841518,35.73077810841518,35.73077810841518,32.05245683689591,35.73077810841518,32.05245683689591,27.129451745963543,24.12736609417152,20.0,0.0 
 02/13  11:00:00,21.0,46.0,21.268783278075837,88.22085369642447,27.99538722033274,28.26684013207678,25.475941625959887,94.29120183527802,22.10817897645175,83.80743380504336,22.103509076321238,44.63676600245515,24.131987229975678,35.52163179920622,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,21.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,25.475941625959887,22.103509076321238,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,27.99538722033274,24.131987229975678,21.0,0.0 
 02/13  12:00:00,22.0,43.0,21.4430754383161,87.19739385794834,28.015503996990493,28.530669738752252,26.331051301915636,92.55990636213158,22.748872871054502,80.52655906368966,22.521986809615026,43.344433470758744,24.294936503492806,35.54178026627681,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,22.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,26.331051301915636,22.521986809615026,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,28.015503996990493,24.294936503492806,22.0,0.0 
 02/13  13:00:00,24.0,38.0,21.63700266223391,86.16843131830844,27.42008786077772,29.79509634102768,27.081421935272843,91.72427712411326,23.499195490334497,76.95455043678766,22.877786851758504,42.29183946227127,24.445501149281135,35.52336529292394,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,24.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,27.081421935272843,22.877786851758504,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,27.42008786077772,24.445501149281135,24.0,0.0 
 02/13  14:00:00,26.0,34.0,21.83777618513011,85.0335577712625,26.84474319146902,31.03147485556191,27.664644371142327,91.66781805124859,24.2646499154819,73.42063704963249,23.22260339775324,41.268114512290786,24.815236459977,34.986763414335904,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,26.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,27.664644371142327,23.22260339775324,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,26.84474319146902,24.815236459977,26.0,0.0 
 02/13  15:00:00,26.0,34.0,22.067200407292827,83.76878404540835,26.477341235257015,31.82761144963176,27.991226743256657,91.91501753616555,25.205390488630535,69.34195377606905,23.541839325090717,40.386014809747834,25.878856356593133,32.96812573227069,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,26.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,27.991226743256657,23.541839325090717,35.73077810841518,35.73077810841518,31.985014041115104,31.985014041115104,35.73077810841518,35.73077810841518,35.73077810841518,31.985014041115104,35.73077810841518,31.985014041115104,26.477341235257015,25.878856356593133,26.0,0.0 
 02/13  16:00:00,26.0,34.0,22.27293651754722,82.64386307348951,26.214464460064452,32.41082586589174,27.972600583934437,94.029613306379,26.0972199343781,65.70370655042663,23.827945939683627,39.61754574558567,27.235527483242883,30.518739398317937,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,26.0,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,35.73077810841518,35.73077810841518,27.972600583934437,23.827945939683627,35.73077810841518,35.73077810841518,32.05245683689591,32.05245683689591,35.73077810841518,35.73077810841518,35.73077810841518,32.05245683689591,35.73077810841518,32.05245683689591,26.214464460064452,27.235527483242883,26.0,0.0 
 02/13  17:00:00,26.0,34.0,22.454643623010256,81.73530710781407,25.963338233013232,32.99781907308265,27.634889954609804,98.18935049031072,26.75881045857936,63.18832801741284,24.015240754188795,39.13916528050908,28.272138851141538,28.814809531911184,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,26.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,27.634889954609804,24.015240754188795,35.73077810841518,35.73077810841518,31.985014041115104,31.985014041115104,35.73077810841518,35.73077810841518,35.73077810841518,31.985014041115104,35.73077810841518,31.985014041115104,25.963338233013232,28.272138851141538,26.0,0.0 
 02/13  18:00:00,25.0,36.0,22.58095293101369,81.03001764005208,25.608616593986635,33.74870339833386,26.967990050564193,99.99999999999999,27.181919041263598,61.576065724554034,23.989606589777846,39.1293986080484,28.40094892774612,28.641469000168797,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,24.999999999999996,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,26.967990050564193,23.989606589777846,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,25.608616593986635,28.40094892774612,24.999999999999996,0.0 
 02/13  19:00:00,25.0,39.0,22.60472720635849,80.91299668459959,25.09456390945675,35.058040061753154,26.220925608282066,100.0,27.200655387566528,61.5080655184547,23.727495551391026,39.812245082082846,27.26238789943078,30.845366969701516,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,25.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,26.220925608282066,23.727495551391026,35.73077810841518,35.73077810841518,31.985014041115104,31.985014041115104,35.73077810841518,35.73077810841518,35.73077810841518,31.985014041115104,35.73077810841518,31.985014041115104,25.09456390945675,27.26238789943078,25.0,0.0 
 02/13  20:00:00,24.0,44.0,22.53000352535042,81.28111285086192,24.494248943532938,36.691595438433694,25.480634811535296,100.0,26.909644383525713,62.56801371640174,23.307056721284514,40.95467469570605,26.05009813388599,33.45149492994334,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,24.000000000000004,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,31.715234231042935,35.73077810841518,35.73077810841518,25.480634811535296,23.307056721284514,35.73077810841518,35.73077810841518,32.05245683689591,32.05245683689591,35.73077810841518,35.73077810841518,35.73077810841518,32.05245683689591,35.73077810841518,32.05245683689591,24.494248943532938,26.05009813388599,24.000000000000004,0.0 
 02/13  21:00:00,23.0,50.0,22.402420217924586,81.9139728047256,23.964915469695644,38.27154922182737,24.951352124634095,100.0,26.448785172350867,64.28885537443152,22.936563227139438,42.035204461743014,25.0982363190436,35.76615646533148,0.0,0.0,33.65967962456501,33.65967962456501,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,0.0,23.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,24.951352124634095,22.936563227139438,35.73077810841518,35.73077810841518,31.985014041115104,31.985014041115104,35.73077810841518,35.73077810841518,35.73077810841518,31.985014041115104,35.73077810841518,31.985014041115104,23.964915469695644,25.0982363190436,23.0,0.0 
 02/13  22:00:00,23.0,53.0,22.253809410261844,82.65802719345122,23.527806008709106,39.89898487876768,24.450273537382643,99.99999999999999,25.914860169833613,66.3492700146791,22.64349075974319,43.0385278883152,24.36959463408475,37.93536334001216,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,23.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,24.450273537382643,22.64349075974319,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,23.527806008709106,24.36959463408475,23.0,0.0 
 02/13  23:00:00,21.0,69.0,22.098021497118854,83.52875706551114,23.106635767018517,42.6175645689154,23.999787014715572,99.99999999999999,25.383881901789646,68.54036867714694,22.3507411379618,44.57661526122933,23.7526913583604,40.99661736291195,0.0,0.0,33.659679624565,33.659679624565,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.659679624565,33.659679624565,0.0,21.0,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,31.71523423104293,35.73077810841518,35.73077810841518,23.999787014715572,22.3507411379618,35.73077810841518,35.73077810841518,31.9175691575821,31.9175691575821,35.73077810841518,35.73077810841518,35.73077810841518,31.9175691575821,35.73077810841518,31.9175691575821,23.106635767018517,23.7526913583604,21.0,0.0 
