Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/13  24:00:00,20.0,73.0,21.941239869542315,84.4146655737394,22.73922493635521,45.16274231432618,23.595654076446387,100.0,24.835363065059745,70.88637931523107,22.06901118200817,46.10335199394863,23.211689627145223,43.900108438152294,8436.913276253086,0.29539166548821344,33.69851554359195,30.282034069770134,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,0.0,0.0,33.65967962456501,33.65967962456501,627.4523990296494,12.698900825286337,30.735717464424027,30.735717464424027,30.735717464424027,32.75309327624052,32.75309327624052,34.79344648088019,32.699797192971474,23.595654076446387,22.06901118200817,34.79344648088019,34.79344648088019,32.79373782250612,32.79373782250612,32.699797192971474,34.79344648088019,34.79344648088019,29.3772563486843,34.79344648088019,32.79373782250612,22.73922493635521,23.211689627145223,20.0,2258828.636506738 
 02/14  01:00:00,20.0,78.0,21.761148384006688,85.26381864952629,22.838615279987458,47.175794455194406,23.26358254218085,100.0,24.226722966360192,73.44292089930916,21.80458719553823,47.96661926211015,22.70445370209861,47.574485973642,6216.195781443559,0.3457794398995683,30.020507953593444,25.6402234176351,0.0,0.0,35.47965523924455,35.47965523924455,0.0,0.0,0.0,0.0,11034.04326789817,0.5397975042174357,30.020507953593444,25.124516529524215,1398.3598624959136,5.552947838764173,25.94701509583228,25.94701509583228,25.94701509583228,29.982502223256944,29.982502223256944,30.04999532845973,25.861187948290734,23.26358254218085,21.80458719553823,30.04999532845973,30.04999532845973,30.020507953593444,30.020507953593444,25.861187948290734,30.04999532845973,30.04999532845973,25.6402234176351,30.04999532845973,25.124516529524215,22.838615279987458,22.70445370209861,20.0,5034095.50498529 
 02/14  02:00:00,20.0,78.0,21.595055600950836,86.13415489735249,23.330466605862416,48.0385921246401,22.90723715062012,100.0,23.662443356255054,75.97582533596557,21.599879181294433,49.81319680869055,22.94044133990213,49.191144065549146,0.0,0.0,31.449310219453185,31.449310219453185,8201.850961565502,0.2239096818905611,31.24080124380321,22.44855517335427,0.0,0.0,0.0,0.0,7494.658148994342,0.4147497750008934,31.24080124380321,26.91900143100613,1337.3945902896862,5.495513250493425,27.450445849636694,27.450445849636694,27.450445849636694,31.485642654723264,31.485642654723264,31.460544580344653,27.456135127869302,22.90723715062012,21.599879181294433,31.460544580344653,31.460544580344653,22.44855517335427,31.24080124380321,27.456135127869302,31.460544580344653,31.460544580344653,31.24080124380321,31.460544580344653,26.91900143100613,23.330466605862416,22.94044133990213,20.0,4814620.52504287 
 02/14  03:00:00,20.0,78.0,21.484245143873423,86.7203763107413,23.72193727840564,48.06208059217166,22.944958857719833,99.99999999999999,23.22446356143687,78.00996140832406,21.449454426145703,50.96035509491958,23.664578261318454,48.23277710997356,0.0,0.0,31.44931021945318,31.44931021945318,13343.163208722688,0.34984915778430953,33.29361540321955,24.11110646640382,0.0,0.0,0.0,0.0,1711.700177569634,0.0967616317190634,31.15497626500042,29.744301245500935,1263.8892553622102,5.426264832591148,29.606970498965854,29.606970498965854,29.606970498965854,33.641857218918275,33.641857218918275,33.56763190290016,29.66365979100111,22.944958857719833,21.449454426145703,33.56763190290016,33.56763190290016,24.11110646640382,33.29361540321955,29.66365979100111,33.56763190290016,33.56763190290016,33.29361540321955,33.56763190290016,31.882940383720065,23.72193727840564,23.664578261318454,20.0,4550001.319303957 
 02/14  04:00:00,19.5,80.0,21.41318556244151,87.0124309648933,23.704798688827154,49.29177940953787,23.17116560698738,100.0,22.940294256056866,79.2833687779623,21.317288047735595,52.11318406528049,24.078677389568973,48.2000597010809,0.0,0.0,31.449310219453185,31.449310219453185,7800.600529940252,0.1646123383173954,36.962268443200216,31.29388296657345,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,578.7370424508849,12.162276990595982,33.194978036132284,33.194978036132284,33.194978036132284,35.2123303151825,35.2123303151825,37.179280447354486,35.20268570926592,23.17116560698738,21.317288047735595,37.179280447354486,37.179280447354486,29.628348200892397,35.29673367751917,35.20268570926592,37.179280447354486,37.179280447354486,35.29673367751917,37.179280447354486,35.29673367751917,23.704798688827154,24.078677389568973,19.5,2083453.3528231857 
 02/14  05:00:00,19.0,83.0,21.368880998977076,87.24898411647493,23.446161004284697,52.06769256663766,23.56304405699761,99.72208698023984,22.756453473656773,80.17149407772308,21.19499544653855,53.877920756180245,24.0101823132309,50.336209728307,0.0,0.0,31.449310219453185,31.449310219453185,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,19.0,33.219871753836266,33.219871753836266,33.219871753836266,33.219871753836266,33.219871753836266,37.20478887652855,37.20478887652855,23.56304405699761,21.19499544653855,37.20478887652855,37.20478887652855,33.35373289275803,33.35373289275803,37.20478887652855,37.20478887652855,37.20478887652855,33.35373289275803,37.20478887652855,33.35373289275803,23.446161004284697,24.0101823132309,19.0,0.0 
 02/14  06:00:00,19.0,83.0,21.33292663447922,87.44149862524782,23.1169509136962,54.96096175194238,23.655461270009972,100.0,22.60842669395882,80.89484046683233,21.10567614644051,55.53894766774492,23.747604271888733,52.918067176829965,0.0,0.0,31.449310219453185,31.449310219453185,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,19.0,33.219871753836266,33.219871753836266,33.219871753836266,33.219871753836266,33.219871753836266,37.20478887652855,37.20478887652855,23.655461270009972,21.10567614644051,37.20478887652855,37.20478887652855,33.35373289275803,33.35373289275803,37.20478887652855,37.20478887652855,37.20478887652855,33.35373289275803,37.20478887652855,33.35373289275803,23.1169509136962,23.747604271888733,19.0,0.0 
 02/14  07:00:00,19.5,84.0,21.289140219052705,87.67660309585088,22.977829175995467,56.86819321732957,23.54668443241704,100.0,22.46032724625318,81.6259133390509,21.05267836469592,56.83435782073211,23.41157388187886,55.40814832312482,14527.928554432383,0.3930377942898298,36.480896712433065,26.898395700541784,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,1166.406283720955,4.8483577583194615,32.96939188670946,32.96939188670946,32.96939188670946,37.00409644480989,37.00409644480989,36.977494780789954,32.97799307013984,23.54668443241704,21.05267836469592,36.977494780789954,36.977494780789954,36.480896712433065,36.480896712433065,32.97799307013984,36.977494780789954,36.977494780789954,26.898395700541784,36.977494780789954,36.480896712433065,22.977829175995467,23.41157388187886,19.5,4199062.621395437 
 02/14  08:00:00,20.0,83.0,21.24801037092693,87.898093672604,23.73232281187374,55.01209253916667,23.514927031188755,99.99999999999999,22.33890949960158,82.23082078259644,21.156726275088147,57.00464735693159,23.163242188711024,56.94381653283398,3953.4212628494956,0.09358251041396179,39.93896010146191,36.57011637091656,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,259.87412185377406,16.32546906553857,37.06130409460055,37.06130409460055,37.06130409460055,38.065706700187484,38.065706700187484,39.97965336521229,39.02642361265201,23.514927031188755,21.156726275088147,39.97965336521229,39.97965336521229,38.20341258679632,38.20341258679632,39.02642361265201,39.97965336521229,39.97965336521229,34.834568856250975,39.97965336521229,38.20341258679632,23.73232281187374,23.163242188711024,20.0,935546.8386735867 
 02/14  09:00:00,21.0,83.0,21.26078301341294,87.82923077454801,25.407506204111,50.62354373406649,23.686075689213954,99.99577264030316,22.34244923360045,82.21310155434568,21.53150448241592,56.37715447825698,23.1192951654722,58.06563971302113,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,21.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,23.686075689213954,21.53150448241592,39.999999997087485,39.999999997087485,37.39094079483325,37.39094079483325,39.999999997087485,39.999999997087485,39.999999997087485,37.39094079483325,39.999999997087485,37.39094079483325,25.407506204111,23.1192951654722,21.0,0.0 
 02/14  10:00:00,24.0,65.0,21.32764864787813,87.38325226615083,26.20042966106259,49.08252341250307,24.08865661980026,99.67553706040862,22.514810388866962,81.27557261972379,22.09946515522151,55.164620705917734,23.40501472275119,57.991942620455376,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,0.0,24.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,24.08865661980026,22.09946515522151,39.999999997087485,39.999999997087485,37.24475759074467,37.24475759074467,39.999999997087485,39.999999997087485,39.999999997087485,37.24475759074467,39.999999997087485,37.24475759074467,26.20042966106259,23.40501472275119,24.0,0.0 
 02/14  11:00:00,25.0,65.0,21.41791231258208,86.90111911909926,26.418671936696562,49.464755450518005,24.461602065801273,99.88816587897284,22.818569286506794,79.79109886116048,22.59172214353557,54.40640064003148,23.673038025466614,58.242314598735504,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,25.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,24.461602065801273,22.59172214353557,39.999999997087485,39.999999997087485,37.19602507749118,37.19602507749118,39.999999997087485,39.999999997087485,39.999999997087485,37.19602507749118,39.999999997087485,37.19602507749118,26.418671936696562,23.673038025466614,25.0,0.0 
 02/14  12:00:00,25.0,69.0,21.51169502238212,86.3177454225182,26.23648667225718,51.580645335171226,24.556499808863776,100.0,23.160883878731592,78.07722335506023,22.84401014684457,54.86516078803809,23.765652433200557,59.73663419620734,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,25.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,24.556499808863776,22.84401014684457,39.999999997087485,39.999999997087485,37.19602507749118,37.19602507749118,39.999999997087485,39.999999997087485,39.999999997087485,37.19602507749118,39.999999997087485,37.19602507749118,26.23648667225718,23.765652433200557,25.0,0.0 
 02/14  13:00:00,28.0,58.0,21.627940977509464,85.70590025175565,26.311519679885656,52.25915427205196,25.4069543879243,98.26179208318987,23.581726501068218,76.11896729379214,23.263597260271762,54.22501729946889,24.062293942981384,59.711993031508946,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,0.0,27.999999999999996,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,25.4069543879243,23.263597260271762,39.999999997087485,39.999999997087485,37.24475759074467,37.24475759074467,39.999999997087485,39.999999997087485,39.999999997087485,37.24475759074467,39.999999997087485,37.24475759074467,26.311519679885656,24.062293942981384,27.999999999999996,0.0 
 02/14  14:00:00,31.0,49.0,21.790761876302078,84.77295522614821,26.37006260432439,52.588121379983725,26.40145663991561,96.26998843550268,24.214819978705567,73.20392966643485,23.774615320227674,52.978547685926415,24.674583601430548,58.12320303306045,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,31.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,26.40145663991561,23.774615320227674,39.999999997087485,39.999999997087485,37.293490037772095,37.293490037772095,39.999999997087485,39.999999997087485,39.999999997087485,37.293490037772095,39.999999997087485,37.293490037772095,26.37006260432439,24.674583601430548,31.0,0.0 
 02/14  15:00:00,27.0,62.0,22.00864196405089,83.57027940463692,26.301409391850264,53.70430440939735,26.99759104426023,98.99668221986784,25.227634577006338,68.84057384920229,24.050385717397056,52.830385633912904,25.747874587093165,55.46006396532718,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,27.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,26.99759104426023,24.050385717397056,39.999999997087485,39.999999997087485,37.293490037772095,37.293490037772095,39.999999997087485,39.999999997087485,39.999999997087485,37.293490037772095,39.999999997087485,37.293490037772095,26.301409391850264,25.747874587093165,27.0,0.0 
 02/14  16:00:00,26.0,70.0,22.250275141558504,82.34870373217532,26.1918477163959,55.925256815825534,27.17922465444782,100.0,26.320277213828668,64.52559148317428,24.280868144900964,53.55786433356009,26.86618367773695,53.71752132743161,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,26.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,27.17922465444782,24.280868144900964,39.999999997087485,39.999999997087485,37.293490037772095,37.293490037772095,39.999999997087485,39.999999997087485,39.999999997087485,37.293490037772095,39.999999997087485,37.293490037772095,26.1918477163959,26.86618367773695,26.0,0.0 
 02/14  17:00:00,24.0,89.0,22.43398695239451,81.35225845191604,25.937180697930653,57.75010875556562,26.78905704513206,99.99999999999999,26.94619060098581,62.12499054768452,24.31020486947343,54.12659659154074,27.150564336519277,53.74299087407965,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,0.0,24.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,26.78905704513206,24.31020486947343,39.999999997087485,39.999999997087485,37.24475759074467,37.24475759074467,39.999999997087485,39.999999997087485,39.999999997087485,37.24475759074467,39.999999997087485,37.24475759074467,25.937180697930653,27.150564336519277,24.0,0.0 
 02/14  18:00:00,23.6,90.0,22.495703584445543,81.04739179986389,25.312066774811235,60.77168805418765,25.945314329778835,100.0,27.095888273579558,61.58082900766235,23.883983005745222,56.09827662741246,26.12645422652959,57.89363275777968,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,23.6,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,25.945314329778835,23.883983005745222,39.999999997087485,39.999999997087485,37.293490037772095,37.293490037772095,39.999999997087485,39.999999997087485,39.999999997087485,37.293490037772095,39.999999997087485,37.293490037772095,25.312066774811235,26.12645422652959,23.6,0.0 
 02/14  19:00:00,22.3,96.0,22.42937936993563,81.45580054181775,24.623207075145945,65.05959254281517,25.15231743621597,100.0,26.610712771127467,63.42651622622071,23.378414014102795,59.06150845367844,25.093694937944836,63.247169315437844,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,22.3,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,25.15231743621597,23.378414014102795,39.999999997087485,39.999999997087485,37.293490037772095,37.293490037772095,39.999999997087485,39.999999997087485,39.999999997087485,37.293490037772095,39.999999997087485,37.293490037772095,24.623207075145945,25.093694937944836,22.3,0.0 
 02/14  20:00:00,21.0,100.0,22.289001924021086,82.15449213392253,23.962918357582218,68.96869757835722,24.473010221135883,99.99999999999999,25.97764899858781,65.8419506926106,22.899724020210172,61.78719670709998,24.21558481223792,67.91911404757471,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,0.0,21.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,24.473010221135883,22.899724020210172,39.999999997087485,39.999999997087485,37.24475759074467,37.24475759074467,39.999999997087485,39.999999997087485,39.999999997087485,37.24475759074467,39.999999997087485,37.24475759074467,23.962918357582218,24.21558481223792,21.0,0.0 
 02/14  21:00:00,21.0,100.0,22.11636932608367,83.10534618708046,23.428544351076724,73.59895170517783,23.968257796059152,99.99999999999999,25.34027499088463,68.44704483772568,22.529350438555642,65.19114411143165,23.559845464094998,73.00935078078706,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.15497626500042,31.15497626500042,0.0,21.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,23.968257796059152,22.529350438555642,39.999999997087485,39.999999997087485,37.24475759074467,37.24475759074467,39.999999997087485,39.999999997087485,39.999999997087485,37.24475759074467,39.999999997087485,37.24475759074467,23.428544351076724,23.559845464094998,21.0,0.0 
 02/14  22:00:00,21.0,100.0,21.944083740815458,83.98304993617555,23.02539380451088,76.00903623363196,23.59412548389367,100.0,24.74133143787401,70.93349083666672,22.24190265641185,66.83888353555938,23.08542173953471,75.72356588674657,0.0,0.0,39.93896010146191,39.93896010146191,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,0.0,0.0,31.154976265000425,31.154976265000425,0.0,21.0,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,37.09856005028123,39.999999997087485,39.999999997087485,23.59412548389367,22.24190265641185,39.999999997087485,39.999999997087485,37.19602507749118,37.19602507749118,39.999999997087485,39.999999997087485,39.999999997087485,37.19602507749118,39.999999997087485,37.19602507749118,23.02539380451088,23.08542173953471,21.0,0.0 
 02/14  23:00:00,21.0,100.0,21.77673685204777,84.84557440296123,22.708770129743762,77.51125859136641,23.31339686866673,100.0,24.22688313469634,73.15123012293174,22.006233149635253,67.83057525527431,22.71847493199816,77.45547100044884,8645.41856666385,0.42353002862846384,29.241746746040384,24.23141834686801,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,10061.007623459202,0.5227419462362273,29.241746746040384,24.663238284957007,1441.6527578653172,6.705738918684298,24.9641831033306,24.9641831033306,24.9641831033306,28.999686399908377,28.999686399908377,29.19391475048843,24.731193402435693,23.31339686866673,22.006233149635253,29.19391475048843,29.19391475048843,29.241746746040384,29.241746746040384,24.731193402435693,29.19391475048843,29.19391475048843,24.23141834686801,29.19391475048843,24.663238284957007,22.708770129743762,22.71847493199816,21.0,5189949.928315142 
 02/14  24:00:00,21.0,100.0,21.62234161259827,85.56519847875595,22.882672231550316,76.58382351574559,23.05352121887813,100.0,23.73478674972744,75.27133154313924,21.789996766138927,68.63096930248871,22.93704924496707,76.32196182881952,8649.951610116308,0.43640892112642915,31.28413578924086,26.54156486955221,0.0,0.0,36.962268443200216,36.962268443200216,0.0,0.0,0.0,0.0,7052.947670512103,0.3445881931578588,31.28413578924086,26.388094312762142,1336.8770200298513,6.608213912980961,27.46291340757925,27.46291340757925,27.46291340757925,31.498107800329468,31.498107800329468,31.444331283808523,27.497928906505667,23.05352121887813,21.789996766138927,31.444331283808523,31.444331283808523,31.28413578924086,31.28413578924086,27.497928906505667,31.444331283808523,31.444331283808523,26.54156486955221,31.444331283808523,26.388094312762142,22.882672231550316,22.93704924496707,21.0,4812757.272107465 
 02/15  01:00:00,21.0,94.0,21.497990563666576,86.2189347086765,23.599597387896175,73.33280903781656,22.81197707974794,99.99999999999999,23.31104381851705,77.21922041875051,21.605358725459986,69.40439353701268,23.5883399021341,73.37231111127483,2769.9055433924173,0.1300461339118019,32.913507505972,31.21499019617844,11216.669431272388,0.33048876164757457,33.500970999001716,28.029262489665328,0.0,0.0,0.0,0.0,2288.0515936070587,0.09440381418423321,32.913507505972,30.980743917442304,1307.9990646315823,6.556068383541647,28.25801962339988,28.25801962339988,28.25801962339988,32.29306050312821,32.29306050312821,32.30299997588267,28.227325027663543,22.81197707974794,21.605358725459986,32.30299997588267,32.30299997588267,26.679675510589256,32.15138401992564,28.227325027663543,32.30299997588267,32.30299997588267,30.452866710132085,32.30299997588267,30.218620431395948,23.599597387896175,23.5883399021341,21.0,4708796.632673698 
 02/15  02:00:00,20.5,99.0,21.412730448352576,86.67025370823757,24.211730471596464,70.81041235104244,22.943641355731064,99.99999999999999,23.030869205014042,78.5376655076885,21.459329040728093,70.18261054090706,24.07805880245182,71.37082132775143,0.0,0.0,32.913507505972,32.913507505972,14934.738183994144,0.3801196858241437,34.16216975243749,24.598992319682225,0.0,0.0,0.0,0.0,0.0,0.0,32.913507505972,32.913507505972,1233.3733194938095,5.99460847963348,30.490539446349366,30.490539446349366,30.490539446349366,34.52529134734279,34.52529134734279,34.438605662285894,30.56117814613943,22.943641355731064,21.459329040728093,34.438605662285894,34.438605662285894,24.598992319682225,34.16216975243749,30.56117814613943,34.438605662285894,34.438605662285894,34.16216975243749,34.438605662285894,34.16216975243749,24.211730471596464,24.07805880245182,20.5,4440143.950177714 
 02/15  03:00:00,20.0,100.0,21.373956728010544,86.87640837879403,24.280501038837713,70.7578613462504,23.240857979705087,100.0,22.845776109856683,79.42273356639694,21.33638654656224,71.04861785750131,24.090007916487956,71.56183995478179,0.0,0.0,32.913507505972,32.913507505972,7885.796107581287,0.1655838642839137,37.377097859440106,31.68042535792127,0.0,0.0,0.0,0.0,0.0,0.0,32.913507505972,32.913507505972,574.229344283095,12.70337386736346,33.57162067449988,33.57162067449988,33.57162067449988,35.5889729535501,35.5889729535501,37.561196560501,35.57932834763352,23.240857979705087,21.33638654656224,37.561196560501,37.561196560501,29.994445967536265,35.6911184690551,35.57932834763352,37.561196560501,37.561196560501,35.6911184690551,37.561196560501,35.6911184690551,24.280501038837713,24.090007916487956,20.0,2067225.639419142 
 02/15  04:00:00,20.0,94.0,21.35067518810248,86.91399319271989,24.06099701359257,71.83153028825691,23.72272029015182,99.87968788817658,22.703726846249758,80.03014720467047,21.24420309442896,71.67501534440007,23.85798160844832,72.70399813525316,0.0,0.0,32.913507505972,32.913507505972,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,32.913507505972,32.913507505972,0.0,20.0,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,37.584328625633006,37.584328625633006,23.72272029015182,21.24420309442896,37.584328625633006,37.584328625633006,33.72767305959,33.72767305959,37.584328625633006,37.584328625633006,37.584328625633006,33.72767305959,37.584328625633006,33.72767305959,24.06099701359257,23.85798160844832,20.0,0.0 
 02/15  05:00:00,20.0,88.0,21.32702869878941,87.04008546198813,23.737909495127596,73.25034228198615,23.844585314848054,100.0,22.592272463083503,80.57335522017691,21.169738272404807,72.0178130092809,23.54467550475883,74.09855671947832,0.0,0.0,32.913507505972,32.913507505972,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,32.913507505972,32.913507505972,0.0,20.0,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,37.584328625633006,37.584328625633006,23.844585314848054,21.169738272404807,37.584328625633006,37.584328625633006,33.72767305959,33.72767305959,37.584328625633006,37.584328625633006,37.584328625633006,33.72767305959,37.584328625633006,33.72767305959,23.737909495127596,23.54467550475883,20.0,0.0 
 02/15  06:00:00,20.0,100.0,21.293370506919175,87.21992604971484,23.357050778643945,74.94491160230628,23.72197761887977,100.0,22.480043411609056,81.12454643012103,21.100338683568275,72.31613998186876,23.180812890678652,75.73744231349805,0.0,0.0,32.913507505972,32.913507505972,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,32.913507505972,32.913507505972,0.0,20.0,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,33.59361728146703,37.584328625633006,37.584328625633006,23.72197761887977,21.100338683568275,37.584328625633006,37.584328625633006,33.72767305959,33.72767305959,37.584328625633006,37.584328625633006,37.584328625633006,33.72767305959,37.584328625633006,33.72767305959,23.357050778643945,23.180812890678652,20.0,0.0 
 02/15  07:00:00,20.0,100.0,21.24630490989636,87.47210144238166,23.0278502401643,76.45022808056402,23.558344337855775,100.0,22.369144803057225,81.67337632641132,21.051157704168403,72.53408523311421,22.981437343245762,76.65549741212584,0.0,0.0,32.913507505972,32.913507505972,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,14345.805676735097,0.3443591712396228,37.17353627643435,26.76015376889091,1147.4595491530267,5.406208505042018,33.70607633145229,33.70607633145229,33.70607633145229,37.74078088955272,37.74078088955272,37.7139905551733,33.71454521873571,23.558344337855775,21.051157704168403,37.7139905551733,37.7139905551733,37.17353627643435,37.17353627643435,33.71454521873571,37.7139905551733,37.7139905551733,37.17353627643435,37.7139905551733,26.76015376889091,23.0278502401643,22.981437343245762,20.0,4130854.376950896 
 02/15  08:00:00,21.0,94.0,21.21283749348125,87.65190971615678,23.1584531855834,76.01495338284647,23.502193731842688,99.99999999999999,22.290930366792757,82.06296645250026,21.214659765537576,72.03995876622967,23.718012748899724,73.48426614233455,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,3934.5031109548004,0.09180873539371666,39.95865033321718,36.54115168672959,254.88193176868248,17.403073004376157,37.10026325154552,37.10026325154552,37.10026325154552,38.08795642787532,38.08795642787532,39.986216776423724,39.037548476855804,23.502193731842688,21.214659765537576,39.986216776423724,39.986216776423724,38.23110460747522,38.23110460747522,39.037548476855804,39.986216776423724,39.986216776423724,38.23110460747522,39.986216776423724,34.81360596098763,23.1584531855834,23.718012748899724,21.0,917574.954367257 
 02/15  09:00:00,22.0,88.0,21.2402878424297,87.50440131191485,24.057590863078467,72.1728264491388,23.67279968390533,100.0,22.351907581168625,81.75905655458973,21.61662148432777,70.53024780076872,24.93277713048147,68.48325772953706,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.37709785944011,37.37709785944011,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,22.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,23.67279968390533,21.61662148432777,39.999999998027,39.999999998027,37.37279279271733,37.37279279271733,39.999999998027,39.999999998027,39.999999998027,37.37279279271733,39.999999998027,37.37279279271733,24.057590863078467,24.93277713048147,22.0,0.0 
 02/15  10:00:00,22.5,86.0,21.328125502803367,87.03434318668658,25.24995281312161,67.38863749617349,24.11415593500131,99.78176837646964,22.597144366469443,80.54959964885666,22.151412073596,68.53257137912775,25.46495742710286,66.51981920156759,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,22.5,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,24.11415593500131,22.151412073596,39.999999998027,39.999999998027,37.32462239488028,37.32462239488028,39.999999998027,39.999999998027,39.999999998027,37.32462239488028,39.999999998027,37.32462239488028,25.24995281312161,25.46495742710286,22.5,0.0 
 02/15  11:00:00,23.0,89.0,21.45599445339317,86.35498454006982,26.29129906164595,63.80970801360975,24.794714729712734,99.0995030357048,23.0291003761294,78.46801866689182,22.714074848787575,66.7927151967945,25.702511666831718,66.06112780512714,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,23.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,24.794714729712734,22.714074848787575,39.999999998027,39.999999998027,37.32462239488028,37.32462239488028,39.999999998027,39.999999998027,39.999999998027,37.32462239488028,39.999999998027,37.32462239488028,26.29129906164595,25.702511666831718,23.0,0.0 
 02/15  12:00:00,23.0,89.0,21.62472359459457,85.38269915584482,26.801437669105944,62.21835896340083,25.60299545699487,98.32892662536041,23.6258338962434,75.61585292300182,23.237282100101986,65.05604114331449,25.79371389737191,66.02415281746578,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,23.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,25.60299545699487,23.237282100101986,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,26.801437669105944,25.79371389737191,23.0,0.0 
 02/15  13:00:00,23.3,82.0,21.817370836679732,84.38317516128113,26.608777453015875,63.376519351857716,26.36073822348126,99.77993850812871,24.316827977698566,72.54097964701954,23.559989694106207,64.39071728385268,25.888070300070765,66.12312916559631,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,23.3,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,26.36073822348126,23.559989694106207,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,26.608777453015875,25.888070300070765,23.3,0.0 
 02/15  14:00:00,23.7,80.0,22.042166363348105,83.23347250951896,26.296957960887745,64.88275990408474,26.989508365636524,99.25587343129105,25.197961588504455,68.8241522950963,23.837344840100258,63.90781565584938,26.12742487892379,65.5270456366284,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,23.7,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,26.989508365636524,23.837344840100258,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,26.296957960887745,26.12742487892379,23.7,0.0 
 02/15  15:00:00,24.0,78.0,22.252719944200386,82.17270577931535,26.094433396663906,65.86793511608275,27.415046722203176,99.52445364489532,26.1945050115451,64.87593414325463,24.095336322575633,63.3265914649198,26.87560194853203,62.89877939864248,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,24.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,27.415046722203176,24.095336322575633,39.999999998027,39.999999998027,37.32462239488028,37.32462239488028,39.999999998027,39.999999998027,39.999999998027,37.32462239488028,39.999999998027,37.32462239488028,26.094433396663906,26.87560194853203,24.0,0.0 
 02/15  16:00:00,24.0,83.0,22.45569531289716,81.1642385294595,25.967550631642304,66.77813434472534,27.37265478188434,99.99999999999999,26.944218537237816,62.07076720516254,24.347199248020416,62.86769051862965,27.622619864626813,60.58095737834216,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,24.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,27.37265478188434,24.347199248020416,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,25.967550631642304,27.622619864626813,24.0,0.0 
 02/15  17:00:00,22.8,86.0,22.596313825188012,80.47352616394394,25.67073841676099,68.34405541745677,26.857771583253793,100.0,27.434888811072312,60.30982579596394,24.332994852956872,63.47602047625509,27.46785070273193,61.47642482511155,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,22.8,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,26.857771583253793,24.332994852956872,39.999999998027,39.999999998027,37.22827855142621,37.22827855142621,39.999999998027,39.999999998027,39.999999998027,37.22827855142621,39.999999998027,37.22827855142621,25.67073841676099,27.46785070273193,22.8,0.0 
 02/15  18:00:00,21.6,93.0,22.619157861821137,80.36188773483163,25.048444541995448,71.32200520300199,26.001016621334934,100.0,27.417067256549462,60.372459184859565,23.907735687216416,65.72540131949732,26.42592366707575,65.73368146942192,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,21.6,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,26.001016621334934,23.907735687216416,39.999999998027,39.999999998027,37.32462239488028,37.32462239488028,39.999999998027,39.999999998027,39.999999998027,37.32462239488028,39.999999998027,37.32462239488028,25.048444541995448,26.42592366707575,21.6,0.0 
 02/15  19:00:00,21.1,92.0,22.537532373886673,80.76131837674968,24.401144974015764,74.54939560388794,25.225211059408473,100.0,27.016404902228878,61.80780626515113,23.413049098202393,68.65904168285404,25.447178455403456,70.04405025740326,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.377097859440106,37.377097859440106,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,21.1,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,25.225211059408473,23.413049098202393,39.999999998027,39.999999998027,37.32462239488028,37.32462239488028,39.999999998027,39.999999998027,39.999999998027,37.32462239488028,39.999999998027,37.32462239488028,24.401144974015764,25.447178455403456,21.1,0.0 
 02/15  20:00:00,20.5,90.0,22.393508462358827,81.55267267708456,23.787607866940746,77.20968871950015,24.556891846527652,99.99999999999999,26.421863528034223,64.0725619025833,22.941421210226174,71.10452643097162,24.590662903693527,73.58049430358099,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,20.5,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,24.556891846527652,22.941421210226174,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,23.787607866940746,24.590662903693527,20.5,0.0 
 02/15  21:00:00,20.0,88.0,22.218476453396462,82.50800450249125,23.277295559564948,78.84906467832897,24.03914353332997,99.99999999999999,25.77408106150797,66.6405352552288,22.555258890240925,73.15852470377088,23.91257500801306,75.88712390115272,0.0,0.0,33.75705100633092,33.75705100633092,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,0.0,20.0,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,37.13193464181298,39.999999998027,39.999999998027,24.03914353332997,22.555258890240925,39.999999998027,39.999999998027,37.276450505885386,37.276450505885386,39.999999998027,39.999999998027,39.999999998027,37.276450505885386,39.999999998027,37.276450505885386,23.277295559564948,23.91257500801306,20.0,0.0 
 02/15  22:00:00,20.0,88.0,22.03664503383476,83.42731887827102,22.90310906963999,79.6101513449704,23.620892375530808,99.99999999999999,25.12974004343104,69.24091091629485,22.23802920952499,74.7216567484593,23.36334779520461,77.42264308946086,15942.481977273037,0.3884173070100817,36.85722189536532,26.681603259185025,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,0.0,0.0,39.95865033321718,39.95865033321718,1160.31446252001,5.370071331859567,33.11756172530944,33.11756172530944,33.11756172530944,37.15226628340988,37.15226628340988,37.21537113424957,33.013247995290904,23.620892375530808,22.23802920952499,37.21537113424957,37.21537113424957,36.85722189536532,36.85722189536532,33.013247995290904,37.21537113424957,37.21537113424957,26.681603259185025,37.21537113424957,36.85722189536532,22.90310906963999,23.36334779520461,20.0,4177132.0650720363 
 02/15  23:00:00,20.0,88.0,21.845084705580263,84.49224749114165,23.35618982913127,76.67309329141527,23.2909013016098,99.99999999999999,24.45679812123187,72.151790469189,21.949855193396516,76.25261779274715,22.867462024451484,78.96778775213949,0.0,0.0,37.98727583367078,37.98727583367078,0.0,0.0,37.3770978594401,37.3770978594401,0.0,0.0,0.0,0.0,15526.293295084106,0.414776252215728,36.09825614387945,26.710829819792536,1179.3909391699171,5.387644684877116,32.38801854806622,32.38801854806622,32.38801854806622,36.42272310616665,36.42272310616665,36.436465270604025,32.354631639471364,23.2909013016098,21.949855193396516,36.436465270604025,36.436465270604025,36.09825614387945,36.09825614387945,32.354631639471364,36.436465270604025,36.436465270604025,36.09825614387945,36.436465270604025,26.710829819792536,23.35618982913127,22.867462024451484,20.0,4245807.381011703 
 02/15  24:00:00,20.0,83.0,21.689792686450094,85.29784145524184,24.60718955184363,70.51225881651536,23.007172529691548,100.0,23.882044745526358,74.68266382237326,21.73273653187305,77.2086370506567,23.64585331398962,74.69444538031777,0.0,0.0,37.98727583367078,37.98727583367078,6477.931710199695,0.11033000939594012,37.50016081006663,31.86875193279736,0.0,0.0,0.0,0.0,2724.7483947701803,0.08870340126779025,37.650039151025574,36.180301410098444,683.9089058358743,11.198342285336544,34.116096067132794,34.116096067132794,34.116096067132794,36.53691880199305,36.53691880199305,38.01178930432174,35.646703998111356,23.007172529691548,21.73273653187305,38.01178930432174,38.01178930432174,30.873942783906656,36.50535166117593,35.646703998111356,38.01178930432174,38.01178930432174,36.50535166117593,38.01178930432174,35.0356139202488,24.60718955184363,23.64585331398962,20.0,2462072.061009147 
 02/16  01:00:00,20.0,83.0,21.590499646632104,85.81725271966687,25.041385695451005,68.00794683690394,22.988825183114145,100.0,23.57478421529506,76.07520693879931,21.583386371189214,77.81456126676929,24.62128638483278,69.74060552565182,0.0,0.0,37.98727583367078,37.98727583367078,11541.635032055958,0.20103933725287804,37.48269298657112,27.174396114012733,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,850.3936271252426,8.99370162316438,33.972998853455046,33.972998853455046,33.972998853455046,36.99902727203037,36.99902727203037,38.008039209963094,35.013404259218206,22.988825183114145,21.583386371189214,38.008039209963094,38.008039209963094,26.55978894884188,36.86808582140026,35.013404259218206,38.008039209963094,38.008039209963094,36.86808582140026,38.008039209963094,36.86808582140026,25.041385695451005,24.62128638483278,20.0,3061417.0576508734 
 02/16  02:00:00,20.0,83.0,21.53834367184583,86.09152552004032,24.88586221675326,68.11175749022408,23.25840897203586,100.0,23.337382703749682,77.17237437538006,21.478784207569973,78.23145609411401,24.91435507720565,67.99728252310574,0.0,0.0,37.98727583367078,37.98727583367078,7668.481182585391,0.1322653099716298,39.60378379180112,32.66861357744142,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,550.5032405967804,12.647015467630315,35.904447180929616,35.904447180929616,35.904447180929616,37.92179945997983,37.92179945997983,39.89799269615645,37.91215485406325,23.25840897203586,21.478784207569973,39.89799269615645,39.89799269615645,31.03507727956206,37.97024749392176,37.91215485406325,39.89799269615645,39.89799269615645,37.97024749392176,39.89799269615645,37.97024749392176,24.88586221675326,24.91435507720565,20.0,1981811.6661484095 
 02/16  03:00:00,19.8,82.0,21.503991462898178,86.272768395669,24.48979755613989,68.98449634397355,23.6852580648376,99.86477841074607,23.121968850297883,78.1834636890182,21.382644245931402,78.54001319207958,24.746672294983426,67.93362983100218,0.0,0.0,37.98727583367078,37.98727583367078,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,0.0,19.8,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,39.91849986556264,39.91849986556264,23.6852580648376,21.382644245931402,39.91849986556264,39.91849986556264,36.05924517696231,36.05924517696231,39.91849986556264,39.91849986556264,39.91849986556264,36.05924517696231,39.91849986556264,36.05924517696231,24.48979755613989,24.746672294983426,19.8,0.0 
 02/16  04:00:00,20.0,83.0,21.46667603119873,86.47014386418068,24.03726433076215,70.18556698750446,23.79450920782487,100.0,22.951933801553366,78.99210146728285,21.304252308985205,78.7714437339913,24.394151286782794,68.69897095775661,0.0,0.0,37.98727583367078,37.98727583367078,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,0.0,20.0,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,39.91849986556264,39.91849986556264,23.79450920782487,21.304252308985205,39.91849986556264,39.91849986556264,36.05924517696231,36.05924517696231,39.91849986556264,39.91849986556264,39.91849986556264,36.05924517696231,39.91849986556264,36.05924517696231,24.03726433076215,24.394151286782794,20.0,0.0 
 02/16  05:00:00,19.8,84.0,21.421538537460428,86.70957546857069,23.620299039097297,71.40462556238921,23.67199590171179,100.0,22.79329086878311,79.75500888743943,21.223194819599065,79.06172521166914,23.97521256514599,69.89522924290611,0.0,0.0,37.98727583367078,37.98727583367078,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,0.0,19.8,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,39.91849986556264,39.91849986556264,23.67199590171179,21.223194819599065,39.91849986556264,39.91849986556264,36.05924517696231,36.05924517696231,39.91849986556264,39.91849986556264,39.91849986556264,36.05924517696231,39.91849986556264,36.05924517696231,23.620299039097297,23.97521256514599,19.8,0.0 
 02/16  06:00:00,19.6,85.0,21.362746155352593,87.1089802879129,23.190794363708875,72.8336478732931,23.50419112313115,100.0,22.648615836663097,80.53793041849312,21.136524920755264,79.4642148952733,23.51573512213796,71.41751343231778,0.0,0.0,37.98727583367078,37.98727583367078,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,0.0,19.6,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,35.92509905439688,39.91849986556264,39.91849986556264,23.50419112313115,21.136524920755264,39.91849986556264,39.91849986556264,36.05924517696231,36.05924517696231,39.91849986556264,39.91849986556264,39.91849986556264,36.05924517696231,39.91849986556264,36.05924517696231,23.190794363708875,23.51573512213796,19.6,0.0 
 02/16  07:00:00,19.0,88.0,21.293159245091978,87.4814359702166,22.96595178957411,73.34130867918589,23.289591085811594,100.0,22.502052131299735,81.25796674240009,21.055366877318395,79.7583593893568,23.130959019059063,72.61104670578085,15126.491021003549,0.39279992836588096,36.95964884193204,26.99628819113466,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,37.650039151025574,37.650039151025574,1156.7607821151191,4.344937452794477,33.345089240448864,33.345089240448864,33.345089240448864,37.379793798549294,37.379793798549294,37.394505056499526,33.31242272197544,23.289591085811594,21.055366877318395,37.394505056499526,37.394505056499526,36.95964884193204,36.95964884193204,33.31242272197544,37.394505056499526,37.394505056499526,26.99628819113466,37.394505056499526,36.95964884193204,22.96595178957411,23.130959019059063,19.0,4164338.8156144293 
 02/16  08:00:00,20.0,78.0,21.251162980205272,87.70707290169689,24.185299974618662,67.6971456259098,23.239772680301368,100.0,22.380775663238097,81.85926124106193,21.23410249965853,78.72652867903665,23.012576526008775,72.64775064958393,3072.349474203742,0.07456607518402578,39.93567949331218,37.4713824449563,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,7376.484634691315,0.14379929317935378,38.87174192181864,32.69645998475333,744.4633183646929,9.912904824660867,36.09532135093219,36.09532135093219,36.09532135093219,38.85664817306749,38.85664817306749,39.79079994722864,37.04906529555302,23.239772680301368,21.23410249965853,39.79079994722864,39.79079994722864,38.715523517022426,38.715523517022426,37.04906529555302,39.79079994722864,39.79079994722864,36.251226468666545,39.79079994722864,32.54024157995712,24.185299974618662,23.012576526008775,20.0,2680067.9461128945 
 02/16  09:00:00,20.7,73.0,21.290564735540677,87.58215914432395,26.448677366551795,58.73398613285873,23.472356457598863,99.94299260860342,22.427056571873464,81.71017591156665,21.656975149302546,76.55744509298772,23.608011643184646,69.54968533355665,0.0,0.0,39.935679493312186,39.935679493312186,0.0,0.0,39.60378379180111,39.60378379180111,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,20.7,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,23.472356457598863,21.656975149302546,39.99999973477,39.99999973477,36.70949515328177,36.70949515328177,39.99999973477,39.99999973477,39.99999973477,36.70949515328177,39.99999973477,36.70949515328177,26.448677366551795,23.608011643184646,20.7,0.0 
