Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/16  10:00:00,21.0,64.0,21.38481491184072,87.07764374587816,27.99616699231312,52.64171308636871,23.95869560717472,99.11934468332777,22.669458412129245,80.51600575216827,22.114872346132874,73.89861545164041,23.994631541675915,66.71209120222093,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180111,39.60378379180111,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,21.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,23.95869560717472,22.114872346132874,39.99999973477,39.99999973477,36.58209506208474,36.58209506208474,39.99999973477,39.99999973477,39.99999973477,36.58209506208474,39.99999973477,36.58209506208474,27.99616699231312,23.994631541675915,21.0,0.0 
 02/16  11:00:00,20.0,73.0,21.505191100518662,86.43785614113779,28.863739691641907,49.22544334818849,24.650581956203354,97.3774339904059,23.068397829742942,78.59312080582781,22.515003127780837,71.63160569218115,24.132532682572794,65.08643389239917,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,20.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,24.650581956203354,22.515003127780837,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,28.863739691641907,24.132532682572794,20.0,0.0 
 02/16  12:00:00,21.0,64.0,21.65364896855838,85.74108485503822,28.91534474882595,47.77987644950804,25.491442653931426,96.61315507019694,23.567517556461453,76.33546948478757,22.884967436865587,69.2666230292912,24.35433682397118,62.55339923271256,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,21.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,25.491442653931426,22.884967436865587,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,28.91534474882595,24.35433682397118,21.0,0.0 
 02/16  13:00:00,21.0,64.0,21.823390085082696,84.85618889418785,28.29176868560304,48.234874557152025,26.31112677875217,96.097368825655,24.176002112037075,73.59317124009827,23.162491554567637,67.25735193305599,24.485201021161497,60.444387963427396,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,21.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,26.31112677875217,23.162491554567637,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,28.29176868560304,24.485201021161497,21.0,0.0 
 02/16  14:00:00,21.0,60.0,22.013734112130468,83.8761036041004,27.496930349955345,49.21581046162834,26.89392589669648,97.0074738560624,24.905452735499903,70.45187930731566,23.348349881980408,65.63532901152817,24.729236106106658,58.03547347864533,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,21.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,26.89392589669648,23.348349881980408,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,27.496930349955345,24.729236106106658,21.0,0.0 
 02/16  15:00:00,21.3,61.0,22.18186746743345,83.02099435268907,26.87079251543011,49.78893581773547,27.205463599468892,99.1611378511241,25.701292290824473,67.19509929911379,23.52129624221595,64.07699843961481,25.648269949581277,53.58723574164817,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,21.299999999999997,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,27.205463599468892,23.52129624221595,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,26.87079251543011,25.648269949581277,21.299999999999997,0.0 
 02/16  16:00:00,21.0,60.0,22.352253141477444,82.16443901317169,26.440346597729274,50.53198791662382,27.260200480079085,99.97457592080694,26.447274663163597,64.29583608768635,23.67592111055415,63.11047770428653,27.03046295868167,48.873463446128326,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,21.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,27.260200480079085,23.67592111055415,39.99999973477,39.99999973477,36.51827140668102,36.51827140668102,39.99999973477,39.99999973477,39.99999973477,36.51827140668102,39.99999973477,36.51827140668102,26.440346597729274,27.03046295868167,21.0,0.0 
 02/16  17:00:00,21.0,60.0,22.493436729369733,81.46202572912014,26.048780314592854,51.25980908713926,26.878871495368738,100.0,26.95570770219094,62.39906527467403,23.767762004136408,62.441862045027634,28.176950383763835,45.295403185517955,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,21.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,26.878871495368738,23.767762004136408,39.99999973477,39.99999973477,36.45443318395324,36.45443318395324,39.99999973477,39.99999973477,39.99999973477,36.45443318395324,39.99999973477,36.45443318395324,26.048780314592854,28.176950383763835,21.0,0.0 
 02/16  18:00:00,20.0,64.0,22.59207815484186,80.97524284091276,25.58699985567082,52.23939089663382,26.258487206533047,99.99999999999999,27.259133403936723,61.2977888677215,23.695167062141778,62.39673292975063,28.645558989049793,43.6984601958174,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,20.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,26.258487206533047,23.695167062141778,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,25.58699985567082,28.645558989049793,20.0,0.0 
 02/16  19:00:00,20.0,64.0,22.606961479154272,80.90201997725046,25.00849145915349,53.44687826049156,25.56865838407596,99.99999999999999,27.167207156928725,61.62885112490446,23.439593000373566,62.906974836042586,27.893539913737918,45.118862349830394,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,0.0,20.0,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,36.19907212717236,39.99999973477,39.99999973477,25.56865838407596,23.439593000373566,39.99999973477,39.99999973477,36.39059298505606,36.39059298505606,39.99999973477,39.99999973477,39.99999973477,36.39059298505606,39.99999973477,36.39059298505606,25.00849145915349,27.893539913737918,20.0,0.0 
 02/16  20:00:00,18.0,73.0,22.5095133834796,81.38241718676886,24.315671603242905,55.52125843385649,24.826079327287005,100.0,26.73800632785022,63.20300873537022,22.962362091714517,64.60736437040174,26.394453430001775,49.10550677290799,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,18.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,24.826079327287005,22.962362091714517,39.99999973477,39.99999973477,36.51827140668102,36.51827140668102,39.99999973477,39.99999973477,39.99999973477,36.51827140668102,39.99999973477,36.51827140668102,24.315671603242905,26.394453430001775,18.0,0.0 
 02/16  21:00:00,18.0,73.0,22.344203493259638,82.28603288351793,23.74622801666126,57.38717170258556,24.2510414894131,100.0,26.115846870266516,65.63073058407971,22.56487734143063,66.15384727143966,25.23654595416074,52.527656986016034,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,18.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,24.2510414894131,22.56487734143063,39.99999973477,39.99999973477,36.51827140668102,36.51827140668102,39.99999973477,39.99999973477,39.99999973477,36.51827140668102,39.99999973477,36.51827140668102,23.74622801666126,25.23654595416074,18.0,0.0 
 02/16  22:00:00,16.0,82.0,22.15735466042742,83.22751344002833,23.17395661531723,59.2070392928521,23.723820338063845,100.0,25.422584067789195,68.38360132257598,22.172795409312982,67.60271765281925,24.25082354038392,55.52601394812503,0.0,0.0,39.93567949331218,39.93567949331218,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.4988578553179,39.4988578553179,0.0,16.0,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,36.199072127172364,39.99999973477,39.99999973477,23.723820338063845,22.172795409312982,39.99999973477,39.99999973477,36.45443318395324,36.45443318395324,39.99999973477,39.99999973477,39.99999973477,36.45443318395324,39.99999973477,36.45443318395324,23.17395661531723,24.25082354038392,16.0,0.0 
 02/16  23:00:00,15.0,88.0,21.9591155070733,84.23956561601008,22.679270995716614,60.7212131115791,23.25821334830904,99.99999999999999,24.70335178991651,71.3778861220884,21.80877235556619,68.89771547557561,23.447489106162298,57.9976190857348,12222.472350038839,0.4501168045161608,36.1712060002105,31.720118240863023,0.0,0.0,39.60378379180112,39.60378379180112,0.0,0.0,0.0,0.0,0.0,0.0,39.498857855317894,39.498857855317894,831.025827498315,5.236893105932668,32.117769870699235,32.117769870699235,32.117769870699235,34.807649930014705,34.807649930014705,36.194917286307984,33.24562285213596,23.25821334830904,21.80877235556619,36.194917286307984,36.194917286307984,34.98951049745847,34.98951049745847,33.24562285213596,36.194917286307984,36.194917286307984,30.53842273811098,36.194917286307984,34.98951049745847,22.679270995716614,23.447489106162298,15.0,2991692.978993934 
 02/16  24:00:00,15.0,88.0,21.724242145633344,85.45667768585004,23.23243220569896,58.253026238298446,22.764192273240837,99.99999999999999,24.096863426796137,74.01673725413283,21.470025280848752,69.94086131901082,22.616757449075237,60.49827752638093,0.0,0.0,34.70613043269149,34.70613043269149,8501.419022518932,0.3297355553798394,28.75956562220879,22.531632243770662,0.0,0.0,0.0,0.0,9059.940589568638,0.5397963421948205,28.75956562220879,24.687648465768564,1456.979472571682,0.5543347677022858,24.62409059630942,24.62409059630942,24.62409059630942,28.659588682714016,28.659588682714016,28.740722189015038,24.525006003982494,22.764192273240837,21.470025280848752,28.740722189015038,28.740722189015038,22.531632243770662,28.75956562220879,24.525006003982494,28.740722189015038,28.740722189015038,28.75956562220879,28.740722189015038,24.687648465768564,23.23243220569896,22.616757449075237,15.0,5245126.101258056 
 02/17  01:00:00,14.0,88.0,21.542913070004673,86.409515149897,24.146802259597184,54.541338125671814,22.653181848806604,99.99999999999999,23.52383123160054,76.61276285420422,21.171176463626416,70.72875298775799,22.819822331261197,59.11351267569736,0.0,0.0,34.70613043269149,34.70613043269149,12045.884299938005,0.6073157883609983,28.747151260826598,23.981361911596483,0.0,0.0,0.0,0.0,4848.714764021198,0.3776585781357673,28.747151260826598,25.64600808183377,1454.0460762564671,-0.464091080885676,24.681860276082556,24.681860276082556,24.681860276082556,28.717407418470007,28.717407418470007,28.70712040430165,24.673363390181954,22.653181848806604,21.171176463626416,28.70712040430165,28.70712040430165,23.981361911596483,28.747151260826598,24.673363390181954,28.70712040430165,28.70712040430165,28.747151260826598,28.70712040430165,25.64600808183377,24.146802259597184,22.819822331261197,13.999999999999998,5234565.874523282 
 02/17  02:00:00,14.0,88.0,21.43038585761593,87.00689127911161,24.434930259281664,53.161992187861145,22.837423114948493,100.0,23.02278360646507,78.96660304576197,20.9543597139571,71.29613370721373,23.10897067652943,57.60850693098493,0.0,0.0,34.70613043269149,34.70613043269149,13483.056096033433,0.6089498251530343,30.550635568972965,25.1784750938884,0.0,0.0,0.0,0.0,2428.7528574582075,0.16961451700474645,29.269166598735467,27.556277624531713,1370.757830659009,-0.5429346961715771,26.672350032248318,26.672350032248318,26.672350032248318,30.707697107940668,30.707697107940668,30.648612266880324,26.713987056491,22.837423114948493,20.9543597139571,30.648612266880324,30.648612266880324,25.1784750938884,30.550635568972965,26.713987056491,30.648612266880324,30.648612266880324,30.550635568972965,30.648612266880324,28.837746594769214,24.434930259281664,23.10897067652943,14.0,4934728.190372432 
 02/17  03:00:00,14.0,88.0,21.348322136255494,87.35903021348997,24.22941591066701,53.14589225915857,23.28887560961975,99.77078457808119,22.58261430907225,81.02193478711641,20.78539235765548,71.42266662743899,23.267713984080068,56.3431599882188,0.0,0.0,34.70613043269149,34.70613043269149,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,29.269166598735467,29.269166598735467,0.0,14.0,28.201371613340857,28.201371613340857,28.201371613340857,28.201371613340857,28.201371613340857,32.137810370133664,32.137810370133664,23.28887560961975,20.78539235765548,32.137810370133664,32.137810370133664,28.472349219153088,28.472349219153088,32.137810370133664,32.137810370133664,32.137810370133664,28.472349219153088,32.137810370133664,28.472349219153088,24.22941591066701,23.267713984080068,14.0,0.0 
 02/17  04:00:00,14.0,88.0,21.28186514519262,87.71574587039694,23.80893870260032,53.833173666287216,23.66770051585334,100.0,22.241389381036342,82.7204166144349,20.634763234591414,71.47253286762725,23.170730919931913,55.97459160149158,0.0,0.0,34.70613043269149,34.70613043269149,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,29.269166598735467,29.269166598735467,0.0,14.0,28.201371613340857,28.201371613340857,28.201371613340857,28.201371613340857,28.201371613340857,32.137810370133664,32.137810370133664,23.66770051585334,20.634763234591414,32.137810370133664,32.137810370133664,28.3336042693927,28.3336042693927,32.137810370133664,32.137810370133664,32.137810370133664,28.3336042693927,32.137810370133664,28.3336042693927,23.80893870260032,23.170730919931913,14.0,0.0 
 02/17  05:00:00,13.0,90.0,21.22011623324476,88.13584075439923,23.319858719669874,54.782329409438674,23.679499419828357,100.0,21.974001843381583,84.16271992083912,20.513758995902286,71.43926682014404,22.97078439869327,55.97868925523556,0.0,0.0,34.70613043269149,34.70613043269149,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,12974.61584940855,0.3338329501553153,36.62302017740633,27.027932263769095,1155.1268260149764,-1.7570468546653641,33.39846465416849,33.39846465416849,33.39846465416849,37.43316921226892,37.43316921226892,37.31781246760608,33.494643757742395,23.679499419828357,20.513758995902286,37.31781246760608,37.31781246760608,36.62302017740633,36.62302017740633,33.494643757742395,37.31781246760608,37.31781246760608,36.62302017740633,37.31781246760608,27.027932263769095,23.319858719669874,22.97078439869327,13.0,4158456.573653915 
 02/17  06:00:00,12.0,94.0,21.149051555831015,88.52112771108867,22.870690079428368,55.579803597758044,23.44240759559714,100.0,21.68117246505465,85.68157180949382,20.38027576863756,71.42727956599704,23.451576230686754,53.687464499637194,15914.693283979403,0.44106579117219075,36.43436064958223,27.698049080978855,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,1170.7213691306247,-2.747297265974397,32.648757913635386,32.648757913635386,32.648757913635386,36.683462471735815,36.683462471735815,36.71468144285984,32.59708702440166,23.44240759559714,20.38027576863756,36.71468144285984,36.71468144285984,36.43436064958223,36.43436064958223,32.59708702440166,36.71468144285984,36.71468144285984,27.698049080978855,36.71468144285984,36.43436064958223,22.870690079428368,23.451576230686754,12.0,4214596.92887025 
 02/17  07:00:00,14.6,78.0,21.075028459153817,88.92448959723117,23.525743063802395,52.919473174549324,23.15895449753467,99.99999999999999,21.418509293734864,87.07021974249666,20.33463864256896,71.18764364892174,24.169472740129116,50.93071901860627,4783.248812933715,0.1462520902863478,39.116975519791794,36.50888083526327,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,368.98971836975056,9.662843263163822,35.63386185362638,35.63386185362638,35.63386185362638,36.97876337299319,36.97876337299319,39.54272088480786,38.27477351640981,23.15895449753467,20.33463864256896,39.54272088480786,39.54272088480786,37.01504948055721,37.01504948055721,38.27477351640981,39.54272088480786,39.54272088480786,34.40695479602867,39.54272088480786,37.01504948055721,23.525743063802395,24.169472740129116,14.599999999999998,1328362.986131102 
 02/17  08:00:00,17.2,66.0,21.041029186349615,89.11041369849872,25.02859454167082,47.923390495854576,23.053834551660767,100.0,21.274403127765808,87.84279340056132,20.548374241178276,69.83007980674523,24.570051348350436,49.26729511770712,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,17.2,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,23.053834551660767,20.548374241178276,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,25.02859454167082,24.570051348350436,17.2,0.0 
 02/17  09:00:00,19.8,55.0,21.06841801851062,88.96058397848425,26.605502420044807,43.195656731508905,23.335933131578678,99.79123471419643,21.352449843728756,87.42338494953731,21.083490925155232,67.11027545734876,24.71545927990919,48.33446967014794,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,19.8,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,23.335933131578678,21.083490925155232,39.583643132282354,39.583643132282354,36.07006764747113,36.07006764747113,39.583643132282354,39.583643132282354,39.583643132282354,36.07006764747113,39.583643132282354,36.07006764747113,26.605502420044807,24.71545927990919,19.8,0.0 
 02/17  10:00:00,23.0,44.0,21.147626671135527,88.52891049308951,27.88828604298404,39.48168187139938,23.900140396545122,98.43395576181386,21.667967130991297,85.75088607582876,21.70196792530485,64.00769745687687,24.76825044065918,47.48518319687462,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,23.000000000000004,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,23.900140396545122,21.70196792530485,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,27.88828604298404,24.76825044065918,23.000000000000004,0.0 
 02/17  11:00:00,25.0,39.0,21.283004134703642,87.7097400426263,28.81770390011587,36.90524992120032,24.753611919527497,95.83273961254498,22.223206642120026,82.8123899222095,22.322468298458897,61.06075913357036,24.813352813287278,46.73126652972793,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,25.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,24.753611919527497,22.322468298458897,39.583643132282354,39.583643132282354,35.938832376653764,35.938832376653764,39.583643132282354,39.583643132282354,39.583643132282354,35.938832376653764,39.583643132282354,35.938832376653764,28.81770390011587,24.813352813287278,25.0,0.0 
 02/17  12:00:00,26.5,36.0,21.466721757623375,86.72777157453564,28.98256860645567,35.883827688196625,25.716283993045053,94.89623334207792,22.97635352962712,79.11115338834992,22.831203321650133,58.433275124412425,24.99322897369523,45.39472677389344,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,26.5,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,25.716283993045053,22.831203321650133,39.583643132282354,39.583643132282354,35.938832376653764,35.938832376653764,39.583643132282354,39.583643132282354,39.583643132282354,35.938832376653764,39.583643132282354,35.938832376653764,28.98256860645567,24.99322897369523,26.5,0.0 
 02/17  13:00:00,28.0,35.0,21.682919815672587,85.50320956643354,28.457651769648045,36.532379828846324,26.611259860449508,94.76341501248919,23.882231661985855,74.82965344365434,23.24406806084776,56.37003423845032,25.13874616791891,44.44536274258703,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,28.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,26.611259860449508,23.24406806084776,39.583643132282354,39.583643132282354,35.938832376653764,35.938832376653764,39.583643132282354,39.583643132282354,39.583643132282354,35.938832376653764,39.583643132282354,35.938832376653764,28.457651769648045,25.13874616791891,28.0,0.0 
 02/17  14:00:00,28.5,32.0,21.942446063072474,84.15855130131737,27.906945246084714,37.346074456063995,27.336306134629645,95.82502589685215,24.991980310222207,70.0221421576577,23.602366539719114,54.654844732628376,25.455600320649246,43.181921499965796,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,28.5,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,27.336306134629645,23.602366539719114,39.583643132282354,39.583643132282354,35.938832376653764,35.938832376653764,39.583643132282354,39.583643132282354,39.583643132282354,35.938832376653764,39.583643132282354,35.938832376653764,27.906945246084714,25.455600320649246,28.5,0.0 
 02/17  15:00:00,29.0,31.0,22.204400629104605,82.82561395121564,27.52878359030235,37.89140513457197,27.845955152190594,96.00682112938586,26.28433679362524,64.85703315086668,23.96611988033565,53.12937607443687,26.51848253386333,40.247357566862554,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,29.000000000000004,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,27.845955152190594,23.96611988033565,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,27.52878359030235,26.51848253386333,29.000000000000004,0.0 
 02/17  16:00:00,30.0,29.0,22.466273396669365,81.43549691776758,27.228026403501737,37.96581576591149,27.971681724548056,99.32594883559163,27.301311899165885,61.02801847717546,24.301776036767055,51.3671876381041,27.971630790650856,36.387593048218456,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,30.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,27.971681724548056,24.301776036767055,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,27.228026403501737,27.971630790650856,30.0,0.0 
 02/17  17:00:00,30.0,27.0,22.686226412419835,80.27502898782922,26.898354588221824,38.09173362124831,27.758423354550768,100.0,28.11568825148916,58.135222916155264,24.492587554831164,50.11733287579126,29.206288974363662,33.32569440628458,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,30.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,27.758423354550768,24.492587554831164,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,26.898354588221824,29.206288974363662,30.0,0.0 
 02/17  18:00:00,29.0,29.0,22.855229260723295,79.45629308975427,26.523663838703797,38.52429682928725,27.191328729219876,100.0,28.594916744689908,56.53632932483255,24.525476805301132,49.59377307756738,29.76584567074138,31.914346051787433,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,29.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,27.191328729219876,24.525476805301132,39.583643132282354,39.583643132282354,35.80757797860282,35.80757797860282,39.583643132282354,39.583643132282354,39.583643132282354,35.80757797860282,39.583643132282354,35.80757797860282,26.523663838703797,29.76584567074138,29.0,0.0 
 02/17  19:00:00,28.0,30.0,22.92741354304586,79.10945423715798,25.98732770825493,39.25246164270964,26.5102582618036,99.99999999999999,28.71843894799612,56.13264230593163,24.336074306687728,49.66575572968837,28.954985256882754,33.0069159277623,0.0,0.0,39.116975519791794,39.116975519791794,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,27.999999999999996,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228235,39.58364313228235,26.5102582618036,24.336074306687728,39.58364313228235,39.58364313228235,35.87320522222105,35.87320522222105,39.58364313228235,39.58364313228235,39.58364313228235,35.87320522222105,39.58364313228235,35.87320522222105,25.98732770825493,28.954985256882754,27.999999999999996,0.0 
 02/17  20:00:00,25.0,39.0,22.877407743084653,79.34946963619396,25.282994139126266,40.75333729565339,25.75420649823498,99.99999999999997,28.39976851015474,57.18073462838308,23.863876301017164,50.84158788612198,27.40609599872466,35.96947305395165,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,24.999999999999993,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,25.75420649823498,23.863876301017164,39.583643132282354,39.583643132282354,36.07006764747113,36.07006764747113,39.583643132282354,39.583643132282354,39.583643132282354,36.07006764747113,39.583643132282354,36.07006764747113,25.282994139126266,27.40609599872466,24.999999999999993,0.0 
 02/17  21:00:00,24.0,44.0,22.75033372636818,79.96322644871955,24.66966729330414,42.253455236001706,25.14043713985916,100.0,27.833838837521977,59.09695396991053,23.450860118332066,51.91051364154846,26.182026003408616,38.63449457096616,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,24.000000000000004,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228236,39.58364313228236,25.14043713985916,23.450860118332066,39.58364313228236,39.58364313228236,36.00445749960197,36.00445749960197,39.58364313228236,39.58364313228236,39.58364313228236,36.00445749960197,39.58364313228236,36.00445749960197,24.66966729330414,26.182026003408616,24.000000000000004,0.0 
 02/17  22:00:00,23.0,44.0,22.588364834339085,80.75315883462734,24.131603731091065,43.474157296877486,24.631669037864054,100.0,27.171033678925745,61.433392758902144,23.088493099260567,52.77287121750814,25.233641599426168,40.713513570487045,0.0,0.0,39.1169755197918,39.1169755197918,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,23.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.583643132282354,39.583643132282354,24.631669037864054,23.088493099260567,39.583643132282354,39.583643132282354,35.938832376653764,35.938832376653764,39.583643132282354,39.583643132282354,39.583643132282354,35.938832376653764,39.583643132282354,35.938832376653764,24.131603731091065,25.233641599426168,23.0,0.0 
 02/17  23:00:00,21.0,49.0,22.412322877768855,81.62160973263721,23.622689485151703,44.641110836136995,24.168505953566758,99.99999999999999,26.486966271865153,63.954338734528065,22.731270776688177,53.6561454555128,24.449826249236033,42.48666472153097,0.0,0.0,39.116975519791794,39.116975519791794,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,21.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228235,39.58364313228235,24.168505953566758,22.731270776688177,39.58364313228235,39.58364313228235,35.87320522222105,35.87320522222105,39.58364313228235,39.58364313228235,39.58364313228235,35.87320522222105,39.58364313228235,35.87320522222105,23.622689485151703,24.449826249236033,21.0,0.0 
 02/17  24:00:00,20.0,58.0,22.230901017424053,82.52756965896258,23.175272761343017,45.809014043140536,23.77104923948998,99.99999999999999,25.8168892553143,66.53790226026103,22.412335704567987,54.376224477687416,23.81954020089053,44.071574472446585,0.0,0.0,39.116975519791794,39.116975519791794,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,0.0,20.0,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,35.676323490419705,39.58364313228235,39.58364313228235,23.77104923948998,22.412335704567987,39.58364313228235,39.58364313228235,35.87320522222105,35.87320522222105,39.58364313228235,39.58364313228235,39.58364313228235,35.87320522222105,39.58364313228235,35.87320522222105,23.175272761343017,23.81954020089053,20.0,0.0 
 02/18  01:00:00,19.0,60.0,22.048018153355525,83.4523557988314,22.822663570208245,46.933706288005894,23.40136349369093,99.99999999999999,25.155077821096462,69.20531367200542,22.10620079973976,55.16584688210862,23.27041324921261,45.68688280257692,16733.40093474497,0.5122503533839974,34.91002387357211,26.942204295331827,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,0.0,0.0,39.98330360204166,39.98330360204166,1216.919619065408,4.297407547357761,30.98683819634622,30.98683819634622,30.98683819634622,35.021542754446656,35.021542754446656,35.1101525511624,30.875347432078463,23.40136349369093,22.10620079973976,35.1101525511624,35.1101525511624,34.91002387357211,34.91002387357211,30.875347432078463,35.1101525511624,35.1101525511624,26.942204295331827,35.1101525511624,34.91002387357211,22.822663570208245,23.27041324921261,19.0,4380910.62863547 
 02/18  02:00:00,18.0,64.0,21.85144863517337,84.45943691595511,23.62103272533882,44.77773492148834,23.07867072222674,99.99999999999999,24.438963715291212,72.22914375174841,21.78995365536919,55.98174456253997,22.73842571677786,47.237299761234624,0.0,0.0,36.865914798562756,36.865914798562756,0.0,0.0,34.83150061722976,34.83150061722976,0.0,0.0,0.0,0.0,16367.840027306498,0.5994684346432144,33.679490730847064,26.97089453339714,1255.0554240529104,3.3339611450595186,29.772140205568917,29.772140205568917,29.772140205568917,33.80693950372596,33.80693950372596,33.82670852293847,29.73295656162221,23.07867072222674,21.78995365536919,33.82670852293847,33.82670852293847,33.679490730847064,33.679490730847064,29.73295656162221,33.82670852293847,33.82670852293847,33.679490730847064,33.82670852293847,26.97089453339714,23.62103272533882,22.73842571677786,18.0,4518199.526590478 
 02/18  03:00:00,17.0,72.0,21.683783832314063,85.32923043953019,24.676509636924514,42.185655596304905,22.75560354317179,100.0,23.78213391656879,75.1333116498516,21.516865147909584,56.83218235778867,23.55655087955563,45.12358251162212,0.0,0.0,36.86591479856276,36.86591479856276,13412.237630991174,0.4299035316890405,32.33065654605031,26.524785137426967,0.0,0.0,0.0,0.0,3563.486282149556,0.1584549382240025,36.106366836139316,34.76133352651958,1302.0276074414426,2.3909994874361296,28.63223922784732,28.63223922784732,28.63223922784732,32.66732571072136,32.66732571072136,32.7244474538011,28.556256990944917,22.75560354317179,21.516865147909584,32.7244474538011,32.7244474538011,26.843501692154355,32.649373100777694,28.556256990944917,32.7244474538011,32.7244474538011,32.649373100777694,32.7244474538011,31.304339791157958,24.676509636924514,23.55655087955563,17.0,4687299.386789192 
 02/18  04:00:00,17.0,72.0,21.56966642932977,85.92670026262961,25.011694144090864,41.6247110123724,22.896636664686852,99.97381217831143,23.402779865769794,76.86850475916548,21.326604436590955,57.383781019124314,24.578992155587873,42.719713091916596,0.0,0.0,36.86591479856276,36.86591479856276,15160.671056458139,0.4470817430872839,33.275634615577374,24.935405371035674,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,1264.4980208540574,2.3554702059543007,29.53937444979863,29.53937444979863,29.53937444979863,33.57424795791343,33.57424795791343,33.47678666662978,29.62016717131641,22.896636664686852,21.326604436590955,33.47678666662978,33.47678666662978,24.935405371035674,33.275634615577374,29.62016717131641,33.47678666662978,33.47678666662978,33.275634615577374,33.47678666662978,33.275634615577374,25.011694144090864,24.578992155587873,17.0,4552192.875074606 
 02/18  05:00:00,16.0,77.0,21.509907893941886,86.24153283853545,24.766265362971403,42.47089687665278,23.182709858397715,99.9790518451463,23.08769380387573,78.34572610419237,21.15174794708049,57.91063763489937,24.825304571265917,42.32427426681661,0.0,0.0,36.86591479856276,36.86591479856276,8071.186983374634,0.20024512345991521,35.89757474974983,31.076218944622298,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,593.6425826861016,8.64160121518144,32.017321808624715,32.017321808624715,32.017321808624715,34.03467408767493,34.03467408767493,36.03605658820337,34.025029481758345,23.182709858397715,21.15174794708049,36.03605658820337,36.03605658820337,29.346030299519725,34.167386104647264,34.025029481758345,36.03605658820337,36.03605658820337,34.167386104647264,36.03605658820337,34.167386104647264,24.766265362971403,24.825304571265917,16.0,2137113.297669966 
 02/18  06:00:00,16.0,77.0,21.459587881632743,86.50770206142728,24.313886388812996,43.915445128551085,23.682306100665148,99.55606889795487,22.77855300101973,79.82639593670397,21.011618314896758,58.299941009030086,24.617676955664532,43.12679800909519,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,16.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,23.682306100665148,21.011618314896758,36.04465510045076,36.04465510045076,32.1597314404646,32.1597314404646,36.04465510045076,36.04465510045076,36.04465510045076,32.1597314404646,36.04465510045076,32.1597314404646,24.313886388812996,24.617676955664532,16.0,0.0 
 02/18  07:00:00,17.0,77.0,21.41000826470958,86.77085704285537,23.848525175617052,45.54912697493053,23.81779448618736,100.0,22.562792719686673,80.87838792570096,20.947970578970036,58.518090099375314,24.256306510514882,44.45022274518561,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,17.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,23.81779448618736,20.947970578970036,36.04465510045076,36.04465510045076,32.1597314404646,32.1597314404646,36.04465510045076,36.04465510045076,36.04465510045076,32.1597314404646,36.04465510045076,32.1597314404646,23.848525175617052,24.256306510514882,17.0,0.0 
 02/18  08:00:00,20.0,68.0,21.38953445446999,86.87977468579778,24.079528851102832,45.50310019788846,23.874131012953658,100.0,22.425101025256676,81.55790443100392,21.16856928060051,57.86371989512901,24.011949549454656,45.69124227739525,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,20.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,23.874131012953658,21.16856928060051,36.04465510045076,36.04465510045076,32.09221225768182,32.09221225768182,36.04465510045076,36.04465510045076,36.04465510045076,32.09221225768182,36.04465510045076,32.09221225768182,24.079528851102832,24.011949549454656,20.0,0.0 
 02/18  09:00:00,23.0,61.0,21.421382035589687,86.79652007468978,25.42835247480906,42.63082168137112,24.181793618011525,99.89602888395444,22.473974509835113,81.39672161741304,21.66065502341796,56.438678999206324,23.97124483423016,46.50576961064559,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,23.000000000000004,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,24.181793618011525,21.66065502341796,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,25.42835247480906,23.97124483423016,23.000000000000004,0.0 
 02/18  10:00:00,26.0,54.0,21.486138794993373,86.36715871612385,26.905349989767124,40.19203343362698,24.72861573966091,99.19452078878655,22.765309246478452,79.89056453990688,22.241652647218032,54.9601533509019,24.172775627076003,47.259430368109975,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,26.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,24.72861573966091,22.241652647218032,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,26.905349989767124,24.172775627076003,26.0,0.0 
 02/18  11:00:00,28.0,51.0,21.605462373566695,85.73872423698555,27.98571310183484,38.54067247481122,25.515567426841063,97.92684660218903,23.308075794963553,77.30940978547214,22.788620643694806,53.59105359555133,24.404074285071914,47.60361932164066,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,28.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,25.515567426841063,22.788620643694806,36.04465510045076,36.04465510045076,32.2947697132996,32.2947697132996,36.04465510045076,36.04465510045076,36.04465510045076,32.2947697132996,36.04465510045076,32.2947697132996,27.98571310183484,24.404074285071914,28.0,0.0 
 02/18  12:00:00,29.0,43.0,21.779472753624418,84.74724616033961,28.1726228208768,39.06707468159348,26.431701729068934,98.27108672845868,24.073406570117204,73.75479347821734,23.269967724813263,52.52946495509432,24.656162378873116,48.040407048171645,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,29.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,26.431701729068934,23.269967724813263,36.04465510045076,36.04465510045076,32.2947697132996,32.2947697132996,36.04465510045076,36.04465510045076,36.04465510045076,32.2947697132996,36.04465510045076,32.2947697132996,28.1726228208768,24.656162378873116,29.0,0.0 
 02/18  13:00:00,30.0,40.0,22.01422673537047,83.54159628312391,27.75078674311516,40.628065990986094,27.299332821105438,98.69761215217096,25.091660674211163,69.39983126337906,23.694033266636954,51.51857832867466,24.890830514876235,48.06332562240484,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,30.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,27.299332821105438,23.694033266636954,36.04465510045076,36.04465510045076,32.2947697132996,32.2947697132996,36.04465510045076,36.04465510045076,36.04465510045076,32.2947697132996,36.04465510045076,32.2947697132996,27.75078674311516,24.890830514876235,30.0,0.0 
 02/18  14:00:00,31.0,36.0,22.257795629042118,82.22937385313277,27.348909773277033,41.7581068119385,28.05580296800732,97.65409391968318,26.36856779812795,64.27947025348317,24.080896952600636,50.39631690496777,25.368028310118078,46.90231157454997,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,31.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,28.05580296800732,24.080896952600636,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,27.348909773277033,25.368028310118078,31.0,0.0 
 02/18  15:00:00,31.0,38.0,22.52004840348266,80.92836346843978,27.021636925981362,42.72534100045507,28.47518718379861,98.80299809723333,27.547557814106675,59.97651338184419,24.406303288597464,49.506038332557566,26.497100798053786,44.037110863187124,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,31.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,28.47518718379861,24.406303288597464,36.04465510045076,36.04465510045076,32.2947697132996,32.2947697132996,36.04465510045076,36.04465510045076,36.04465510045076,32.2947697132996,36.04465510045076,32.2947697132996,27.021636925981362,26.497100798053786,31.0,0.0 
 02/18  16:00:00,28.0,55.0,22.767346650182656,79.64328821675079,26.674380941246895,44.293447133601276,28.503011560291966,99.91434143278835,28.584951320916396,56.403166494234554,24.56672826445583,49.35239243911098,27.931032961181298,41.12604691555846,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,28.000000000000004,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,28.503011560291966,24.56672826445583,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,26.674380941246895,27.931032961181298,28.000000000000004,0.0 
 02/18  17:00:00,28.0,51.0,22.97204345477899,78.66123325613381,26.41000667972943,46.16649810295995,28.098644621788797,100.0,29.298196902565827,54.121325810841256,24.683564115386567,49.61755963471701,29.223299395083274,39.163764520378066,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,28.000000000000004,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,28.098644621788797,24.683564115386567,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,26.41000667972943,29.223299395083274,28.000000000000004,0.0 
 02/18  18:00:00,27.0,56.0,23.11512769235651,77.9829134330835,26.069567076391394,47.77028411143209,27.45990944957571,99.99999999999999,29.68467456504919,52.92828768765849,24.65094386931848,50.06550656504308,29.769650674873013,38.49031445046534,0.0,0.0,36.865914798562756,36.865914798562756,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,27.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,27.45990944957571,24.65094386931848,36.04465510045076,36.04465510045076,32.22725062276041,32.22725062276041,36.04465510045076,36.04465510045076,36.04465510045076,32.22725062276041,36.04465510045076,32.22725062276041,26.069567076391394,29.769650674873013,27.0,0.0 
 02/18  19:00:00,26.0,64.0,23.160001068393655,77.77144181962099,25.573421588251055,50.227498502370125,26.731155281132427,99.99999999999999,29.59764869736258,53.193864142211176,24.411842204294825,51.334943234311,28.93672716265132,41.24675111074577,0.0,0.0,36.865914798562756,36.865914798562756,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,26.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,26.731155281132427,24.411842204294825,36.04465510045076,36.04465510045076,32.22725062276041,32.22725062276041,36.04465510045076,36.04465510045076,36.04465510045076,32.22725062276041,36.04465510045076,32.22725062276041,25.573421588251055,28.93672716265132,26.0,0.0 
