Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/18  20:00:00,25.0,72.0,23.08355653065871,78.13190073261042,24.96903234105862,52.784430539463315,25.972522620872592,100.0,29.133081295807713,54.639218034825944,23.971610762278697,53.08297514214903,27.449765690966167,45.60661007086994,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,25.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,25.972522620872592,23.971610762278697,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,24.96903234105862,27.449765690966167,25.0,0.0 
 02/18  21:00:00,24.0,81.0,22.933477861429473,78.84503529063942,24.437443181549515,55.7456408603998,25.353931822529283,100.0,28.462902218612314,56.80282595949478,23.57215307198348,55.02886187879943,26.265060950806557,50.0274777600201,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,24.000000000000004,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,25.353931822529283,23.57215307198348,36.04465510045076,36.04465510045076,32.36228671378954,32.36228671378954,36.04465510045076,36.04465510045076,36.04465510045076,32.36228671378954,36.04465510045076,32.36228671378954,24.437443181549515,26.265060950806557,24.000000000000004,0.0 
 02/18  22:00:00,23.5,77.0,22.75647600872709,79.77483343042992,23.974939443684292,58.212047779913185,24.84575587022441,100.0,27.719677022063536,59.374475167533326,23.229748026164046,56.69436077864882,25.337311837220103,53.683238313145694,0.0,0.0,36.86591479856276,36.86591479856276,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,23.5,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,24.84575587022441,23.229748026164046,36.04465510045076,36.04465510045076,32.2947697132996,32.2947697132996,36.04465510045076,36.04465510045076,36.04465510045076,32.2947697132996,36.04465510045076,32.2947697132996,23.974939443684292,25.337311837220103,23.5,0.0 
 02/18  23:00:00,23.0,65.0,22.57015071458421,80.68200058205213,23.56692480465974,59.96036178998534,24.415102410957584,99.99999999999999,26.986408772797652,61.97924949288769,22.925260897409828,57.9963147741869,24.603670298289295,56.36456779726761,0.0,0.0,36.865914798562756,36.865914798562756,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,23.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,24.415102410957584,22.925260897409828,36.04465510045076,36.04465510045076,32.22725062276041,32.22725062276041,36.04465510045076,36.04465510045076,36.04465510045076,32.22725062276041,36.04465510045076,32.22725062276041,23.56692480465974,24.603670298289295,23.0,0.0 
 02/18  24:00:00,23.0,65.0,22.385806405693145,81.59091127254408,23.226827657492485,61.51274702323176,24.06516737554131,99.99999999999999,26.311994965565738,64.48972335142119,22.670003936837286,59.2534000267613,24.040316174867794,58.592127646141385,0.0,0.0,36.865914798562756,36.865914798562756,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,0.0,23.0,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,32.024693074899034,36.04465510045076,36.04465510045076,24.06516737554131,22.670003936837286,36.04465510045076,36.04465510045076,32.22725062276041,32.22725062276041,36.04465510045076,36.04465510045076,36.04465510045076,32.22725062276041,36.04465510045076,32.22725062276041,23.226827657492485,24.040316174867794,23.0,0.0 
 02/19  01:00:00,19.0,83.0,22.20335882599617,82.58400763589347,22.840967349655475,63.3215112912755,23.644573227890646,99.99999999999999,25.662049834083792,67.08455306623681,22.32163347176622,60.94318774647758,23.448821035139925,61.05653786465989,15819.077315929993,0.46966638226247304,34.778593249895735,26.51491347005934,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,0.0,0.0,36.106366836139316,36.106366836139316,1216.5147267950101,4.383149691496379,31.012290248051453,31.012290248051453,31.012290248051453,35.046994806151886,35.046994806151886,35.07370752664694,30.964374082994382,23.644573227890646,22.32163347176622,35.07370752664694,35.07370752664694,34.778593249895735,34.778593249895735,30.964374082994382,35.07370752664694,35.07370752664694,26.51491347005934,35.07370752664694,34.778593249895735,22.840967349655475,23.448821035139925,19.0,4379453.0164620355 
 02/19  02:00:00,22.0,73.0,22.00529757218615,83.58703601284007,23.390504616021126,61.672131003850126,23.37956385976957,99.99999999999999,24.945445051696783,70.00633348923193,22.086926448480845,62.23635391718753,22.99050095771266,63.19936292785425,0.0,0.0,36.77333604812661,36.77333604812661,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,9347.385146535129,0.20174283357002198,37.30521158561818,29.89331248780135,760.8117774773427,12.220260130000764,33.97119772857364,33.97119772857364,33.97119772857364,36.66100076730726,36.66100076730726,37.88516360072448,35.295616683291286,23.37956385976957,22.086926448480845,37.88516360072448,37.88516360072448,36.394421494164845,36.394421494164845,35.295616683291286,37.88516360072448,37.88516360072448,36.394421494164845,37.88516360072448,28.982522396348013,23.390504616021126,22.99050095771266,22.0,2738922.398918434 
 02/19  03:00:00,22.0,73.0,21.850274210689154,84.38156807427745,24.659405632058114,57.50738234397575,23.162934995068426,100.0,24.358983898984437,72.50316205434687,21.911455069900157,63.24132104547606,23.383604144587903,62.09753567153727,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,35.89757474974983,35.89757474974983,0.0,0.0,0.0,0.0,2338.899675282223,0.052411837513074266,39.813851001411884,37.67866397721264,171.03255776870094,19.61474306159237,36.958183727518396,36.958183727518396,36.958183727518396,37.61071788211786,37.61071788211786,39.96275825030499,39.39881410914214,23.162934995068426,21.911455069900157,39.96275825030499,39.96275825030499,37.79517728536483,37.79517728536483,39.39881410914214,39.96275825030499,39.96275825030499,37.79517728536483,39.96275825030499,35.65999026116559,24.659405632058114,23.383604144587903,22.0,615717.2079673233 
 02/19  04:00:00,22.0,73.0,21.735481196729395,84.97530459830159,25.135353784007613,56.22384856478079,22.98274885198275,100.0,23.951236746046682,74.29780166151356,21.785796726256525,64.05569336361566,24.369664195559263,58.86859716491683,0.0,0.0,36.773336048126616,36.773336048126616,8581.76862689936,0.14857156593655688,36.68005571814541,29.762399780560536,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,575.2396622195353,14.669551892628034,35.25015486015327,35.25015486015327,35.25015486015327,37.26750713920349,37.26750713920349,38.81357777054514,36.66206646269178,22.98274885198275,21.785796726256525,38.81357777054514,38.81357777054514,30.420636354219088,37.33829229180397,36.66206646269178,38.81357777054514,38.81357777054514,37.33829229180397,38.81357777054514,37.33829229180397,25.135353784007613,24.369664195559263,22.0,2070862.7839903268 
 02/19  05:00:00,21.0,73.0,21.659493200054758,85.37088037389987,24.97384693625496,56.8900286071169,23.04715429368817,100.0,23.715376831592266,75.35869429420484,21.66057328126701,64.79879573887135,24.68004209352338,57.90655575438091,0.0,0.0,36.773336048126616,36.773336048126616,7538.316421257625,0.1367459965479214,37.496967704534484,30.902899041873063,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,570.8718105340674,13.655660686395255,33.86192550107741,33.86192550107741,33.86192550107741,35.87927778012762,35.87927778012762,37.860375578214644,35.869633174211046,23.04715429368817,21.66057328126701,37.860375578214644,37.860375578214644,29.300798667938338,35.894867330599766,35.869633174211046,37.860375578214644,37.860375578214644,35.894867330599766,37.860375578214644,35.894867330599766,24.97384693625496,24.68004209352338,21.0,2055138.5179226429 
 02/19  06:00:00,21.0,78.0,21.599812878881558,85.68309858649899,24.577527071922027,58.578301690350045,23.256557746192183,100.0,23.49794142344519,76.35246932081637,21.552630720720337,65.67580438493303,24.49617962992596,58.87254093756371,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,21.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,23.256557746192183,21.552630720720337,37.87750320176326,37.87750320176326,34.015300937584946,34.015300937584946,37.87750320176326,37.87750320176326,37.87750320176326,34.015300937584946,37.87750320176326,34.015300937584946,24.577527071922027,24.49617962992596,21.0,0.0 
 02/19  07:00:00,21.0,83.0,21.545525916924163,86.05368696729312,24.13932589725512,60.78428440509513,23.372343385135174,100.0,23.26954401472474,77.48930418296132,21.47915891544372,66.55251810437326,24.179643036231717,60.64498671028778,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,21.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,23.372343385135174,21.47915891544372,37.87750320176326,37.87750320176326,34.015300937584946,34.015300937584946,37.87750320176326,37.87750320176326,37.87750320176326,34.015300937584946,37.87750320176326,34.015300937584946,24.13932589725512,24.179643036231717,21.0,0.0 
 02/19  08:00:00,23.0,73.0,21.518858308088667,86.19426859004834,24.339203068331035,60.709422193591365,23.550250170077526,100.0,23.137507116444695,78.10998586371596,21.666955661226698,66.31755736599177,23.941292068656885,62.183393968520015,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,23.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,23.550250170077526,21.666955661226698,37.87750320176326,37.87750320176326,33.94817664803841,33.94817664803841,37.87750320176326,37.87750320176326,37.87750320176326,33.94817664803841,37.87750320176326,33.94817664803841,24.339203068331035,23.941292068656885,23.0,0.0 
 02/19  09:00:00,26.0,65.0,21.550756922058564,86.11156819330361,25.76949519386985,56.50436628919707,23.91707662334391,99.83527589854995,23.19601257514625,77.91150671610737,22.121169067060027,65.10161407381274,23.939699027337504,63.02047378166562,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,26.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,23.91707662334391,22.121169067060027,37.87750320176326,37.87750320176326,34.21667154450689,34.21667154450689,37.87750320176326,37.87750320176326,37.87750320176326,34.21667154450689,37.87750320176326,34.21667154450689,25.76949519386985,23.939699027337504,26.0,0.0 
 02/19  10:00:00,29.0,58.0,21.630037699430375,85.60989957677432,27.263528781861375,52.52519211984021,24.529782349699644,99.0240486128227,23.486793238218564,76.47985772342608,22.669733782194275,63.53542493040767,24.2437061216026,62.80922835558626,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,28.999999999999996,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.877503201763254,37.877503201763254,24.529782349699644,22.669733782194275,37.877503201763254,37.877503201763254,34.28377834784327,34.28377834784327,37.877503201763254,37.877503201763254,37.877503201763254,34.28377834784327,37.877503201763254,34.28377834784327,27.263528781861375,24.2437061216026,28.999999999999996,0.0 
 02/19  11:00:00,30.0,55.0,21.766909831026414,84.89664615740645,28.31666815565056,50.057062333752604,25.389250619614696,97.65850116292964,24.026752854984995,74.03473558229734,23.19906626785277,62.06069367493227,24.52613936567088,62.57982557757581,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,30.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,25.389250619614696,23.19906626785277,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,28.31666815565056,24.52613936567088,30.0,0.0 
 02/19  12:00:00,32.0,49.0,21.971654447645346,83.84214500674398,28.51875979525652,50.6334704898653,26.410116707104432,98.00586184475468,25.01623472630289,69.78311638635779,23.704344113640445,61.14976366548366,24.86048088715276,62.76735466132335,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,32.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,26.410116707104432,23.704344113640445,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,28.51875979525652,24.86048088715276,32.0,0.0 
 02/19  13:00:00,32.0,46.0,22.2075248213077,82.5633502617501,28.05272944613358,52.844988812549886,27.24910965774884,98.88572527375857,26.06295435173753,65.51233877594268,24.07461807043213,60.52573087973278,25.096887197184593,62.85656047866263,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,32.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,27.24910965774884,24.07461807043213,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,28.05272944613358,25.096887197184593,32.0,0.0 
 02/19  14:00:00,31.0,55.0,22.451980834200807,81.3444542614329,27.513501053349042,55.25877884490487,27.954257431663443,99.28027502812354,27.23751128023331,61.13746307099459,24.361018686792196,60.112652093363025,25.473646682472477,62.27522535766662,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,31.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,27.954257431663443,24.361018686792196,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,27.513501053349042,25.473646682472477,31.0,0.0 
 02/19  15:00:00,30.0,55.0,22.696459937082796,80.1456436319157,27.137240330827296,57.36706102625826,28.365838866579587,99.66380710574404,28.303415042331064,57.44748752787017,24.605126139066872,59.93400980270907,26.542584871212334,59.37143234188065,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,30.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,28.365838866579587,24.605126139066872,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,27.137240330827296,26.542584871212334,30.0,0.0 
 02/19  16:00:00,30.0,55.0,22.92213484821571,78.9781346546782,26.859789589888535,58.73129347937613,28.46797137856433,100.0,29.27443855236702,54.251371021889014,24.806744642944324,59.567699080551385,28.032259321519263,54.81064117947727,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,30.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,28.46797137856433,24.806744642944324,37.87750320176326,37.87750320176326,34.21667154450689,34.21667154450689,37.87750320176326,37.87750320176326,37.87750320176326,34.21667154450689,37.87750320176326,34.21667154450689,26.859789589888535,28.032259321519263,30.0,0.0 
 02/19  17:00:00,30.0,55.0,23.114896257816266,78.06183879728437,26.629655376636997,60.27081194453978,28.125072933683516,100.0,29.895534351516847,52.34338915167947,24.947621323932523,59.72725250898696,29.311992289146957,51.52776685654231,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,30.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,28.125072933683516,24.947621323932523,37.87750320176326,37.87750320176326,34.21667154450689,34.21667154450689,37.87750320176326,37.87750320176326,37.87750320176326,34.21667154450689,37.87750320176326,34.21667154450689,26.629655376636997,29.311992289146957,30.0,0.0 
 02/19  18:00:00,29.0,58.0,23.25303860298633,77.41249847364729,26.317762101419962,61.96958983167673,27.53117810351253,100.0,30.172731760035447,51.516296662932874,24.932407347328095,60.325359963273854,29.86652673495502,50.382461742159194,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,29.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,27.53117810351253,24.932407347328095,37.87750320176326,37.87750320176326,34.015300937584946,34.015300937584946,37.87750320176326,37.87750320176326,37.87750320176326,34.015300937584946,37.87750320176326,34.015300937584946,26.317762101419962,29.86652673495502,29.0,0.0 
 02/19  19:00:00,28.0,66.0,23.290516014714697,77.23735237061834,25.824277113806815,64.53409166703379,26.815407619039085,99.99999999999999,30.02543813481872,51.953444876653165,24.690454064346756,61.76895070596357,29.024956341743763,53.50424097229546,0.0,0.0,36.77333604812661,36.77333604812661,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.81385100141188,39.81385100141188,0.0,27.999999999999996,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,26.815407619039085,24.690454064346756,37.87750320176326,37.87750320176326,34.082425226647366,34.082425226647366,37.87750320176326,37.87750320176326,37.87750320176326,34.082425226647366,37.87750320176326,34.082425226647366,25.824277113806815,29.024956341743763,27.999999999999996,0.0 
 02/19  20:00:00,26.0,74.0,23.20796627248594,77.62362288751304,25.198564868277373,67.45371517269382,26.060318145866145,100.0,29.514133558367746,53.5044195920668,24.21803673775774,63.90981440017525,27.525275452359548,58.805357012500735,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,26.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,26.060318145866145,24.21803673775774,37.87750320176326,37.87750320176326,34.21667154450689,34.21667154450689,37.87750320176326,37.87750320176326,37.87750320176326,34.21667154450689,37.87750320176326,34.21667154450689,25.198564868277373,27.525275452359548,26.0,0.0 
 02/19  21:00:00,26.0,74.0,23.054857685451772,78.34582387444014,24.67721375723458,70.03719531301047,25.469929458895145,100.0,28.82181453138297,55.68801768789365,23.82530889886749,65.79092480184559,26.371096248809735,63.3371399860017,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,26.0,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,25.469929458895145,23.82530889886749,37.87750320176326,37.87750320176326,34.14954942448982,34.14954942448982,37.87750320176326,37.87750320176326,37.87750320176326,34.14954942448982,37.87750320176326,34.14954942448982,24.67721375723458,26.371096248809735,26.0,0.0 
 02/19  22:00:00,25.8,75.0,22.87496908743659,79.12504640171984,24.240892989196524,72.38738269603039,25.000193288312715,99.99999999999999,28.085863058712857,58.061852710268724,23.50308009422751,67.46666289226212,25.49631358682229,67.16412017282474,0.0,0.0,36.77333604812661,36.77333604812661,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.81385100141188,39.81385100141188,0.0,25.799999999999997,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,25.000193288312715,23.50308009422751,37.87750320176326,37.87750320176326,34.082425226647366,34.082425226647366,37.87750320176326,37.87750320176326,37.87750320176326,34.082425226647366,37.87750320176326,34.082425226647366,24.240892989196524,25.49631358682229,25.799999999999997,0.0 
 02/19  23:00:00,25.7,76.0,22.690787755949028,80.01354627951609,23.878921000846557,75.0574497280758,24.624188979592887,99.99999999999999,27.39344874532867,60.45750549919542,23.234727938142868,69.44887024389786,24.839611578949267,70.86432599768648,0.0,0.0,36.77333604812661,36.77333604812661,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.81385100141188,39.81385100141188,0.0,25.7,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,24.624188979592887,23.234727938142868,37.87750320176326,37.87750320176326,34.082425226647366,34.082425226647366,37.87750320176326,37.87750320176326,37.87750320176326,34.082425226647366,37.87750320176326,34.082425226647366,23.878921000846557,24.839611578949267,25.7,0.0 
 02/19  24:00:00,25.5,77.0,22.514736412069208,80.87338369054808,23.560927303797744,77.71108123712179,24.301008646168654,99.99999999999999,26.753456826839386,62.770985155807814,22.997067214650897,71.48291836234726,24.307413477301132,74.30822997636886,0.0,0.0,36.77333604812661,36.77333604812661,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.81385100141188,39.81385100141188,0.0,25.5,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,24.301008646168654,22.997067214650897,37.87750320176326,37.87750320176326,34.082425226647366,34.082425226647366,37.87750320176326,37.87750320176326,37.87750320176326,34.082425226647366,37.87750320176326,34.082425226647366,23.560927303797744,24.307413477301132,25.5,0.0 
 02/20  01:00:00,25.3,78.0,22.35011969728384,81.68675604448703,23.28039789787514,79.98887470691707,24.02083381963012,100.0,26.1726276385833,64.95700804762137,22.784375247720266,73.26757866051457,23.87231040941623,77.19324911832655,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,25.3,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,24.02083381963012,22.784375247720266,37.87750320176326,37.87750320176326,34.015300937584946,34.015300937584946,37.87750320176326,37.87750320176326,37.87750320176326,34.015300937584946,37.87750320176326,34.015300937584946,23.28039789787514,23.87231040941623,25.3,0.0 
 02/20  02:00:00,25.2,79.0,22.196568709741797,82.45376086733876,23.046946056093947,82.43782480601448,23.788431372854607,100.0,25.672962516970365,66.90697217701512,22.603837761746853,75.32844296575917,23.53058374791585,80.07301329534758,0.0,0.0,36.773336048126616,36.773336048126616,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,0.0,25.2,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,33.88105235849186,37.87750320176326,37.87750320176326,23.788431372854607,22.603837761746853,37.87750320176326,37.87750320176326,34.015300937584946,34.015300937584946,37.87750320176326,37.87750320176326,37.87750320176326,34.015300937584946,37.87750320176326,34.015300937584946,23.046946056093947,23.53058374791585,25.2,0.0 
 02/20  03:00:00,25.0,80.0,22.052311937532547,83.18179681678843,22.893598724683855,84.50549685309997,23.529520317676308,100.0,25.197305607935093,68.8248251763221,22.387708141270643,77.67415030120227,23.191229377358624,83.00633208156076,15975.688630290464,0.4645787041977482,34.799153888285886,26.42610743293705,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,0.0,0.0,39.813851001411884,39.813851001411884,1216.2845312376783,10.504432181259146,31.00442559640596,31.00442559640596,31.00442559640596,35.03913015450639,35.03913015450639,35.077189044366804,30.947173361157425,23.529520317676308,22.387708141270643,35.077189044366804,35.077189044366804,34.799153888285886,34.799153888285886,30.947173361157425,35.077189044366804,35.077189044366804,26.42610743293705,35.077189044366804,34.799153888285886,22.893598724683855,23.191229377358624,25.0,4378624.312455642 
 02/20  04:00:00,23.3,85.0,21.90140700756616,84.03477242206912,23.415890131019086,82.71438410619396,23.288902993751183,100.0,24.665351294295682,71.11462638145497,22.157785593894594,79.96702580046338,22.878153593972193,85.45460037153292,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,15578.155323257437,0.4412921684132201,35.05502746009998,26.471351356057582,1207.3956581623197,8.778255169657662,31.31170690631903,31.31170690631903,31.31170690631903,35.34641146441946,35.34641146441946,35.33996941872678,31.298898235097727,23.288902993751183,22.157785593894594,35.33996941872678,35.33996941872678,35.05502746009998,35.05502746009998,31.298898235097727,35.33996941872678,35.33996941872678,35.05502746009998,35.33996941872678,26.471351356057582,23.415890131019086,22.878153593972193,23.3,4346624.369384351 
 02/20  05:00:00,21.5,91.0,21.778225866760593,84.83788546017892,24.579180981464958,77.24546545909469,23.054810129347395,100.0,24.20153918760075,73.2627334673014,21.93143757313032,81.62467294883666,23.34609326716845,83.18870770590834,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,37.496967704534484,37.496967704534484,0.0,0.0,0.0,0.0,3505.1259618478193,0.10693726990245231,38.092767373354164,36.13239639701038,281.6176427557504,17.846248656190692,34.68573344766047,34.68573344766047,34.68573344766047,35.694409587185575,35.694409587185575,38.53966964018221,37.615406444818326,23.054810129347395,21.93143757313032,38.53966964018221,38.53966964018221,35.79937036196974,35.79937036196974,37.615406444818326,38.53966964018221,38.53966964018221,35.79937036196974,38.53966964018221,33.838999385625954,24.579180981464958,23.34609326716845,21.5,1013823.5139207015 
 02/20  06:00:00,19.8,96.0,21.675122043082425,85.45895540780512,24.95324593924763,75.13423155379076,22.826665710737004,100.0,23.82220804032065,75.0252800561268,21.726491088295724,83.03525759111096,24.514584958051955,77.14246525716136,0.0,0.0,38.012518869693736,38.012518869693736,17556.95390008264,0.48404115517753593,32.3531720604482,23.573071168532465,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,1307.8249954560947,5.334795064745835,28.27272399814335,28.27272399814335,28.27272399814335,32.307762039491514,32.307762039491514,32.43731912079576,28.11992452390174,22.826665710737004,21.726491088295724,32.43731912079576,32.43731912079576,23.573071168532465,32.3531720604482,28.11992452390174,32.43731912079576,32.43731912079576,32.3531720604482,32.43731912079576,32.3531720604482,24.95324593924763,24.514584958051955,19.8,4708169.983641941 
 02/20  07:00:00,21.0,94.0,21.610042727382734,85.7997309088586,24.787639594004816,75.6668085571043,23.070102487806622,100.0,23.554307961341003,76.24471522373162,21.598472635793662,84.03174130236084,24.926765602460502,75.047291561977,0.0,0.0,38.012518869693736,38.012518869693736,7756.638482728304,0.25184170490253355,32.77479606310314,29.09062639762448,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,640.6247406711823,13.76511879827629,29.015458715304902,29.015458715304902,29.015458715304902,31.032909712841096,31.032909712841096,32.97622921836627,31.02326362198689,23.070102487806622,21.598472635793662,32.97622921836627,32.97622921836627,27.435257546251066,31.119427211729725,31.02326362198689,32.97622921836627,32.97622921836627,31.119427211729725,32.97622921836627,31.119427211729725,24.787639594004816,24.926765602460502,21.0,2306249.066416256 
 02/20  08:00:00,21.0,94.0,21.56872695221001,86.10223428426534,24.45052950696106,77.12483766767886,23.481577280962032,100.0,23.323483454037373,77.39058888470055,21.55841193749911,84.77758026971262,24.80735385156285,75.50189244149126,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,21.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,23.481577280962032,21.55841193749911,33.01221725103528,33.01221725103528,29.186579776529694,29.186579776529694,33.01221725103528,33.01221725103528,33.01221725103528,29.186579776529694,33.01221725103528,29.186579776529694,24.45052950696106,24.80735385156285,21.0,0.0 
 02/20  09:00:00,21.0,94.0,21.544169102531196,86.23174408276297,24.142071610266754,78.4553685605462,23.77713579526727,100.0,23.159731765000878,78.16007552306627,21.64129747235888,84.69141950919806,24.58229435277957,76.41756354352528,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,21.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,23.77713579526727,21.64129747235888,33.01221725103528,33.01221725103528,29.186579776529694,29.186579776529694,33.01221725103528,33.01221725103528,33.01221725103528,29.186579776529694,33.01221725103528,29.186579776529694,24.142071610266754,24.58229435277957,21.0,0.0 
 02/20  10:00:00,21.0,94.0,21.533787304848186,86.28656210494441,23.920793989843133,79.42745993986102,23.986258103678754,100.0,23.029288193786087,78.7791619022519,21.808671650946312,84.08257168397115,24.32280842950248,77.53781408493003,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,21.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,23.986258103678754,21.808671650946312,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.920793989843133,24.32280842950248,21.0,0.0 
 02/20  11:00:00,20.0,100.0,21.532555467343975,86.37859411677277,23.841492459966478,79.82545727302615,24.110617385746906,100.0,22.942765484399004,79.27136593617689,21.994523406917587,83.40846690973696,24.097680836041658,78.60953484463079,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,20.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.110617385746906,21.994523406917587,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.841492459966478,24.097680836041658,20.0,0.0 
 02/20  12:00:00,20.4,96.0,21.53476839727652,86.36689052520701,23.78580158803087,80.01100974557025,24.193073040663577,100.0,22.8687176912449,79.62773409126888,22.177901559893233,82.60219950944173,24.00255168446691,78.97832062480393,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,20.4,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.193073040663577,22.177901559893233,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.78580158803087,24.00255168446691,20.4,0.0 
 02/20  13:00:00,21.0,94.0,21.53690731540671,86.27008136668582,23.720724756292583,80.20403036678584,24.24401144994457,100.0,22.80523780949442,79.85553286069626,22.34287656862,81.73775651106014,23.92449389182314,79.23001831178505,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,21.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.24401144994457,22.34287656862,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.720724756292583,23.92449389182314,21.0,0.0 
 02/20  14:00:00,22.0,88.0,21.535749196169974,86.19069414609923,23.615396003378862,80.59987706488435,24.233925438177828,100.0,22.75483521298508,80.02056630325316,22.454134980745017,81.16554532566437,23.817190242408063,79.62961603533799,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,22.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.233925438177828,22.454134980745017,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.615396003378862,23.817190242408063,22.0,0.0 
 02/20  15:00:00,22.4,86.0,21.53101440393472,86.13014952690844,23.553134564961454,80.77460442505007,24.221924250432252,100.0,22.748637535730932,79.97123505695757,22.575240431394302,80.6327216273393,23.770497998679286,79.72680889956085,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,22.4,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.221924250432252,22.575240431394302,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.553134564961454,23.770497998679286,22.4,0.0 
 02/20  16:00:00,23.0,83.0,21.525666898074526,86.15834906036608,23.48069286608919,81.0773748916542,24.158743815649927,100.0,22.8546746857913,79.4588015979844,22.637135391934688,80.5184198043167,23.7155057572338,79.94075375201103,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,23.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.158743815649927,22.637135391934688,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.48069286608919,23.7155057572338,23.0,0.0 
 02/20  17:00:00,23.0,83.0,21.515343306704317,86.29843464341364,23.32632798996899,81.86523727694286,24.002863519560133,100.0,23.005282516331498,78.81551031349362,22.58437549992998,81.05341341641159,23.555325672031763,80.74422388991866,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,23.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,24.002863519560133,22.58437549992998,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.32632798996899,23.555325672031763,23.0,0.0 
 02/20  18:00:00,23.0,83.0,21.49224011955326,86.4205980066382,23.076093708412113,83.0723948310019,23.757140755705446,100.0,23.120459590103465,78.26819464348962,22.409999837235073,82.06899397504209,23.271148712566493,82.10061049651233,0.0,0.0,38.012518869693736,38.012518869693736,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,0.0,0.0,38.092767373354164,38.092767373354164,0.0,23.0,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,29.05360217464666,33.01221725103528,33.01221725103528,23.757140755705446,22.409999837235073,33.01221725103528,33.01221725103528,29.120090975588184,29.120090975588184,33.01221725103528,33.01221725103528,33.01221725103528,29.120090975588184,33.01221725103528,29.120090975588184,23.076093708412113,23.271148712566493,23.0,0.0 
 02/20  19:00:00,22.0,88.0,21.445280699656625,86.66953814846514,22.734678846692322,84.77792156193837,23.427536135045443,100.0,23.151534608494998,78.12126495690171,22.121460751204374,83.61545331512644,22.863123425864863,84.12298088949346,5582.795794796686,0.27028221674379377,33.902056744576214,31.431286720764593,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,3030.981816468716,0.11111923138734289,33.94218099640643,30.679368211260066,702.9050978444677,14.82251778665508,27.412359397703348,27.412359397703348,27.412359397703348,29.43011994823947,29.43011994823947,31.463268320944472,29.324972962164583,23.427536135045443,22.121460751204374,31.463268320944472,31.463268320944472,29.489087197994195,29.489087197994195,29.324972962164583,31.463268320944472,31.463268320944472,27.01831717418257,31.463268320944472,26.22627441284783,22.734678846692322,22.863123425864863,22.0,2530458.3522400837 
 02/20  20:00:00,22.0,88.0,21.362009617926986,87.11293460164765,22.673471115683128,85.05335276916293,23.077512494004022,100.0,23.073164673448506,78.49244111880896,21.804358647266074,85.35507752625928,22.62379722193765,85.31204386077704,8229.854632747709,0.4761251468970678,29.501283105448593,25.366016292501982,0.0,0.0,32.77479606310314,32.77479606310314,0.0,0.0,0.0,0.0,9432.727819437252,0.5160748531029323,29.501283105448593,25.12847273650721,1427.686366067208,7.665523415386375,25.268544443337024,25.268544443337024,25.268544443337024,29.304162606606177,29.304162606606177,29.31285316839069,25.242465315611923,23.077512494004022,21.804358647266074,29.31285316839069,29.31285316839069,29.501283105448593,29.501283105448593,25.242465315611923,29.31285316839069,29.31285316839069,25.366016292501982,29.31285316839069,25.12847273650721,22.673471115683128,22.62379722193765,22.0,5139670.917841949 
 02/20  21:00:00,21.0,94.0,21.276412096267677,87.65822906093524,23.185985951220786,82.51802700887345,22.75489763778429,100.0,22.89320247658985,79.43110240057109,21.572689336863615,86.71063833574271,22.91499124822404,83.88357732645889,0.0,0.0,31.32880035852712,31.32880035852712,12082.843133977767,0.47670208477511467,28.879741959553193,22.815636732315184,0.0,0.0,0.0,0.0,4550.914551824785,0.34862795841034433,28.879741959553193,25.754747499559997,1444.3648131759733,6.682595113152948,24.894975242894557,24.894975242894557,24.894975242894557,28.930604711731654,28.930604711731654,28.937374740055567,24.868876058927718,22.75489763778429,21.572689336863615,28.937374740055567,28.937374740055567,22.815636732315184,28.879741959553193,24.868876058927718,28.937374740055567,28.937374740055567,28.879741959553193,28.937374740055567,25.754747499559997,23.185985951220786,22.91499124822404,21.0,5199713.327433504 
 02/20  22:00:00,21.2,93.0,21.224169929913728,87.93959493156001,23.658937870815414,80.19388617023014,22.911550064183352,100.0,22.73831237493786,80.18030350533914,21.416042667654786,87.57566962535665,23.409783215535313,81.40941684122193,0.0,0.0,31.32880035852712,31.32880035852712,15171.522431248617,0.4692199895621319,32.475869288501585,24.701285568846156,0.0,0.0,0.0,0.0,0.0,0.0,29.472518692400566,29.472518692400566,1289.3962286702977,6.738101662324106,28.759903636646282,28.759903636646282,28.759903636646282,32.79484760544989,32.79484760544989,32.71841576605174,28.817785413402937,22.911550064183352,21.416042667654786,32.71841576605174,32.71841576605174,24.701285568846156,32.475869288501585,28.817785413402937,32.71841576605174,32.71841576605174,32.475869288501585,32.71841576605174,32.475869288501585,23.658937870815414,23.409783215535313,21.2,4641826.423213071 
 02/20  23:00:00,20.9,96.0,21.208859638225594,88.02224983748945,23.783853354385236,79.60286416817975,23.247232162577706,100.0,22.638640185654765,80.66664359981829,21.303117330521367,88.23752704571635,23.560658512549523,80.68162238995637,0.0,0.0,31.32880035852712,31.32880035852712,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,29.472518692400566,29.472518692400566,0.0,20.9,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,33.43674840583844,33.43674840583844,23.247232162577706,21.303117330521367,33.43674840583844,33.43674840583844,29.715518049856218,29.715518049856218,33.43674840583844,33.43674840583844,33.43674840583844,29.715518049856218,33.43674840583844,29.715518049856218,23.783853354385236,23.560658512549523,20.9,0.0 
 02/20  24:00:00,21.1,95.0,21.207498769962484,88.02960126056797,23.635260254159338,80.34897472372032,23.697900607448993,99.97011155504852,22.5456818279374,81.12325937489341,21.219423263636262,88.76368676172727,23.464087711800957,81.1837884770083,0.0,0.0,31.32880035852712,31.32880035852712,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,29.472518692400566,29.472518692400566,0.0,21.1,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,33.43674840583844,33.43674840583844,23.697900607448993,21.219423263636262,33.43674840583844,33.43674840583844,29.576781340163848,29.576781340163848,33.43674840583844,33.43674840583844,33.43674840583844,29.576781340163848,33.43674840583844,29.576781340163848,23.635260254159338,23.464087711800957,21.1,0.0 
 02/21  01:00:00,21.3,94.0,21.203693042312437,88.05016348834154,23.37254567666635,81.66866525889778,23.824219184552103,100.0,22.471850383742765,81.48798644561495,21.161257516224673,89.15534804186147,23.24284827759862,82.312318397451,0.0,0.0,31.32880035852712,31.32880035852712,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,29.472518692400566,29.472518692400566,0.0,21.3,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,33.43674840583844,33.43674840583844,23.824219184552103,21.161257516224673,33.43674840583844,33.43674840583844,29.509695897912533,29.509695897912533,33.43674840583844,33.43674840583844,33.43674840583844,29.509695897912533,33.43674840583844,29.509695897912533,23.37254567666635,23.24284827759862,21.3,0.0 
 02/21  02:00:00,21.5,94.0,21.18920852243147,88.12847359552644,23.090645906361047,83.10874207099684,23.700798181660655,100.0,22.40542244724624,81.81772223681861,21.115603128180233,89.46474422098352,22.986793486583668,83.63414475448336,0.0,0.0,31.32880035852712,31.32880035852712,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,29.472518692400566,29.472518692400566,0.0,21.5,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,29.4426104556612,33.43674840583844,33.43674840583844,23.700798181660655,21.115603128180233,33.43674840583844,33.43674840583844,29.509695897912533,29.509695897912533,33.43674840583844,33.43674840583844,33.43674840583844,29.509695897912533,33.43674840583844,29.509695897912533,23.090645906361047,22.986793486583668,21.5,0.0 
 02/21  03:00:00,21.7,93.0,21.160890306866726,88.28181071090737,22.80710453372992,84.58817812207543,23.541892771757976,100.0,22.333347166001776,82.17720728884055,21.070865728667535,89.76441141589848,22.841823217434712,84.41232676673528,5347.37269591386,0.2362329922907061,31.0988471121967,28.391190251552892,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,10589.237169516295,0.28934131299402693,34.31824214524033,25.362547257814036,1249.2250712586924,7.212772194188134,30.547186220766548,30.547186220766548,30.547186220766548,34.58221770832611,34.58221770832611,34.62904266551426,30.475684100281477,23.541892771757976,21.070865728667535,34.62904266551426,34.62904266551426,34.31824214524033,34.31824214524033,30.475684100281477,34.62904266551426,34.62904266551426,31.610585284596517,34.62904266551426,25.362547257814036,22.80710453372992,22.841823217434712,21.7,4497210.256531293 
 02/21  04:00:00,21.1,94.0,21.11994676374073,88.59174619016879,23.01903026339228,83.6224897137319,23.315234466059223,100.0,22.255981621625047,82.64686797231587,21.00905898848073,90.25089899356298,23.152741654607894,82.95045409081217,12567.644905018318,0.33379976448236015,36.64091239923651,27.327631282472485,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,1153.8100255002057,6.51255822780237,33.479260079930654,33.479260079930654,33.479260079930654,37.513964638031084,37.513964638031084,37.369868573773616,33.610662839026126,23.315234466059223,21.00905898848073,37.369868573773616,37.369868573773616,36.64091239923651,36.64091239923651,33.610662839026126,37.369868573773616,37.369868573773616,27.327631282472485,37.369868573773616,36.64091239923651,23.01903026339228,23.152741654607894,21.1,4153716.091800741 
 02/21  05:00:00,20.0,98.0,21.08714019888677,88.77043218990644,23.49091168266061,81.26263299902894,23.073269834712708,100.0,22.18435747348395,83.0081188296615,20.938500875461422,90.66519551005632,23.592842157102794,80.76607967893077,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,20.0,35.3059800988115,35.3059800988115,35.3059800988115,35.3059800988115,35.3059800988115,39.228082667983266,39.228082667983266,23.073269834712708,20.938500875461422,39.228082667983266,39.228082667983266,35.43773117435774,35.43773117435774,39.228082667983266,39.228082667983266,39.228082667983266,35.43773117435774,39.228082667983266,35.43773117435774,23.49091168266061,23.592842157102794,20.0,0.0 
