Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/21  06:00:00,19.4,98.0,21.061860641329073,88.99642211474556,23.65783459877379,80.51690706881747,22.85936113432669,100.0,22.11347428352114,83.44992257038972,20.87636675081908,91.10628929890258,23.674666118617164,80.43664853281207,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,36.47488921381445,36.47488921381445,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,19.4,35.3059800988115,35.3059800988115,35.3059800988115,35.3059800988115,35.3059800988115,39.228082667983266,39.228082667983266,22.85936113432669,20.87636675081908,39.228082667983266,39.228082667983266,35.37185563658463,35.37185563658463,39.228082667983266,39.228082667983266,39.228082667983266,35.37185563658463,39.228082667983266,35.37185563658463,23.65783459877379,23.674666118617164,19.4,0.0 
 02/21  07:00:00,19.0,100.0,21.038081581776083,89.12654857006197,23.521425528312285,81.17587552295433,22.756528218519083,100.0,22.034708988291428,83.8515892136161,20.835568069297363,91.33373333316098,23.490661114804407,81.32792789415227,0.0,0.0,38.31015283006915,38.31015283006915,18122.835685410868,0.4554641990949976,33.49459982325377,23.975505607025937,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,1271.9309618847105,4.496697867375932,29.24769195403323,29.24769195403323,29.24769195403323,33.28254174933561,33.28254174933561,33.382402907594596,29.124909616335778,22.756528218519083,20.835568069297363,33.382402907594596,33.382402907594596,23.975505607025937,33.49459982325377,29.124909616335778,33.382402907594596,33.382402907594596,33.49459982325377,33.382402907594596,33.49459982325377,23.521425528312285,23.490661114804407,19.0,4578951.462784958 
 02/21  08:00:00,20.0,100.0,21.03645076605538,89.22364900063417,23.66265507998429,80.55059503921774,23.11302760703903,100.0,21.973614184901667,84.24789862499622,20.990309424430922,90.5967750155985,23.308482362700037,82.29088287593748,0.0,0.0,38.31015283006915,38.31015283006915,8295.82978438311,0.3035610916640281,32.42336656833113,29.154422806637836,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,649.6927427077221,12.772865630462347,28.453947610932303,28.453947610932303,28.453947610932303,30.471447993903446,30.471447993903446,32.51387099391333,30.461802993060477,23.11302760703903,20.990309424430922,32.51387099391333,32.51387099391333,27.370728805445843,30.639672567139137,30.461802993060477,32.51387099391333,32.51387099391333,30.639672567139137,32.51387099391333,30.639672567139137,23.66265507998429,23.308482362700037,20.0,2338893.8737477995 
 02/21  09:00:00,21.0,100.0,21.086970820595567,88.94717596851501,24.009458812185983,78.88531401997307,23.887607066681472,98.94405788356228,22.03055474510589,83.95580366485595,21.376024110492274,88.48467972979354,23.272402835135278,82.4673082568107,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,21.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,23.887607066681472,21.376024110492274,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,24.009458812185983,23.272402835135278,21.0,0.0 
 02/21  10:00:00,23.0,89.0,21.173166471097687,88.47764206602086,25.06021810228035,74.22922414983606,24.55734283343297,98.650168864332,22.285728515814107,82.66080928445902,21.935078587200955,85.64180655665997,23.523547678218865,81.38464310218944,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,23.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,24.55734283343297,21.935078587200955,32.50073986885989,32.50073986885989,28.714827514566363,28.714827514566363,32.50073986885989,32.50073986885989,32.50073986885989,28.714827514566363,32.50073986885989,28.714827514566363,25.06021810228035,23.523547678218865,23.0,0.0 
 02/21  11:00:00,24.0,83.0,21.31129206418541,87.73110406026208,26.08685573775858,70.10384414436393,25.44213407916292,98.12506126576079,22.746006967698673,80.38145796375233,22.52543006483319,82.87718016724477,23.864916089978923,80.02839845943747,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,24.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,25.44213407916292,22.52543006483319,32.50073986885989,32.50073986885989,28.714827514566363,28.714827514566363,32.50073986885989,32.50073986885989,32.50073986885989,28.714827514566363,32.50073986885989,28.714827514566363,26.08685573775858,23.864916089978923,24.0,0.0 
 02/21  12:00:00,24.0,83.0,21.498323101185207,86.73146316434017,26.58216076669439,68.28080133949507,26.339061463577174,97.08804774001601,23.381697210459496,77.34874245375164,22.99344155569534,80.76970167731359,24.136283211018714,78.96472590953911,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,24.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,26.339061463577174,22.99344155569534,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,26.58216076669439,24.136283211018714,24.0,0.0 
 02/21  13:00:00,24.0,83.0,21.707549749035156,85.6283257388221,26.343948321233505,69.56449636036965,27.05715987360417,99.11463632631789,24.116129111280557,74.00452157534721,23.334663595304452,79.46657167079692,24.350809786206913,78.3109489930328,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,24.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,27.05715987360417,23.334663595304452,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,26.343948321233505,24.350809786206913,24.0,0.0 
 02/21  14:00:00,24.0,83.0,21.944505697300933,84.31461874179828,26.05618050424647,70.9950783422719,27.59545785176625,99.82367823459832,24.964850015155662,70.2727989073935,23.667134725906614,78.15627507643609,24.76103688851372,76.66909268560971,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,24.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,27.59545785176625,23.667134725906614,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,26.05618050424647,24.76103688851372,24.0,0.0 
 02/21  15:00:00,24.0,83.0,22.165719988252672,83.18525108617018,25.905298334570922,71.81003108131793,27.82005650330088,100.0,25.88814055826147,66.52182866606682,23.98660246117484,76.87258478558104,25.591131834417432,73.15727842640136,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,24.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,27.82005650330088,23.98660246117484,32.50073986885989,32.50073986885989,28.714827514566363,28.714827514566363,32.50073986885989,32.50073986885989,32.50073986885989,28.714827514566363,32.50073986885989,28.714827514566363,25.905298334570922,25.591131834417432,24.0,0.0 
 02/21  16:00:00,24.0,83.0,22.363324817060793,82.190438108907,25.73761218719178,72.71419008938554,27.670386969310385,99.99999999999999,26.55418538844891,63.953938869175715,24.187924704697302,76.1686186504711,26.43211607640676,69.78606980701473,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,24.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,27.670386969310385,24.187924704697302,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,25.73761218719178,26.43211607640676,24.0,0.0 
 02/21  17:00:00,23.0,89.0,22.504258078786226,81.48897460834365,25.493222618375945,74.00255030454213,27.19802598229661,100.0,26.99792794922303,62.30591241405929,24.21724493951797,76.27535805788352,26.81370870454132,68.4433862040784,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,23.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,27.19802598229661,24.21724493951797,32.50073986885989,32.50073986885989,28.578491863567464,28.578491863567464,32.50073986885989,32.50073986885989,32.50073986885989,28.578491863567464,32.50073986885989,28.578491863567464,25.493222618375945,26.81370870454132,23.0,0.0 
 02/21  18:00:00,23.0,89.0,22.561208058714186,81.12712519056626,25.084743107444908,75.96120189946578,26.496689564541867,99.99999999999999,27.117958525242013,61.80710406847055,24.00533069082112,77.40025121115391,26.542603886062842,69.67265027644035,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,23.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,26.496689564541867,24.00533069082112,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,25.084743107444908,26.542603886062842,23.0,0.0 
 02/21  19:00:00,23.0,89.0,22.53196196387523,81.27137197127333,24.57224451846553,78.68269455237898,25.781189838674706,99.99999999999999,26.93702637937094,62.4671628659157,23.658290084191933,79.43116112128074,25.878451284433595,72.7981314111147,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,23.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,25.781189838674706,23.658290084191933,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,24.57224451846553,25.878451284433595,23.0,0.0 
 02/21  20:00:00,22.0,88.0,22.42579997093903,81.79755587244146,23.959040672108927,81.45492027193684,25.04616521358405,100.0,26.53843388541475,63.94972406823423,23.1589123299351,81.91821840956737,24.892666578008704,77.02834104411933,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,22.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,25.04616521358405,23.1589123299351,32.50073986885989,32.50073986885989,28.714827514566363,28.714827514566363,32.50073986885989,32.50073986885989,32.50073986885989,28.714827514566363,32.50073986885989,28.714827514566363,23.959040672108927,24.892666578008704,22.0,0.0 
 02/21  21:00:00,22.0,88.0,22.277836664665905,82.53722677068589,23.472808550161844,83.69136669594653,24.494907115046963,99.99999999999999,26.030497133905858,65.89652488228339,22.77026226650015,83.87957597945129,24.141461196277977,80.39127060091117,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.00580365342883,31.00580365342883,0.0,22.0,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,28.442156118947096,32.50073986885989,32.50073986885989,24.494907115046963,22.77026226650015,32.50073986885989,32.50073986885989,28.646659735385995,28.646659735385995,32.50073986885989,32.50073986885989,32.50073986885989,28.646659735385995,32.50073986885989,28.646659735385995,23.472808550161844,24.141461196277977,22.0,0.0 
 02/21  22:00:00,22.0,88.0,22.11837897139806,83.42516711893211,23.07234169231527,85.56835429246775,24.06106788198766,100.0,25.496891873438578,68.08108317517534,22.46686339209569,85.52623173696108,23.560623104688418,83.08058837232544,0.0,0.0,38.31015283006915,38.31015283006915,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,0.0,22.0,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,28.4421561189471,32.50073986885989,32.50073986885989,24.06106788198766,22.46686339209569,32.50073986885989,32.50073986885989,28.578491863567464,28.578491863567464,32.50073986885989,32.50073986885989,32.50073986885989,28.578491863567464,32.50073986885989,28.578491863567464,23.07234169231527,23.560623104688418,22.0,0.0 
 02/21  23:00:00,21.0,94.0,21.958303725247625,84.24343286032982,22.788344214446525,86.72892991273571,23.691831792116403,100.0,24.986810048388158,70.17921119982677,22.194487832637037,86.96403769862192,23.098277131099607,85.11446664546565,15618.39761059648,0.5865515402029731,32.86641307609303,26.420862959006172,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,0.0,0.0,31.005803653428835,31.005803653428835,1277.4069822797794,6.525469838128397,29.09903895065017,29.09903895065017,29.09903895065017,33.13391744778626,33.13391744778626,33.11411975783547,29.100580826026608,23.691831792116403,22.194487832637037,33.11411975783547,33.11411975783547,32.86641307609303,32.86641307609303,29.100580826026608,33.11411975783547,33.11411975783547,26.420862959006172,33.11411975783547,32.86641307609303,22.788344214446525,23.098277131099607,21.0,4598665.136207206 
 02/21  24:00:00,21.0,94.0,21.795201449385107,85.08657044852131,23.28295857042432,83.9537056441174,23.371420128633105,100.0,24.399028407256655,72.68843546261436,21.94055343151409,88.33702172330923,22.714128029354594,86.89094840908751,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,16613.742918449712,0.6736761902793207,32.74306025368796,26.802412818589517,1288.691388246736,6.5360375986176855,28.767373527642143,28.767373527642143,28.767373527642143,32.802316056512026,32.802316056512026,32.81284349347092,28.737235172492504,23.371420128633105,21.94055343151409,32.81284349347092,32.81284349347092,32.74306025368796,32.74306025368796,28.737235172492504,32.81284349347092,32.81284349347092,32.74306025368796,32.81284349347092,26.802412818589517,23.28295857042432,22.714128029354594,21.0,4639288.997688251 
 02/22  01:00:00,21.0,94.0,21.664963988669175,85.76666305303442,24.54788328617635,77.7411743552818,23.11505604392125,100.0,23.89722607443227,74.91045620473713,21.750995077635523,89.37178879863,23.264459865891176,83.96923090689938,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,32.42336656833113,32.42336656833113,0.0,0.0,0.0,0.0,2846.127179831332,0.133930796461569,35.68298752402058,34.666206189472945,237.51421992931134,18.088267843259157,32.21671274889206,32.21671274889206,32.21671274889206,33.02365366051214,33.02365366051214,35.98404024976111,35.277643061944744,23.11505604392125,21.750995077635523,35.98404024976111,35.98404024976111,33.22728119338514,33.22728119338514,35.277643061944744,35.98404024976111,35.98404024976111,33.22728119338514,35.98404024976111,32.21049985883751,24.54788328617635,23.264459865891176,21.0,855051.1917455208 
 02/22  02:00:00,21.0,94.0,21.57094201341966,86.26128363030185,25.03582391551146,75.45303486654295,22.920590496764312,100.0,23.63278527068722,76.11093170911707,21.62188052211752,90.08450374858784,24.592200873023355,77.48422380544024,0.0,0.0,36.31624301407702,36.31624301407702,16427.85355630833,0.35674172022160666,34.71422477310959,23.5592078272732,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,1222.8267387029468,6.474355854525188,30.81917300392167,30.81917300392167,30.81917300392167,34.853896710334176,34.853896710334176,34.895433023039885,30.75322043296259,22.920590496764312,21.62188052211752,34.895433023039885,34.895433023039885,23.5592078272732,34.71422477310959,30.75322043296259,34.895433023039885,34.895433023039885,34.71422477310959,34.895433023039885,34.71422477310959,25.03582391551146,24.592200873023355,21.0,4402176.259330608 
 02/22  03:00:00,21.0,94.0,21.52539833120614,86.50201688436893,24.90151381857428,76.04646466833441,23.143908873265257,100.0,23.418647819180322,77.09981822225866,21.529179242401376,90.59806732992215,25.07860784171898,75.24662423516509,0.0,0.0,36.31624301407702,36.31624301407702,7584.046227387647,0.18258156768599623,35.27487948235682,30.306236839059885,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,599.8115344220361,13.726312896960637,31.600899658740822,31.600899658740822,31.600899658740822,33.61825193779104,33.61825193779104,35.56535345775211,33.6086070977966,23.143908873265257,21.529179242401376,35.56535345775211,35.56535345775211,28.69254332359855,33.66118596689549,33.6086070977966,35.56535345775211,35.56535345775211,33.66118596689549,35.56535345775211,33.66118596689549,24.90151381857428,25.07860784171898,21.0,2159321.52391933 
 02/22  04:00:00,21.0,88.0,21.49777296526205,86.648444977656,24.525332619929024,77.77445759811673,23.48265412188483,100.0,23.227951653851314,77.99273199940217,21.450912780562525,91.03337798127892,24.92363140213228,75.94430689031964,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,21.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.48265412188483,21.450912780562525,35.59959156905031,35.59959156905031,31.770026432354058,31.770026432354058,35.59959156905031,35.59959156905031,35.59959156905031,31.770026432354058,35.59959156905031,31.770026432354058,24.525332619929024,24.92363140213228,21.0,0.0 
 02/22  05:00:00,20.0,94.0,21.465452672808716,86.82012433527315,24.070860710068537,79.92317689944437,23.623744715596295,100.0,23.067346946195194,78.75379791847178,21.35728851242025,91.55708037195447,24.555593188220996,77.63337418691316,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,20.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.623744715596295,21.35728851242025,35.59959156905031,35.59959156905031,31.770026432354058,31.770026432354058,35.59959156905031,35.59959156905031,35.59959156905031,31.770026432354058,35.59959156905031,31.770026432354058,24.070860710068537,24.555593188220996,20.0,0.0 
 02/22  06:00:00,20.0,94.0,21.422821901111185,87.04715809639382,23.656336864685947,81.94016734596408,23.52622551084974,100.0,22.91431653840093,79.4867069659052,21.270334778608305,92.04655097979526,24.12573509485642,79.65889889622201,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,20.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.52622551084974,21.270334778608305,35.59959156905031,35.59959156905031,31.770026432354058,31.770026432354058,35.59959156905031,35.59959156905031,35.59959156905031,31.770026432354058,35.59959156905031,31.770026432354058,23.656336864685947,24.12573509485642,20.0,0.0 
 02/22  07:00:00,21.0,94.0,21.36861993533034,87.33677708215052,23.25957035427832,83.92502974243189,23.43143095541366,100.0,22.77327638171481,80.16904052469212,21.223185522117156,92.31317341832244,23.68566800914087,81.79447424636437,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,21.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.43143095541366,21.223185522117156,35.59959156905031,35.59959156905031,31.770026432354058,31.770026432354058,35.59959156905031,35.59959156905031,35.59959156905031,31.770026432354058,35.59959156905031,31.770026432354058,23.25957035427832,23.68566800914087,21.0,0.0 
 02/22  08:00:00,22.0,83.0,21.33637518017364,87.50956545012384,23.467525406446114,82.53805530810354,23.438881127600062,100.0,22.691135447340987,80.5694445160041,21.39242987592672,91.24751194809703,23.43701902483389,82.6888454644192,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,22.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.438881127600062,21.39242987592672,35.59959156905031,35.59959156905031,31.7034693694428,31.7034693694428,35.59959156905031,35.59959156905031,35.59959156905031,31.7034693694428,35.59959156905031,31.7034693694428,23.467525406446114,23.43701902483389,22.0,0.0 
 02/22  09:00:00,23.0,78.0,21.361636388052737,87.37416398844348,24.900582396706127,75.33585889579007,23.676893289139517,99.96214972448294,22.748499480023497,80.28957777077642,21.7764001037152,88.97730151874597,23.47353860294681,82.0502822555349,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,23.000000000000004,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,23.676893289139517,21.7764001037152,35.59959156905031,35.59959156905031,31.969695378482573,31.969695378482573,35.59959156905031,35.59959156905031,35.59959156905031,31.969695378482573,35.59959156905031,31.969695378482573,24.900582396706127,23.47353860294681,23.000000000000004,0.0 
 02/22  10:00:00,23.0,83.0,21.430478191849485,87.00638470607865,26.30278181510783,68.90367091689353,24.141586934345888,99.596833668045,22.98633832715014,79.14087879531769,22.193951268447222,86.6196923964181,23.58079695877786,81.03930445654538,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,23.000000000000004,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,24.141586934345888,22.193951268447222,35.59959156905031,35.59959156905031,31.969695378482573,31.969695378482573,35.59959156905031,35.59959156905031,35.59959156905031,31.969695378482573,35.59959156905031,31.969695378482573,26.30278181510783,23.58079695877786,23.000000000000004,0.0 
 02/22  11:00:00,23.0,83.0,21.545038057760575,86.48371209823797,27.271548260706034,65.04809259575767,24.871095344380628,98.6288226426672,23.402510037005126,77.25146240306549,22.60072650480929,84.58439178538418,23.73603559817873,80.24504753234764,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,23.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,24.871095344380628,22.60072650480929,35.59959156905031,35.59959156905031,31.9031404667674,31.9031404667674,35.59959156905031,35.59959156905031,35.59959156905031,31.9031404667674,35.59959156905031,31.9031404667674,27.271548260706034,23.73603559817873,23.0,0.0 
 02/22  12:00:00,24.0,83.0,21.695181622391964,85.69306672180223,27.405991262961926,64.72576313045238,25.696740827177475,97.61661849534494,23.983858125348096,74.59427978376996,22.94837610843682,82.97388178134199,23.909417205507296,79.6453048563646,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,0.0,24.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,25.696740827177475,22.94837610843682,35.59959156905031,35.59959156905031,31.836583494785284,31.836583494785284,35.59959156905031,35.59959156905031,35.59959156905031,31.836583494785284,35.59959156905031,31.836583494785284,27.405991262961926,23.909417205507296,24.0,0.0 
 02/22  13:00:00,25.0,78.0,21.882946050236427,84.6319921756682,26.921446012182262,66.92335447330427,26.55322117305693,98.77973029829182,24.852491254054467,70.74672216006992,23.26041912671751,81.6377383597196,24.10446915112503,79.10394553901189,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,0.0,24.999999999999996,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,26.55322117305693,23.26041912671751,35.59959156905031,35.59959156905031,31.836583494785284,31.836583494785284,35.59959156905031,35.59959156905031,35.59959156905031,31.836583494785284,35.59959156905031,31.836583494785284,26.921446012182262,24.10446915112503,24.999999999999996,0.0 
 02/22  14:00:00,25.5,76.0,22.0868315819816,83.58604599704275,26.411115538218404,69.20683712932319,27.223244694502945,98.63814867426368,25.80280972808478,66.8590699218571,23.543850532622397,80.43340635586614,24.508157278607403,77.48304072947386,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,25.5,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,27.223244694502945,23.543850532622397,35.59959156905031,35.59959156905031,31.9031404667674,31.9031404667674,35.59959156905031,35.59959156905031,35.59959156905031,31.9031404667674,35.59959156905031,31.9031404667674,26.411115538218404,24.508157278607403,25.5,0.0 
 02/22  15:00:00,26.0,74.0,22.29507123907005,82.45087151819203,26.053459220578233,70.98859246885121,27.613976435707507,99.8891112626335,26.708981608027443,63.31350722813301,23.78513954319544,79.47657359408458,25.56976443662821,73.05129861601586,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,26.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,27.613976435707507,23.78513954319544,35.59959156905031,35.59959156905031,31.9031404667674,31.9031404667674,35.59959156905031,35.59959156905031,35.59959156905031,31.9031404667674,35.59959156905031,31.9031404667674,26.053459220578233,25.56976443662821,26.0,0.0 
 02/22  16:00:00,25.0,78.0,22.487269601507755,81.49278645377865,25.768303319133235,72.42079856661886,27.62092934252642,100.0,27.467721343839962,60.55507633835068,23.953683422971235,78.85929929250474,26.983519777621748,67.41493418196092,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,25.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,27.62092934252642,23.953683422971235,35.59959156905031,35.59959156905031,31.969695378482573,31.969695378482573,35.59959156905031,35.59959156905031,35.59959156905031,31.969695378482573,35.59959156905031,31.969695378482573,25.768303319133235,26.983519777621748,25.0,0.0 
 02/22  17:00:00,25.0,78.0,22.646405886731472,80.62885025139559,25.53975570222994,73.64331585014898,27.257021680425627,100.0,27.993450860706666,58.66556308979573,24.064954535849683,78.52283984651822,28.199355712928895,62.98976754107244,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,25.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,27.257021680425627,24.064954535849683,35.59959156905031,35.59959156905031,31.969695378482573,31.969695378482573,35.59959156905031,35.59959156905031,35.59959156905031,31.969695378482573,35.59959156905031,31.969695378482573,25.53975570222994,28.199355712928895,25.0,0.0 
 02/22  18:00:00,24.8,81.0,22.756809313470427,80.09042998009446,25.24463614556995,75.29474960788272,26.664973821326864,100.0,28.18502450970409,58.01378909406118,24.041577823555677,78.88855081683255,28.712650588079068,61.42060955776197,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,24.8,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,26.664973821326864,24.041577823555677,35.59959156905031,35.59959156905031,31.770026432354058,31.770026432354058,35.59959156905031,35.59959156905031,35.59959156905031,31.770026432354058,35.59959156905031,31.770026432354058,25.24463614556995,28.712650588079068,24.8,0.0 
 02/22  19:00:00,24.0,83.0,22.772264570479216,80.01533764030984,24.768972422886176,77.63266767862669,25.94900259134377,99.99999999999999,28.04723694978489,58.481154651358644,23.7806827060633,80.28985799281972,27.77353752615764,65.02010261718056,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,0.0,24.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,25.94900259134377,23.7806827060633,35.59959156905031,35.59959156905031,31.836583494785284,31.836583494785284,35.59959156905031,35.59959156905031,35.59959156905031,31.836583494785284,35.59959156905031,31.836583494785284,24.768972422886176,27.77353752615764,24.0,0.0 
 02/22  20:00:00,23.5,83.0,22.680051923181605,80.46428540581819,24.2118323985669,80.23271547780249,25.241034253404653,100.0,27.58815436549836,60.06973623014159,23.35858995026925,82.41518224736627,26.37929684530416,70.53908612170665,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,23.5,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,25.241034253404653,23.35858995026925,35.59959156905031,35.59959156905031,31.969695378482573,31.969695378482573,35.59959156905031,35.59959156905031,35.59959156905031,31.969695378482573,35.59959156905031,31.969695378482573,24.2118323985669,26.37929684530416,23.5,0.0 
 02/22  21:00:00,23.0,83.0,22.530251607793822,81.19960423376934,23.74149279003165,82.30925012838821,24.68778983044725,100.0,26.980300814406352,62.24806050568612,23.005447806698818,84.1625542232895,25.313956012976007,74.9236907319902,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.68298752402058,35.68298752402058,0.0,23.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,24.68778983044725,23.005447806698818,35.59959156905031,35.59959156905031,31.9031404667674,31.9031404667674,35.59959156905031,35.59959156905031,35.59959156905031,31.9031404667674,35.59959156905031,31.9031404667674,23.74149279003165,25.313956012976007,23.0,0.0 
 02/22  22:00:00,23.0,83.0,22.36114009615674,82.03866761834014,23.35195717976473,84.07408294825507,24.25365704324604,99.99999999999999,26.339366753541874,64.64148049540913,22.714774575088377,85.62553214956537,24.522157091783278,78.36650442913094,0.0,0.0,36.31624301407702,36.31624301407702,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,0.0,23.0,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,31.63691230653152,35.59959156905031,35.59959156905031,24.25365704324604,22.714774575088377,35.59959156905031,35.59959156905031,31.836583494785284,31.836583494785284,35.59959156905031,35.59959156905031,35.59959156905031,31.836583494785284,35.59959156905031,31.836583494785284,23.35195717976473,24.522157091783278,23.0,0.0 
 02/22  23:00:00,22.2,85.0,22.18987830312584,82.89829075533945,23.00613058076468,85.45373286272533,23.884308011191813,99.99999999999999,25.73648421353669,66.98821227721501,22.450343412754883,86.91042571152052,23.904041578040783,80.94865891391898,4521.461406929259,0.09943557319684028,36.43900844512438,32.81291067137637,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,384.4426421192482,17.33313206258836,32.20552029785038,32.20552029785038,32.20552029785038,33.550421817217185,33.550421817217185,36.1623472799298,34.871047979185136,23.884308011191813,22.450343412754883,36.1623472799298,36.1623472799298,33.45256876559656,33.45256876559656,34.871047979185136,36.1623472799298,36.1623472799298,29.826470991848556,36.1623472799298,33.45256876559656,23.00613058076468,23.904041578040783,22.2,1383993.5116292937 
 02/22  24:00:00,21.4,88.0,21.999699892508033,83.94801232384765,22.97617356205107,85.16949678868716,23.55106498807867,99.99999999999999,25.06493349400709,69.78550188622472,22.162674425291875,88.35660407343694,23.302592023994983,83.50419622090428,14142.088154755162,0.28727226036086745,38.950729125959356,27.163097512607628,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,0.0,0.0,35.682987524020575,35.682987524020575,1100.1327712947218,6.840212376227125,35.51591677094848,35.51591677094848,35.51591677094848,39.52580089171488,39.52580089171488,39.481752452832296,35.54085744870568,23.55106498807867,22.162674425291875,39.481752452832296,39.481752452832296,38.950729125959356,38.950729125959356,35.54085744870568,39.481752452832296,39.481752452832296,27.163097512607628,39.481752452832296,38.950729125959356,22.97617356205107,23.302592023994983,21.4,3960477.9766609985 
 02/23  01:00:00,20.9,90.0,21.82459559031696,84.7659894059569,23.814269711662654,80.41466770475672,23.25720232435571,99.99999999999999,24.45511436048521,72.3018991442379,21.910401529609416,89.4470434770691,22.862773899099945,85.16431535966615,0.0,0.0,39.99999999998164,39.99999999998164,0.0,0.0,35.27487948235682,35.27487948235682,0.0,0.0,0.0,0.0,16317.817624036088,0.44358656966198096,36.026907149084046,26.884527316047247,1183.7337709738338,6.31934375965384,32.195233600320435,32.195233600320435,32.195233600320435,36.229938158420865,36.229938158420865,36.30945510906214,32.09243413902278,23.25720232435571,21.910401529609416,36.30945510906214,36.30945510906214,36.026907149084046,36.026907149084046,32.09243413902278,36.30945510906214,36.30945510906214,36.026907149084046,36.30945510906214,26.884527316047247,23.814269711662654,22.862773899099945,20.9,4261441.5755058015 
 02/23  02:00:00,20.5,91.0,21.69007619032717,85.46567374982081,24.73955926545167,75.84331611581803,22.983206027205277,100.0,23.940409066217693,74.56850657161385,21.713454004984396,90.4242070317955,23.69276172878795,80.75731004477488,0.0,0.0,39.99999999998165,39.99999999998165,8341.8126931715,0.1511841237778167,36.077149962779984,29.439870630807334,0.0,0.0,0.0,0.0,3446.1785740143114,0.11260776340185014,37.82834842847591,35.99800252241801,864.7053393866715,9.539025797967655,33.68465242057682,33.68465242057682,33.68465242057682,36.71068083915214,36.71068083915214,37.6467569596831,34.636594055760604,22.983206027205277,21.713454004984396,37.6467569596831,37.6467569596831,29.987875956069125,36.62515528804178,34.636594055760604,37.6467569596831,37.6467569596831,36.62515528804178,37.6467569596831,34.79480938198388,24.73955926545167,23.69276172878795,20.5,3112939.221792018 
 02/23  03:00:00,20.0,93.0,21.596532089468102,85.87071586541015,24.952720662495302,74.52231834152707,23.01244007776462,100.0,23.597222817159455,76.04814577377657,21.564781983103835,91.02274020500046,24.727224769717665,75.53705072604848,0.0,0.0,39.99999999998165,39.99999999998165,7455.390329680615,0.13580462214808814,37.58770521715254,31.02220420186847,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,571.6550158519085,12.686647655414077,33.92405777885399,33.92405777885399,33.92405777885399,35.94141005790421,35.94141005790421,37.91152420124744,35.95137201663367,23.01244007776462,21.564781983103835,37.91152420124744,37.91152420124744,29.349175187526708,35.91467620281077,35.95137201663367,37.91152420124744,37.91152420124744,35.91467620281077,37.91152420124744,35.91467620281077,24.952720662495302,24.727224769717665,20.0,2057958.0570668704 
 02/23  04:00:00,20.4,93.0,21.546131138324206,86.13594706677621,24.763615051657503,75.21356328478853,23.216260715559784,100.0,23.36550036499522,77.11799181134478,21.46376070138693,91.51281008783795,25.02568280101849,74.04704508501786,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,20.4,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.216260715559784,21.46376070138693,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,24.763615051657503,25.02568280101849,20.4,0.0 
 02/23  05:00:00,20.8,93.0,21.505827089913907,86.34874078055302,24.39848679022503,76.7441200957111,23.330653354464474,100.0,23.156470735887538,78.09809705756675,21.401087884869156,91.80324422568648,24.845452076603102,74.72053994841926,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,20.8,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.330653354464474,21.401087884869156,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,24.39848679022503,24.845452076603102,20.8,0.0 
 02/23  06:00:00,21.2,93.0,21.45920972151906,86.68151804411286,23.96170526648185,78.81097768241855,23.313084377371702,100.0,22.993878131462047,78.94819854775156,21.34675970560297,92.18012486226283,24.49782808693,76.31743684815734,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,21.2,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.313084377371702,21.34675970560297,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,23.96170526648185,24.49782808693,21.2,0.0 
 02/23  07:00:00,21.6,92.0,21.405475182618783,86.96734871242651,23.582464886132804,80.6489841364845,23.227747242438507,100.0,22.870047976434442,79.54249633092584,21.312823566686347,92.385380620564,24.101783278824556,78.16918444315338,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,21.6,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.227747242438507,21.312823566686347,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,23.582464886132804,24.101783278824556,21.6,0.0 
 02/23  08:00:00,22.0,88.0,21.373275720099564,87.13911724913982,23.718107700202786,79.99788030174133,23.25016341181795,100.0,22.793046817525926,79.91458250342137,21.466223184463765,91.52795907165756,23.796263864790355,79.62273939842466,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,22.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.25016341181795,21.466223184463765,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,23.718107700202786,23.796263864790355,22.0,0.0 
 02/23  09:00:00,23.0,89.0,21.373940606265865,87.13556464323841,24.17901413106425,77.95810034956575,23.4714594975969,100.0,22.8199137547236,79.78452490062783,21.815415477371438,89.67151484400262,23.679535104692768,80.3332114036524,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,23.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.4714594975969,21.815415477371438,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,24.17901413106425,23.679535104692768,23.0,0.0 
 02/23  10:00:00,24.0,83.0,21.42485955377029,86.77805196850655,25.108416046978558,73.89738234665977,23.966573050935533,99.58000518093421,23.011282558280882,78.78694651387872,22.32418698792849,86.96930885597881,23.895008641961073,79.4574101168536,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,24.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,23.966573050935533,22.32418698792849,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,25.108416046978558,23.895008641961073,24.0,0.0 
 02/23  11:00:00,25.0,78.0,21.53782197163484,86.17991808360465,26.06089572140441,70.2302968696277,24.71678536132595,98.55946973963744,23.386686588654808,77.01961274036098,22.873801483894056,84.34637204029126,24.184767411579323,78.52597503765111,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,25.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,24.71678536132595,22.873801483894056,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,26.06089572140441,24.184767411579323,25.0,0.0 
 02/23  12:00:00,26.0,74.0,21.697144508601944,85.25948369968216,26.5613685776161,68.37478131295457,25.615314684099907,97.1400283549745,23.92853331716513,74.47283863824865,23.330338130782458,82.12487205899787,24.438030920083705,77.55936891644353,0.0,0.0,39.99999999998164,39.99999999998164,0.0,0.0,37.752767746906514,37.752767746906514,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,26.0,34.07070932819515,34.07070932819515,34.07070932819515,34.07070932819515,34.07070932819515,38.07531643007132,38.07531643007132,25.615314684099907,23.330338130782458,38.07531643007132,38.07531643007132,34.27249317330323,34.27249317330323,38.07531643007132,38.07531643007132,38.07531643007132,34.27249317330323,38.07531643007132,34.27249317330323,26.5613685776161,24.438030920083705,26.0,0.0 
 02/23  13:00:00,27.0,74.0,21.900300526590584,84.20808320888912,26.438271769463164,69.29263001966825,26.528679879886898,95.94406276132096,24.765710374928062,70.83156739807738,23.74053098492692,80.35398785577664,24.71309177150727,76.75628134917085,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,27.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,26.528679879886898,23.74053098492692,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,26.438271769463164,24.71309177150727,27.0,0.0 
 02/23  14:00:00,29.0,62.0,22.129447551199352,82.95695106160068,26.254657941018195,70.47339694506634,27.329740069520255,98.06701268626263,25.7991217807375,66.54475224904273,24.095173960704194,78.87198799651323,25.17809200904157,75.11048284686788,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,29.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,27.329740069520255,24.095173960704194,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,26.254657941018195,25.17809200904157,29.0,0.0 
 02/23  15:00:00,29.0,62.0,22.363315359683895,81.70285562819667,26.068273518835795,71.37426118100856,27.769241626856886,100.0,26.805528575370595,62.64289812565704,24.331965327076908,77.8202265078454,26.223600228358485,70.72001888693995,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,29.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,27.769241626856886,24.331965327076908,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,26.068273518835795,26.223600228358485,29.0,0.0 
 02/23  16:00:00,26.0,79.0,22.589419564367105,80.667962617715,25.95918793655259,72.3607626258894,27.856778975795912,100.0,27.803428881129307,59.14556734822835,24.54742358635304,77.1664034572872,27.31869767709708,66.79304801604408,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,26.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,27.856778975795912,24.54742358635304,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,25.95918793655259,27.31869767709708,26.0,0.0 
