Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/23  17:00:00,25.0,83.0,22.761756405131703,79.90780707697562,25.75357634597755,73.66043227066098,27.36948349872179,100.0,28.376884879063923,57.25670858000312,24.590006732818967,77.24539997314696,27.587879691496184,66.11765788874214,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,25.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,27.36948349872179,24.590006732818967,38.07531643007132,38.07531643007132,34.20523189192395,34.20523189192395,38.07531643007132,38.07531643007132,38.07531643007132,34.20523189192395,38.07531643007132,34.20523189192395,25.75357634597755,27.587879691496184,25.0,0.0 
 02/23  18:00:00,24.6,85.0,22.806792645602258,79.76888112136434,25.150979302651926,77.17465428666426,26.398926971470033,100.0,28.385088688682345,57.285949834232554,24.1565373151492,79.82068105388646,26.4978463542118,71.26351307090381,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,24.6,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,26.398926971470033,24.1565373151492,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,25.150979302651926,26.4978463542118,24.6,0.0 
 02/23  19:00:00,19.0,94.0,22.713524996258627,80.06229403524708,24.34712588259838,80.04561807535177,25.39955224558595,100.0,27.687011585037077,59.54759325996977,23.498871204278007,82.59680912939905,25.287185786681626,75.67824107433924,0.0,0.0,39.999999999981654,39.999999999981654,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,19.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,25.39955224558595,23.498871204278007,38.07531643007132,38.07531643007132,34.40701347118357,34.40701347118357,38.07531643007132,38.07531643007132,38.07531643007132,34.40701347118357,38.07531643007132,34.40701347118357,24.34712588259838,25.287185786681626,19.0,0.0 
 02/23  20:00:00,20.0,94.0,22.53281003093952,80.7848061088157,23.70225890881105,82.33756934707844,24.65342526062863,100.0,26.760115418720815,62.74848978582318,22.981193083240985,84.78867485475973,24.363503911027614,79.12973127769337,0.0,0.0,39.99999999998165,39.99999999998165,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,20.0,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,34.07070932819516,38.07531643007132,38.07531643007132,24.65342526062863,22.981193083240985,38.07531643007132,38.07531643007132,34.339754363276384,34.339754363276384,38.07531643007132,38.07531643007132,38.07531643007132,34.339754363276384,38.07531643007132,34.339754363276384,23.70225890881105,24.363503911027614,20.0,0.0 
 02/23  21:00:00,20.0,88.0,22.322119291632372,81.74481698628202,23.21016320364291,83.82979698851925,24.11557120450704,99.99999999999999,25.913389207937776,65.89663172200946,22.59633165392605,86.33189526745794,23.691146211574768,81.42778392679817,0.0,0.0,39.99999999998164,39.99999999998164,0.0,0.0,37.752767746906514,37.752767746906514,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,0.0,20.0,34.07070932819515,34.07070932819515,34.07070932819515,34.07070932819515,34.07070932819515,38.07531643007132,38.07531643007132,24.11557120450704,22.59633165392605,38.07531643007132,38.07531643007132,34.27249317330323,34.27249317330323,38.07531643007132,38.07531643007132,38.07531643007132,34.27249317330323,38.07531643007132,34.27249317330323,23.21016320364291,23.691146211574768,20.0,0.0 
 02/23  22:00:00,20.0,94.0,22.111444351791786,82.80018200456504,22.892640848767744,84.47825931395583,23.715775436602378,99.99999999999999,25.192120248858252,68.77919757486343,22.298871100298225,87.48849354183906,23.204732645717776,82.89249315510591,15710.639681042507,0.4124014724257792,35.91154379054878,26.5371759072074,0.0,0.0,37.752767746906514,37.752767746906514,0.0,0.0,0.0,0.0,0.0,0.0,37.82834842847591,37.82834842847591,1183.670733850644,5.416988649672024,32.18409116527386,32.18409116527386,32.18409116527386,36.21879572337429,36.21879572337429,36.257941547770926,32.12347058002282,23.715775436602378,22.298871100298225,36.257941547770926,36.257941547770926,35.91154379054878,35.91154379054878,32.12347058002282,36.257941547770926,36.257941547770926,26.5371759072074,36.257941547770926,35.91154379054878,22.892640848767744,23.204732645717776,20.0,4261214.641862318 
 02/23  23:00:00,21.0,83.0,21.902561995261927,83.86185442936431,23.389132041121943,81.48593969572835,23.39886253037315,99.99999999999999,24.498491069773593,71.6860422472835,22.038666589283356,88.6521731181686,22.81886294620692,84.33703663293872,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,37.752767746906514,37.752767746906514,0.0,0.0,0.0,0.0,16146.497228055336,0.5124689575742047,34.451963115950534,26.75156758463533,1228.55512514006,6.4363476467749345,30.60445641649568,30.60445641649568,30.60445641649568,34.63916097459611,34.63916097459611,34.66583454097173,30.558798048506922,23.39886253037315,22.038666589283356,34.66583454097173,34.66583454097173,34.451963115950534,34.451963115950534,30.558798048506922,34.66583454097173,34.66583454097173,34.451963115950534,34.66583454097173,26.75156758463533,23.389132041121943,22.81886294620692,21.0,4422798.450504216 
 02/23  24:00:00,21.0,83.0,21.746221669516878,84.66643331246118,24.62543861913168,75.3242978403515,23.14847855178477,100.0,23.953596404918166,74.06649770056089,21.844135401713324,89.53552763376193,23.337786600052045,81.37341576118745,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,37.75276774690652,37.75276774690652,0.0,0.0,0.0,0.0,2746.070966245518,0.10303818538680685,36.763635659492415,35.488468061873064,231.42703860526163,18.07385272724738,33.41466008221309,33.41466008221309,33.41466008221309,34.22160099383318,34.22160099383318,37.16733489181382,36.46561863571044,23.14847855178477,21.844135401713324,37.16733489181382,37.16733489181382,34.40331122587927,34.40331122587927,36.46561863571044,37.16733489181382,37.16733489181382,34.40331122587927,37.16733489181382,33.12814362825992,24.62543861913168,23.337786600052045,21.0,833137.3389789418 
 02/24  01:00:00,21.0,83.0,21.635235059176964,85.24275368126564,25.079746986046537,72.71069609921588,22.947089889619182,100.0,23.673371693178193,75.32432558935338,21.71343019299788,89.92348707453615,24.596213019817196,74.84598429178655,0.0,0.0,37.72354783000029,37.72354783000029,13263.924015846107,0.27260122867306946,35.50218007893474,26.15029468232843,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,964.9758561433152,9.332294658920082,31.573996988220703,31.573996988220703,31.573996988220703,34.80176063470105,34.80176063470105,35.67216699044206,32.332095696406526,22.947089889619182,21.71343019299788,35.67216699044206,35.67216699044206,25.444041783524874,34.79592718013119,32.332095696406526,35.67216699044206,35.67216699044206,34.79592718013119,35.67216699044206,34.79592718013119,25.079746986046537,24.596213019817196,21.0,3473913.082115935 
 02/24  02:00:00,20.0,88.0,21.578748157183774,85.53776151215806,24.917416740684406,73.00837018117781,23.158094410793023,100.0,23.448239568257918,76.35329636387297,21.59189373563477,90.3611802132481,25.02469230647893,72.54233434511791,0.0,0.0,37.72354783000029,37.72354783000029,7491.327098021846,0.16304091539481527,36.328244469721085,30.832128626856527,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,585.1116312956518,12.690213840118929,32.69631286979387,32.69631286979387,32.69631286979387,34.713665148844086,34.713665148844086,36.65536686907613,34.70402054292751,23.158094410793023,21.59189373563477,36.65536686907613,36.65536686907613,29.240701399093833,34.73681724195839,34.70402054292751,36.65536686907613,36.65536686907613,34.73681724195839,36.65536686907613,34.73681724195839,24.917416740684406,25.02469230647893,20.0,2106401.8726643464 
 02/24  03:00:00,20.0,88.0,21.5401815805984,85.82538415977007,24.52150329372824,74.3184419841249,23.479370453813385,100.0,23.23628758801503,77.41372875847486,21.486775889124356,90.73657385735856,24.84765055827986,72.8827388370307,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,0.0,20.0,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,36.6923414987648,36.6923414987648,23.479370453813385,21.486775889124356,36.6923414987648,36.6923414987648,32.86792399511561,32.86792399511561,36.6923414987648,36.6923414987648,36.6923414987648,32.86792399511561,36.6923414987648,32.86792399511561,24.52150329372824,24.84765055827986,20.0,0.0 
 02/24  04:00:00,20.0,94.0,21.497721443808913,86.04878665425272,24.062496986007865,76.04966522733832,23.620328757227256,100.0,23.052301770189555,78.27976151146231,21.392532805722475,91.04624479580028,24.481284353302094,74.1624147634721,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,0.0,20.0,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,36.6923414987648,36.6923414987648,23.620328757227256,21.392532805722475,36.6923414987648,36.6923414987648,32.86792399511561,32.86792399511561,36.6923414987648,36.6923414987648,36.6923414987648,32.86792399511561,36.6923414987648,32.86792399511561,24.062496986007865,24.481284353302094,20.0,0.0 
 02/24  05:00:00,20.0,88.0,21.44733193948783,86.31475633849158,23.645480755126627,77.64905393415204,23.52009066833754,100.0,22.884120464835597,79.08088175207635,21.300233294370248,91.35059542981801,24.022865230972403,75.90461628779525,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,0.0,20.0,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,36.6923414987648,36.6923414987648,23.52009066833754,21.300233294370248,36.6923414987648,36.6923414987648,32.86792399511561,32.86792399511561,36.6923414987648,36.6923414987648,36.6923414987648,32.86792399511561,36.6923414987648,32.86792399511561,23.645480755126627,24.022865230972403,20.0,0.0 
 02/24  06:00:00,18.0,100.0,21.383167344158252,86.65478220138044,23.179342032815086,79.405169661956,23.35248939380837,100.0,22.72889996153541,79.82851971840182,21.158544725069103,91.87070257644278,23.567504927480222,77.56381344183545,0.0,0.0,37.72354783000029,37.72354783000029,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,0.0,18.0,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,32.73498879892311,36.6923414987648,36.6923414987648,23.35248939380837,21.158544725069103,36.6923414987648,36.6923414987648,32.86792399511561,32.86792399511561,36.6923414987648,36.6923414987648,36.6923414987648,32.86792399511561,36.6923414987648,32.86792399511561,23.179342032815086,23.567504927480222,18.0,0.0 
 02/24  07:00:00,19.0,94.0,21.305354210759724,87.06915568013989,22.937990891126944,80.13162067640543,23.147310078124526,100.0,22.547724680043615,80.71126386619207,21.054819915762174,92.1833883503268,23.12840635595174,79.21100344674082,14961.04253893504,0.43408475014888015,35.70082277650589,26.93231179004015,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,36.763635659492415,36.763635659492415,1187.4950418473604,4.397628095937456,32.097731269544894,32.097731269544894,32.097731269544894,36.132435827645324,36.132435827645324,36.11780290654758,32.09348879177546,23.147310078124526,21.054819915762174,36.11780290654758,36.11780290654758,35.70082277650589,35.70082277650589,32.09348879177546,36.11780290654758,36.11780290654758,26.93231179004015,36.11780290654758,35.70082277650589,22.937990891126944,23.12840635595174,19.0,4274982.1506504975 
 02/24  08:00:00,20.0,100.0,21.232652391909845,87.45833580170441,23.699862839929995,76.55014571536222,23.0524609601263,99.99999999999999,22.378410937516975,81.5461653539048,21.121634632177663,91.77728609060863,22.937900545530077,80.14986280924236,4483.501330011997,0.11316701125532772,39.8772327123856,36.71786685776959,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,10582.4167445178,0.251512351695065,37.121582716342175,30.38939065647262,1074.805571252822,6.032135075013494,34.54471517818583,34.54471517818583,34.54471517818583,38.40081782663491,38.40081782663491,38.3980788749182,34.526827335631936,23.0524609601263,21.121634632177663,38.3980788749182,38.3980788749182,38.1594484006399,38.1594484006399,34.526827335631936,38.3980788749182,38.3980788749182,35.000082546023904,38.3980788749182,31.42725634077035,23.699862839929995,22.937900545530077,20.0,3869300.0565101593 
 02/24  09:00:00,21.0,94.0,21.228387284634888,87.48117093302874,25.41459523867934,69.17491189523938,23.233526852489042,99.99999999999997,22.349969664781913,81.68732544325536,21.47189066084184,89.84229741954381,23.63642740333739,76.9249215433605,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.32824446972108,36.32824446972108,0.0,0.0,0.0,0.0,2310.0861194270374,0.05660571257537372,39.040968613137935,37.413770707551926,184.59414674130835,18.56153065946821,35.684537915256826,35.684537915256826,35.684537915256826,36.35698867494023,36.35698867494023,39.52032117967361,38.90895423970791,23.233526852489042,21.47189066084184,39.52032117967361,39.52032117967361,36.60818016156124,36.60818016156124,38.90895423970791,39.52032117967361,39.52032117967361,36.60818016156124,39.52032117967361,34.980982255975235,25.41459523867934,23.63642740333739,21.0,664538.92826871 
 02/24  10:00:00,24.0,89.0,21.329168280721152,86.94223527838192,27.237931378843044,62.63872972889527,23.840482811650375,99.27566948278407,22.57002892777881,80.60206996372916,22.101303857600524,86.7202258743846,24.961448404153327,71.65038720967783,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,23.999999999999993,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,23.840482811650375,22.101303857600524,39.550947472678956,39.550947472678956,36.168713422003634,36.168713422003634,39.550947472678956,39.550947472678956,39.550947472678956,36.168713422003634,39.550947472678956,36.168713422003634,27.237931378843044,24.961448404153327,23.999999999999993,0.0 
 02/24  11:00:00,25.0,81.0,21.468269199912147,86.20424613803912,27.988461734701424,60.35667606069957,24.628008026031335,98.49183813703324,23.028717433913517,78.39171658948499,22.719627679593465,83.73126663044111,25.605829486543126,69.42451536206887,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,24.999999999999996,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,24.628008026031335,22.719627679593465,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,27.988461734701424,25.605829486543126,24.999999999999996,0.0 
 02/24  12:00:00,26.0,74.0,21.64774130818124,85.26260477080841,28.244126543088242,59.98169890704148,25.3856184896105,99.70229099595808,23.647885498402836,75.51560473404261,23.32141767565109,80.99845615133714,25.923681344733208,68.71756637581849,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,26.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,25.3856184896105,23.32141767565109,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,28.244126543088242,25.923681344733208,26.0,0.0 
 02/24  13:00:00,26.0,79.0,21.863096982533254,84.06409222660287,28.15850304774662,60.41409282244801,26.215531348952624,98.76141723122416,24.405902810134634,72.08328359682645,23.91261893516625,78.18126857821547,26.319026885499987,67.27795501858984,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,26.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,26.215531348952624,23.91261893516625,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,28.15850304774662,26.319026885499987,26.0,0.0 
 02/24  14:00:00,28.0,66.0,22.09617430030406,82.79462810682054,27.952535611372532,61.23983846956673,26.85249433352427,99.87581740556033,25.201886516523647,68.66918932761511,24.431894725288338,75.78417096552703,26.759971969431255,65.65525321349881,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,27.999999999999996,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,26.85249433352427,24.431894725288338,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,27.952535611372532,26.759971969431255,27.999999999999996,0.0 
 02/24  15:00:00,28.0,66.0,22.33686228418911,81.59030029972274,27.690317389916096,62.42967288962741,27.2511106607664,99.91822414760513,26.192808158350115,64.75321102129536,24.79885069481069,74.25760313563373,27.326635055919414,63.758575300154206,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,28.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,27.2511106607664,24.79885069481069,39.55094747267896,39.55094747267896,35.97567927202948,35.97567927202948,39.55094747267896,39.55094747267896,39.55094747267896,35.97567927202948,39.55094747267896,35.97567927202948,27.690317389916096,27.326635055919414,28.0,0.0 
 02/24  16:00:00,27.5,67.0,22.551153978812952,80.5341088756094,27.415920452719618,63.61741166551582,27.235358160710057,99.99999999999999,26.97597068751631,61.83181240257664,24.99642131678425,73.47235395953055,27.727846070700835,62.4549392525728,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,27.5,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,27.235358160710057,24.99642131678425,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,27.415920452719618,27.727846070700835,27.5,0.0 
 02/24  17:00:00,27.0,70.0,22.70530825670322,79.78370706350898,27.004400072173038,65.33814067202893,26.939645572174676,100.0,27.57061822991268,59.71392055020755,24.9693424805862,73.67123102746172,27.860716069786175,62.131826900086644,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,27.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,26.939645572174676,24.9693424805862,39.55094747267896,39.55094747267896,35.846929192255864,35.846929192255864,39.55094747267896,39.55094747267896,39.55094747267896,35.846929192255864,39.55094747267896,35.846929192255864,27.004400072173038,27.860716069786175,27.0,0.0 
 02/24  18:00:00,27.2,68.0,22.779003670105087,79.34850465469506,26.468869739817677,67.62263180289429,26.408838840986085,100.0,27.850958764725,58.68517003877598,24.721690431497244,74.82106675321901,27.57240763885263,63.36952701363583,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,27.2,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,26.408838840986085,24.721690431497244,39.55094747267896,39.55094747267896,35.846929192255864,35.846929192255864,39.55094747267896,39.55094747267896,39.55094747267896,35.846929192255864,39.55094747267896,35.846929192255864,26.468869739817677,27.57240763885263,27.2,0.0 
 02/24  19:00:00,26.1,73.0,22.75592852530987,79.5389945986632,25.75780786933179,70.80695656017032,25.72508173865947,100.0,27.776415706785087,58.999827199869124,24.247632804001725,77.15703170675584,26.578281500596475,67.44943442366898,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,26.1,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,25.72508173865947,24.247632804001725,39.55094747267896,39.55094747267896,35.97567927202948,35.97567927202948,39.55094747267896,39.55094747267896,39.55094747267896,35.97567927202948,39.55094747267896,35.97567927202948,25.75780786933179,26.578281500596475,26.1,0.0 
 02/24  20:00:00,25.0,78.0,22.656848555311946,80.01864392935397,25.06027205957484,74.17451771348729,25.092844806461443,100.0,27.410857265409522,60.27457379185468,23.747094265902057,79.70348809697883,25.644937767767637,71.63397413497192,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,25.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,25.092844806461443,23.747094265902057,39.55094747267896,39.55094747267896,35.97567927202948,35.97567927202948,39.55094747267896,39.55094747267896,39.55094747267896,35.97567927202948,39.55094747267896,35.97567927202948,25.06027205957484,25.644937767767637,25.0,0.0 
 02/24  21:00:00,23.8,85.0,22.51718763701814,80.78077091051966,24.442924423877404,77.25580584045437,24.56967325556016,99.99999999999999,26.888140424724014,62.213386266513126,23.31363448819105,82.0084336996351,24.865006171525764,75.32391792511088,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,23.8,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,24.56967325556016,23.31363448819105,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,24.442924423877404,24.865006171525764,23.8,0.0 
 02/24  22:00:00,23.0,89.0,22.3583759512166,81.56445139694767,23.930002455058865,79.99061040586787,24.155578566599612,99.99999999999999,26.317574611273546,64.33973757536388,22.96086945062192,83.94717452373101,24.246404869725545,78.4787509736387,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,23.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.550947472678956,39.550947472678956,24.155578566599612,22.96086945062192,39.550947472678956,39.550947472678956,35.91130427588461,35.91130427588461,39.550947472678956,39.550947472678956,39.550947472678956,35.91130427588461,39.550947472678956,35.91130427588461,23.930002455058865,24.246404869725545,23.0,0.0 
 02/24  23:00:00,23.0,93.0,22.197963116649245,82.36470515343268,23.488838612196233,82.53050315689384,23.811399696878183,100.0,25.7373914013759,66.58561510434706,22.663815615996146,85.67133855139818,23.729563960177696,81.33538364604198,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,23.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,23.811399696878183,22.663815615996146,39.55094747267896,39.55094747267896,35.846929192255864,35.846929192255864,39.55094747267896,39.55094747267896,39.55094747267896,35.846929192255864,39.55094747267896,35.846929192255864,23.488838612196233,23.729563960177696,23.0,0.0 
 02/24  24:00:00,23.0,94.0,22.041791981141778,83.15227371717913,23.133220695107624,84.95320454317556,23.53800195150663,100.0,25.213623168572948,68.68965756909415,22.423938949038494,87.25482834623733,23.32523265110008,83.96716707329168,0.0,0.0,39.8772327123856,39.8772327123856,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,0.0,0.0,39.040968613137935,39.040968613137935,0.0,23.0,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,35.718179024069784,39.55094747267896,39.55094747267896,23.53800195150663,22.423938949038494,39.55094747267896,39.55094747267896,35.846929192255864,35.846929192255864,39.55094747267896,39.55094747267896,39.55094747267896,35.846929192255864,39.55094747267896,35.846929192255864,23.133220695107624,23.32523265110008,23.0,0.0 
 02/25  01:00:00,22.7,94.0,21.89095927565718,83.92104368422234,22.840220127370458,86.9693660995813,23.287283629062877,100.0,24.686122604353322,70.88488952668726,22.198182770268474,88.72801931900997,22.9173238820615,86.5586394347865,10973.579806305963,0.45542633341398675,30.749139983449652,25.000812572666987,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,6294.268674480425,0.21031794505793344,30.749139983449652,23.54642234268411,1364.7347428772784,8.353438290999918,26.762346610501396,26.762346610501396,26.762346610501396,30.797676289649694,30.797676289649694,30.95143369770478,26.58560014283969,23.287283629062877,22.198182770268474,30.95143369770478,30.95143369770478,30.749139983449652,30.749139983449652,26.58560014283969,30.95143369770478,30.95143369770478,25.000812572666987,30.95143369770478,23.54642234268411,22.840220127370458,22.9173238820615,22.7,4913045.0743582025 
 02/25  02:00:00,22.3,94.0,21.74381375053828,84.67872180325627,23.085573715732213,85.90015562456125,23.065068736866216,100.0,24.223160512865235,72.87678739307404,21.978737545771974,90.05133659861934,23.00813742229245,86.29786784903723,0.0,0.0,31.110781034483807,31.110781034483807,0.0,0.0,36.328244469721085,36.328244469721085,0.0,0.0,0.0,0.0,12681.154811293203,0.32982051779234645,36.61713059506022,27.29465963685234,1153.3983105242492,7.745529185770515,33.43569739972904,33.43569739972904,33.43569739972904,37.470401957829466,37.470401957829466,37.329053076896926,33.5595120770086,23.065068736866216,21.978737545771974,37.329053076896926,37.329053076896926,36.61713059506022,36.61713059506022,33.5595120770086,37.329053076896926,37.329053076896926,36.61713059506022,37.329053076896926,27.29465963685234,23.085573715732213,23.00813742229245,22.3,4152233.9178872975 
 02/25  03:00:00,22.0,94.0,21.622140677596377,85.31111152544104,23.759909126737966,82.5125699578764,22.878850702636058,99.99999999999999,23.803011191481787,74.73949832760421,21.795307728642612,91.0880117441057,23.701328503674418,82.79911843479195,0.0,0.0,31.110781034483807,31.110781034483807,11883.247356084466,0.2732251357606403,34.8686407416701,27.86683059688692,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,832.104178782808,12.350847093443395,31.630555888444547,31.630555888444547,31.630555888444547,34.32043130664907,34.32043130664907,35.73568503341546,32.83138420128984,22.878850702636058,21.795307728642612,35.73568503341546,35.73568503341546,27.444997169927458,34.44680731471064,32.83138420128984,35.73568503341546,35.73568503341546,34.44680731471064,35.73568503341546,34.44680731471064,23.759909126737966,23.701328503674418,22.0,2995575.043618109 
 02/25  04:00:00,22.0,94.0,21.53696445970489,85.75677752557081,23.96356299216925,81.62580854692037,22.996382389497708,100.0,23.507276420828845,76.08189138439407,21.668605040220843,91.91193099982328,23.992158328105834,81.48092181898924,0.0,0.0,31.110781034483807,31.110781034483807,15972.929300209862,0.4604875439751004,33.07903359726704,24.780709348978707,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,1272.2306898862782,7.548772321470157,29.2389112888648,29.2389112888648,29.2389112888648,33.27376277901883,33.27376277901883,33.26765658415053,29.227718386419117,22.996382389497708,21.668605040220843,33.26765658415053,33.26765658415053,24.780709348978707,33.07903359726704,29.227718386419117,33.26765658415053,33.26765658415053,33.07903359726704,33.26765658415053,33.07903359726704,23.96356299216925,23.992158328105834,22.0,4580030.483590602 
 02/25  05:00:00,22.0,94.0,21.490823026880616,85.99939954890996,23.789296388298776,82.58562800671265,23.36025292560914,100.0,23.323697604859426,76.9293533645928,21.5641818370091,92.5967891470722,23.855883154533938,82.25094782819974,0.0,0.0,31.110781034483807,31.110781034483807,6900.110822039629,0.1266926259843905,38.86803145314632,32.353271012383416,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,555.343233702232,14.698890752071986,35.45384806625157,35.45384806625157,35.45384806625157,37.47120034530178,37.47120034530178,39.27991924789596,37.461555391887615,23.36025292560914,21.5641818370091,39.27991924789596,39.27991924789596,30.902132750098204,37.4168931908611,37.461555391887615,39.27991924789596,39.27991924789596,37.4168931908611,39.27991924789596,37.4168931908611,23.789296388298776,23.855883154533938,22.0,1999235.6413280354 
 02/25  06:00:00,21.0,94.0,21.45514721493189,86.18750618488946,23.478244022507987,84.08969695670194,23.811774014326147,99.95491135308149,23.14599075153264,77.7598523247226,21.440941599933847,93.33420548656844,23.558759110787427,83.6781845003176,0.0,0.0,31.110781034483807,31.110781034483807,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,0.0,21.0,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,39.38252181359395,39.38252181359395,23.811774014326147,21.440941599933847,39.38252181359395,39.38252181359395,35.688288909495796,35.688288909495796,39.38252181359395,39.38252181359395,39.38252181359395,35.688288909495796,39.38252181359395,35.688288909495796,23.478244022507987,23.558759110787427,21.0,0.0 
 02/25  07:00:00,21.0,94.0,21.417862154527725,86.384597284272,23.13493289679515,85.62397289744631,23.904994036440602,100.0,22.986301274606884,78.51477849365543,21.342238395768476,93.84638269089095,23.21649871628432,85.19870535274,0.0,0.0,31.110781034483807,31.110781034483807,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,0.0,21.0,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,39.38252181359395,39.38252181359395,23.904994036440602,21.342238395768476,39.38252181359395,39.38252181359395,35.688288909495796,35.688288909495796,39.38252181359395,39.38252181359395,39.38252181359395,35.688288909495796,39.38252181359395,35.688288909495796,23.13493289679515,23.21649871628432,21.0,0.0 
 02/25  08:00:00,22.1,91.0,21.384806557954185,86.55975065777595,22.933223655982726,86.5386136098928,23.878378101520344,100.0,22.870951542154867,79.06515792442767,21.399472485988763,93.49952593181258,22.993741974715785,86.2181475572917,0.0,0.0,31.110781034483807,31.110781034483807,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,38.00718251986223,38.00718251986223,0.0,22.1,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,35.5598788770089,39.38252181359395,39.38252181359395,23.878378101520344,21.399472485988763,39.38252181359395,39.38252181359395,35.624083893252354,35.624083893252354,39.38252181359395,39.38252181359395,39.38252181359395,35.624083893252354,39.38252181359395,35.624083893252354,22.933223655982726,22.993741974715785,22.1,0.0 
 02/25  09:00:00,23.2,87.0,21.38845627188379,86.62667085938824,23.713953554885578,82.67429025222118,24.097757405206863,99.99999999999999,22.875686356702197,79.12128293352039,21.73096517435074,91.7593839235551,23.184909786618146,85.34709241503421,3430.2255860381383,0.11448510230898536,32.28317930288313,29.893849121982292,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,2512.738190107122,0.0748173616567559,32.28317930288313,29.60495273001449,434.1100187294081,18.391530350513854,28.13056694399325,28.13056694399325,28.13056694399325,29.475572435064997,29.475572435064997,32.53636401389147,30.94106237488123,24.097757405206863,21.73096517435074,32.53636401389147,32.53636401389147,29.63908884869622,29.63908884869622,30.94106237488123,32.53636401389147,32.53636401389147,27.24975866779539,32.53636401389147,26.960862275827587,23.713953554885578,23.184909786618146,23.199999999999996,1562796.0674258694 
 02/25  10:00:00,24.0,78.0,21.46311892838177,86.23140166199242,25.059694821216148,76.20555283574835,24.57386808418491,99.66759089420351,23.06846631795086,78.20322883478072,22.290431191742528,88.66359024666052,23.769742964007914,82.31136076397655,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.000000000000004,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,24.57386808418491,22.290431191742528,32.419411795783944,32.419411795783944,28.37448516170077,28.37448516170077,32.419411795783944,32.419411795783944,32.419411795783944,28.37448516170077,32.419411795783944,28.37448516170077,25.059694821216148,23.769742964007914,24.000000000000004,0.0 
 02/25  11:00:00,24.0,83.0,21.59005774717612,85.56401207934842,26.025544740799397,71.99325720059284,25.178608116927393,99.28986716113135,23.44856546162695,76.4280735537991,22.902511457985387,85.47101060350329,24.37110863040222,79.43817485349135,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,25.178608116927393,22.902511457985387,32.419411795783944,32.419411795783944,28.30032057932916,28.30032057932916,32.419411795783944,32.419411795783944,32.419411795783944,28.30032057932916,32.419411795783944,28.30032057932916,26.025544740799397,24.37110863040222,24.0,0.0 
 02/25  12:00:00,24.0,78.0,21.759573941618275,84.68175655483472,26.581272760073162,69.56948866373597,25.86558376745746,98.88035079773947,23.969009667190786,74.07055873640385,23.444897217007586,82.68644822335688,24.826824731659606,77.1942229260181,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,25.86558376745746,23.444897217007586,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,26.581272760073162,24.826824731659606,24.0,0.0 
 02/25  13:00:00,24.5,81.0,21.95217893865427,83.6916100259479,26.674192291249895,69.16192630332057,26.521155294613934,99.72592847334404,24.58225644346014,71.3973345774522,23.92942683288239,80.33240998730162,25.201657664372824,75.45931670248672,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.5,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,26.521155294613934,23.92942683288239,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,26.674192291249895,25.201657664372824,24.5,0.0 
 02/25  14:00:00,25.0,78.0,22.15905491565016,82.64264098399005,26.606896537740084,69.57116016520263,27.034523392321404,99.71604770418175,25.33091399363442,68.28100051968684,24.337705125648924,78.49048675971096,25.632715390168787,73.69323869837194,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.999999999999996,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,27.034523392321404,24.337705125648924,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,26.606896537740084,25.632715390168787,24.999999999999996,0.0 
 02/25  15:00:00,25.0,78.0,22.36175157850287,81.62912448585305,26.52141650576348,70.02680964069788,27.2902172491632,99.99999999999999,26.156792124542207,65.01930924774918,24.622243009717142,77.25304230660853,26.238108037489596,71.20628683269356,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.999999999999996,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,27.2902172491632,24.622243009717142,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,26.52141650576348,26.238108037489596,24.999999999999996,0.0 
 02/25  16:00:00,25.0,78.0,22.538615827002268,80.75624432649394,26.26616958338766,71.15068385026335,27.409108960541236,100.0,26.868310176709095,62.348587552443945,24.668827355956836,77.09070475182115,27.35500846346694,66.7419095217116,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,25.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,27.409108960541236,24.668827355956836,32.419411795783944,32.419411795783944,28.30032057932916,28.30032057932916,32.419411795783944,32.419411795783944,32.419411795783944,28.30032057932916,32.419411795783944,28.30032057932916,26.26616958338766,27.35500846346694,25.0,0.0 
 02/25  17:00:00,25.0,78.0,22.674664002177874,80.09175685290083,25.935009763517776,72.65896189013225,27.08152981343168,100.0,27.411872945728717,60.391593968846635,24.571709394007343,77.62986487795433,28.423103474596665,62.79844606394249,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,25.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,27.08152981343168,24.571709394007343,32.419411795783944,32.419411795783944,28.30032057932916,28.30032057932916,32.419411795783944,32.419411795783944,32.419411795783944,28.30032057932916,32.419411795783944,28.30032057932916,25.935009763517776,28.423103474596665,25.0,0.0 
 02/25  18:00:00,24.0,83.0,22.76757558797972,79.64151521444329,25.52807381194469,74.50066674710209,26.515284388607885,100.0,27.78465036442598,59.08933248449215,24.37369004819781,78.6143994041679,28.90350016761107,61.12465607015132,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,26.515284388607885,24.37369004819781,32.419411795783944,32.419411795783944,28.151986722132932,28.151986722132932,32.419411795783944,32.419411795783944,32.419411795783944,28.151986722132932,32.419411795783944,28.151986722132932,25.52807381194469,28.90350016761107,24.0,0.0 
 02/25  19:00:00,24.0,83.0,22.772613832832555,79.69644441671134,24.994046747264733,77.0310101738996,25.83946920080363,100.0,27.77358565770774,59.18621786174799,24.018166158389523,80.43209347085974,27.915102271474204,64.84823547280823,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,24.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,25.83946920080363,24.018166158389523,32.419411795783944,32.419411795783944,28.30032057932916,28.30032057932916,32.419411795783944,32.419411795783944,32.419411795783944,28.30032057932916,32.419411795783944,28.30032057932916,24.994046747264733,27.915102271474204,24.0,0.0 
 02/25  20:00:00,23.0,85.0,22.680417884852936,80.14351584074826,24.396224188355184,79.81184131469283,25.16054890880882,100.0,27.41744214890664,60.4317521103915,23.538980144020538,82.78689765025275,26.556507502526685,70.20811634771871,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,23.000000000000004,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,25.16054890880882,23.538980144020538,32.419411795783944,32.419411795783944,28.37448516170077,28.37448516170077,32.419411795783944,32.419411795783944,32.419411795783944,28.37448516170077,32.419411795783944,28.37448516170077,24.396224188355184,26.556507502526685,23.000000000000004,0.0 
 02/25  21:00:00,22.0,88.0,22.53289706478932,80.94515855149902,23.88195139783101,82.39155135050214,24.61316188228827,100.0,26.873184074741538,62.45455320695902,23.131393443262127,84.93328409009018,25.48451106954712,74.87115733277255,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,22.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,24.61316188228827,23.131393443262127,32.419411795783944,32.419411795783944,28.30032057932916,28.30032057932916,32.419411795783944,32.419411795783944,32.419411795783944,28.30032057932916,32.419411795783944,28.30032057932916,23.88195139783101,25.48451106954712,22.0,0.0 
 02/25  22:00:00,22.0,89.0,22.364360533981323,81.778724711318,23.451374292467733,84.5548368731348,24.17946252818937,99.99999999999999,26.260673234220157,64.74927812821905,22.801937410826213,86.64398794274831,24.658249655021223,78.64587392931462,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,22.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,24.17946252818937,22.801937410826213,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,23.451374292467733,24.658249655021223,22.0,0.0 
 02/25  23:00:00,22.0,88.0,22.192772715606537,82.63724010666618,23.09326854525511,86.40365413598852,23.832676746898574,99.99999999999999,25.666430274561524,67.06698646250587,22.53121497660398,88.07906007937203,24.028282213334613,81.67007936472439,0.0,0.0,32.28317930288313,32.28317930288313,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,0.0,22.0,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,28.00365276307609,32.419411795783944,32.419411795783944,23.832676746898574,22.53121497660398,32.419411795783944,32.419411795783944,28.226153701126428,28.226153701126428,32.419411795783944,32.419411795783944,32.419411795783944,28.226153701126428,32.419411795783944,28.226153701126428,23.09326854525511,24.028282213334613,22.0,0.0 
 02/25  24:00:00,21.0,94.0,22.02727658662227,83.47491677017885,22.761646026173487,87.92033782572113,23.49571691708249,100.0,25.091106874977967,69.39966691839831,22.262296061676746,89.46079514768911,23.4557497800199,84.30559679920631,7693.569664630307,0.2801370830690185,32.61080459691034,29.32568631615692,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,0.0,0.0,32.28317930288313,32.28317930288313,636.680314171586,13.761817064104319,28.60475654376601,28.60475654376601,28.60475654376601,30.622185479292792,30.622185479292792,32.81627035366471,30.823884655682914,23.49571691708249,22.262296061676746,32.81627035366471,32.81627035366471,30.545208306535248,30.545208306535248,30.823884655682914,32.81627035366471,32.81627035366471,27.26009002578182,32.81627035366471,30.545208306535248,22.761646026173487,23.4557497800199,21.0,2292049.1310177096 
 02/26  01:00:00,21.0,73.0,21.849721058012058,84.46837757381843,22.92116931219721,85.46744051702828,23.210651365463697,99.99999999999999,24.473521335079965,72.0792120618451,21.999173426526095,90.24471159771426,22.919421942232752,85.47053862507211,12067.5288155035,0.42597574758824003,34.136678701870494,27.332303043973134,0.0,0.0,38.86803145314632,38.86803145314632,0.0,0.0,0.0,0.0,3803.614445698463,0.13868354248450987,32.15473163648995,29.967604520282418,1240.1348671238875,6.4037078986883795,30.356629573328195,30.356629573328195,30.356629573328195,34.391471784624656,34.391471784624656,34.41405457786561,30.309905646873577,23.210651365463697,21.999173426526095,34.41405457786561,34.41405457786561,34.136678701870494,34.136678701870494,30.309905646873577,34.41405457786561,34.41405457786561,27.332303043973134,34.41405457786561,31.949551585662963,22.92116931219721,22.919421942232752,21.0,4464485.521645996 
 02/26  02:00:00,21.0,69.0,21.673054247056825,85.38510692961151,23.69974447087917,78.10650939265193,22.877519985483325,99.99999999999999,23.911953683266887,74.54818883897332,21.778430343795577,89.73544014632876,22.73451567778032,82.79067276055368,0.0,0.0,31.75485973925854,31.75485973925854,7139.093743481471,0.23413669006818139,29.747838850100443,22.18250724311222,0.0,0.0,0.0,0.0,9764.106734098448,0.5755783313979039,29.747838850100443,25.693699113606954,1407.7749347685253,6.544965906930264,25.741611896499155,25.741611896499155,25.741611896499155,29.777081158037376,29.777081158037376,29.830132596353366,25.672140246429407,22.877519985483325,21.778430343795577,29.830132596353366,29.830132596353366,22.18250724311222,29.747838850100443,25.672140246429407,29.830132596353366,29.830132596353366,29.747838850100443,29.830132596353366,25.693699113606954,23.69974447087917,22.73451567778032,21.0,5067989.7651666915 
