Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/26  03:00:00,21.0,69.0,21.55746995155696,86.07626214570854,24.223362111906162,73.75460457834855,22.89564162499677,100.0,23.506624279762796,76.46455226965631,21.606718302231315,89.66204011097622,23.275977805844406,78.09356349691205,0.0,0.0,31.75485973925854,31.75485973925854,11792.791934297244,0.36448011275224057,31.284810664332774,23.66156958455762,0.0,0.0,0.0,0.0,3714.088228912434,0.289687551636594,30.186754152974384,28.65314000768751,1337.5404546143618,6.478434971327152,27.49485304416964,27.49485304416964,27.49485304416964,31.530041288085947,31.530041288085947,31.462418343045623,27.54586696008807,22.89564162499677,21.606718302231315,31.462418343045623,31.462418343045623,23.66156958455762,31.284810664332774,27.54586696008807,31.462418343045623,31.462418343045623,31.284810664332774,31.462418343045623,29.751196519045905,24.223362111906162,23.275977805844406,21.0,4815145.636611704 
 02/26  04:00:00,20.5,67.0,21.484355395572784,86.46235509453606,24.218997122285828,71.40367699020014,23.117159499530743,100.0,23.198802486991816,77.89860260968923,21.4715581907141,88.98507066923416,23.815006414074293,73.17362232279328,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,20.5,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.117159499530743,21.4715581907141,32.763741634992265,32.763741634992265,29.084066984592482,29.084066984592482,32.763741634992265,32.763741634992265,32.763741634992265,29.084066984592482,32.763741634992265,29.084066984592482,24.218997122285828,23.815006414074293,20.5,0.0 
 02/26  05:00:00,20.0,68.0,21.438473741222964,86.70565891071521,23.948818262864513,70.18040596844716,23.39588214474823,100.0,23.00031620614104,78.83920876019144,21.35037776622233,88.13834912675502,23.90842021569821,70.36488050969177,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,20.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.39588214474823,21.35037776622233,32.763741634992265,32.763741634992265,28.878962807478995,28.878962807478995,32.763741634992265,32.763741634992265,32.763741634992265,28.878962807478995,32.763741634992265,28.878962807478995,23.948818262864513,23.90842021569821,20.0,0.0 
 02/26  06:00:00,20.0,60.0,21.399067451776432,87.00149616017943,23.605894254735006,69.36814973221345,23.51565642273721,100.0,22.83847428178543,79.69486001005637,21.258371157512393,87.24585493532413,23.695279294313803,69.00871922470256,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,20.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.51565642273721,21.258371157512393,32.763741634992265,32.763741634992265,28.945326092707877,28.945326092707877,32.763741634992265,32.763741634992265,32.763741634992265,28.945326092707877,32.763741634992265,28.945326092707877,23.605894254735006,23.695279294313803,20.0,0.0 
 02/26  07:00:00,19.0,64.0,21.35088397472527,87.25881471838699,23.18969340156866,68.13752334637982,23.396487570609374,100.0,22.68030407541752,80.46294581509036,21.14425114365026,85.9029974393809,23.340426279313828,67.53029777228619,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,19.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.396487570609374,21.14425114365026,32.763741634992265,32.763741634992265,28.945326092707877,28.945326092707877,32.763741634992265,32.763741634992265,32.763741634992265,28.945326092707877,32.763741634992265,28.945326092707877,23.18969340156866,23.340426279313828,19.0,0.0 
 02/26  08:00:00,20.0,55.0,21.314956406507203,87.53789306204874,23.257729112597676,65.00080415173885,23.405317285695038,100.0,22.562844018778797,81.11904734262298,21.243027757147463,83.4770168554566,23.143893185167432,65.45820306154002,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,20.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.405317285695038,21.243027757147463,32.763741634992265,32.763741634992265,28.878962807478995,28.878962807478995,32.763741634992265,32.763741634992265,32.763741634992265,28.878962807478995,32.763741634992265,28.878962807478995,23.257729112597676,23.143893185167432,20.0,0.0 
 02/26  09:00:00,21.0,49.0,21.331321591572074,87.45010426092539,24.598857311312997,58.412070838396176,23.66161563773236,99.83047806701968,22.575518743305995,81.05662952980795,21.610824577833135,80.46101561807411,23.121714542414598,63.83033406048842,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974387,30.186754152974387,0.0,21.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,23.66161563773236,21.610824577833135,32.763741634992265,32.763741634992265,29.14441371231849,29.14441371231849,32.763741634992265,32.763741634992265,32.763741634992265,29.14441371231849,32.763741634992265,29.14441371231849,24.598857311312997,23.121714542414598,21.0,0.0 
 02/26  10:00:00,21.0,53.0,21.39269789280075,87.12176408976747,26.02007453707139,51.661258820577785,24.129380904494894,99.2891439577474,22.772656944977697,80.09279903694147,22.017962143679696,76.77600338861586,23.28518402083296,60.84741310837642,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974387,30.186754152974387,0.0,21.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,24.129380904494894,22.017962143679696,32.763741634992265,32.763741634992265,29.14441371231849,29.14441371231849,32.763741634992265,32.763741634992265,32.763741634992265,29.14441371231849,32.763741634992265,29.14441371231849,26.02007453707139,23.28518402083296,21.0,0.0 
 02/26  11:00:00,21.0,53.0,21.500988891097162,86.54585379844676,27.069364410116926,47.868093996638905,24.856479350591396,98.17453680669081,23.171792043634138,78.18067369756852,22.406379304790754,74.32965649455082,23.46331254050908,59.35056193188056,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,21.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,24.856479350591396,22.406379304790754,32.763741634992265,32.763741634992265,29.078052572022596,29.078052572022596,32.763741634992265,32.763741634992265,32.763741634992265,29.078052572022596,32.763741634992265,29.078052572022596,27.069364410116926,23.46331254050908,21.0,0.0 
 02/26  12:00:00,21.0,60.0,21.650669151131684,85.75682292086115,27.282735124810102,46.91976147204123,25.72247376414377,96.69750842788184,23.78131824936159,75.35902966399355,22.74269905883306,72.40505007165821,23.642378531558236,58.28486553941018,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,0.0,21.0,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,32.763741634992265,32.763741634992265,25.72247376414377,22.74269905883306,32.763741634992265,32.763741634992265,29.011689377458122,29.011689377458122,32.763741634992265,32.763741634992265,32.763741634992265,29.011689377458122,32.763741634992265,29.011689377458122,27.282735124810102,23.642378531558236,21.0,0.0 
 02/26  13:00:00,22.0,53.0,21.84074474218301,84.76644558523525,26.821253707701892,47.6570143330752,26.5567321201299,97.82956935362988,24.654362280753503,71.51718607547744,23.059558721626445,70.3716197283511,23.850038976422244,56.90809075325453,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,0.0,22.0,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,32.763741634992265,32.763741634992265,26.5567321201299,23.059558721626445,32.763741634992265,32.763741634992265,29.011689377458122,29.011689377458122,32.763741634992265,32.763741634992265,32.763741634992265,29.011689377458122,32.763741634992265,29.011689377458122,26.821253707701892,23.850038976422244,22.0,0.0 
 02/26  14:00:00,21.0,94.0,22.045733265530913,83.71286478504125,26.21631900200378,50.05643623200797,27.216614939930725,98.12288163991472,25.693989062076263,67.2264043196686,23.276554833911327,69.57595565801066,24.200935662624588,56.464149676781176,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,21.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,27.216614939930725,23.276554833911327,32.763741634992265,32.763741634992265,29.078052572022596,29.078052572022596,32.763741634992265,32.763741634992265,32.763741634992265,29.078052572022596,32.763741634992265,29.078052572022596,26.21631900200378,24.200935662624588,21.0,0.0 
 02/26  15:00:00,22.0,57.0,22.25434353822314,82.65552718577493,25.860091303600225,51.57928579488657,27.56959664273854,100.0,26.618536068498557,63.65102581216051,23.523804235708695,68.42481441968668,25.276830358624068,53.427750437464326,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,22.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,27.56959664273854,23.523804235708695,32.763741634992265,32.763741634992265,29.078052572022596,29.078052572022596,32.763741634992265,32.763741634992265,32.763741634992265,29.078052572022596,32.763741634992265,29.078052572022596,25.860091303600225,25.276830358624068,22.0,0.0 
 02/26  16:00:00,22.0,53.0,22.450493332240676,81.67516481903083,25.6008654251494,52.053419674437734,27.646481294627918,100.0,27.41372180234945,60.747218062593966,23.742217901378233,67.18754029327354,26.746474220932225,48.67761462516446,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974387,30.186754152974387,0.0,22.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,27.646481294627918,23.742217901378233,32.763741634992265,32.763741634992265,29.14441371231849,29.14441371231849,32.763741634992265,32.763741634992265,32.763741634992265,29.14441371231849,32.763741634992265,29.14441371231849,25.6008654251494,26.746474220932225,22.0,0.0 
 02/26  17:00:00,21.0,58.0,22.611632509482263,80.87931500912865,25.369594935684134,52.355008204737246,27.21217909718711,99.99999999999999,27.933783084454976,58.92778785308775,23.876365181386376,66.2423772039438,27.606565375404504,45.90549496909117,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,0.0,21.0,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,32.763741634992265,32.763741634992265,27.21217909718711,23.876365181386376,32.763741634992265,32.763741634992265,29.011689377458122,29.011689377458122,32.763741634992265,32.763741634992265,32.763741634992265,29.011689377458122,32.763741634992265,29.011689377458122,25.369594935684134,27.606565375404504,21.0,0.0 
 02/26  18:00:00,20.0,60.0,22.6891160329047,80.499639036694,24.94971417041362,52.84807034336474,26.456352670781236,99.99999999999999,28.055590873400924,58.510590475912295,23.71927298963624,66.09024142013806,27.10870670331272,46.52140338718189,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,0.0,20.0,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,32.763741634992265,32.763741634992265,26.456352670781236,23.71927298963624,32.763741634992265,32.763741634992265,29.011689377458122,29.011689377458122,32.763741634992265,32.763741634992265,32.763741634992265,29.011689377458122,32.763741634992265,29.011689377458122,24.94971417041362,27.10870670331272,20.0,0.0 
 02/26  19:00:00,20.0,64.0,22.65184354100026,80.76181598572578,24.387580236845494,54.30655760724406,25.638779479815202,100.0,27.727507439603315,59.70039785329508,23.354924192610802,67.17148685774217,26.02667894560361,49.26803669163903,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,20.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,25.638779479815202,23.354924192610802,32.763741634992265,32.763741634992265,29.078052572022596,29.078052572022596,32.763741634992265,32.763741634992265,32.763741634992265,29.078052572022596,32.763741634992265,29.078052572022596,24.387580236845494,26.02667894560361,20.0,0.0 
 02/26  20:00:00,19.0,60.0,22.52305469109339,81.39605592888262,23.77991371246846,55.44485519351978,24.877952998712676,100.0,27.102485632931927,61.925965536287535,22.8923637142402,68.22644462738569,24.971069376880877,51.63136994363901,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.186754152974384,30.186754152974384,0.0,19.0,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,28.8125995222501,32.763741634992265,32.763741634992265,24.877952998712676,22.8923637142402,32.763741634992265,32.763741634992265,29.078052572022596,29.078052572022596,32.763741634992265,32.763741634992265,32.763741634992265,29.078052572022596,32.763741634992265,29.078052572022596,23.77991371246846,24.971069376880877,19.0,0.0 
 02/26  21:00:00,19.3,60.0,22.348930248794325,82.26239321202516,23.27592553238928,56.48471329906281,24.287809285811107,99.99999999999999,26.352595864671375,64.7195759642875,22.520923136176762,69.16828960100396,24.14393944609372,53.6100750725423,0.0,0.0,31.75485973925854,31.75485973925854,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,0.0,19.3,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,28.812599522250096,32.763741634992265,32.763741634992265,24.287809285811107,22.520923136176762,32.763741634992265,32.763741634992265,29.011689377458122,29.011689377458122,32.763741634992265,32.763741634992265,32.763741634992265,29.011689377458122,32.763741634992265,29.011689377458122,23.27592553238928,24.14393944609372,19.3,0.0 
 02/26  22:00:00,19.0,60.0,22.154945060355367,83.32195861856002,22.879013143196666,56.8684170877465,23.821196009522296,99.99999999999999,25.61109067807866,67.68958020933998,22.209324922475755,69.61131396085398,23.511799855385206,54.733053300750285,14726.27580144326,0.41282252928918206,35.053589064001045,26.241432572559663,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,0.0,0.0,30.18675415297438,30.18675415297438,1203.728428980762,4.283800518873266,31.483284041338177,31.483284041338177,31.483284041338177,35.51798859943861,35.51798859943861,35.475963561772986,31.502860895906352,23.821196009522296,22.209324922475755,35.475963561772986,35.475963561772986,35.053589064001045,35.053589064001045,31.502860895906352,35.475963561772986,35.475963561772986,26.241432572559663,35.475963561772986,35.053589064001045,22.879013143196666,23.511799855385206,19.0,4333422.344330743 
 02/26  23:00:00,19.0,64.0,21.942810141445975,84.40678992483132,23.286788595302085,54.71577289722445,23.445477925654334,99.99999999999999,24.81118039132989,70.99089213693613,21.9095314650864,70.07145301621635,22.888489080419966,56.04647416848324,0.0,0.0,37.20014458602259,37.20014458602259,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,10487.828493701165,0.2899141384915947,35.73469960906827,29.865461123567734,796.6516288976543,9.193592889534724,32.036811177891785,32.036811177891785,32.036811177891785,34.72661421662541,34.72661421662541,36.050853754344914,33.34046171913003,23.445477925654334,21.9095314650864,36.050853754344914,36.050853754344914,34.676133776116814,34.676133776116814,33.34046171913003,36.050853754344914,36.050853754344914,34.676133776116814,36.050853754344914,28.806895290616275,23.286788595302085,22.888489080419966,19.0,2867945.8640315556 
 02/26  24:00:00,19.0,64.0,21.76920817473557,85.39058178356673,24.460875413297117,50.71313387031354,23.13750926297952,100.0,24.12952437918474,74.01946421868982,21.675872487158742,70.70530398097797,23.612753270919647,53.35899174999603,0.0,0.0,37.20014458602259,37.20014458602259,0.0,0.0,34.734347061739335,34.734347061739335,0.0,0.0,0.0,0.0,3340.8926237280643,0.10312657604915867,37.89659091683585,35.95902875010981,282.1878547441943,15.306865057676184,34.63010465304964,34.63010465304964,34.63010465304964,35.63878079257475,35.63878079257475,38.41605290957091,37.52408040864816,23.13750926297952,21.675872487158742,38.41605290957091,38.41605290957091,35.718393648201186,35.718393648201186,37.52408040864816,38.41605290957091,38.41605290957091,35.718393648201186,38.41605290957091,33.78083148147514,24.460875413297117,23.612753270919647,19.0,1015876.2770790994 
 02/27  01:00:00,19.0,64.0,21.640504675466904,86.06492195519488,24.865678804496856,48.98142609225653,22.871529264720884,100.0,23.7525228454905,75.71376262189017,21.514929518675807,70.60774154989804,24.551536688927804,49.91195451276969,0.0,0.0,37.20014458602259,37.20014458602259,17225.02931963604,0.4115330574420723,33.944968166223504,23.71759179825364,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,1251.8491762176754,4.343992993811486,29.924582384204975,29.924582384204975,29.924582384204975,33.95941954587915,33.95941954587915,34.067397494031795,29.791752673987883,22.871529264720884,21.514929518675807,34.067397494031795,34.067397494031795,23.71759179825364,33.944968166223504,29.791752673987883,34.067397494031795,34.067397494031795,33.944968166223504,34.067397494031795,33.944968166223504,24.865678804496856,24.551536688927804,19.0,4506657.034383631 
 02/27  02:00:00,19.0,64.0,21.56549946381883,86.46067010278914,24.698383881630974,49.026174047006265,23.075263324759735,99.890570820488,23.44425474874747,77.1331150072911,21.39165273023046,70.41304368594744,24.804107210247047,48.71771989353153,0.0,0.0,37.20014458602259,37.20014458602259,7658.1118274962655,0.2187593201948201,33.864839441106014,29.67739689551325,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,621.6363293516898,11.667936937632788,30.153241673136066,30.153241673136066,30.153241673136066,32.17059395218628,32.17059395218628,34.114677590757545,32.160948392674555,23.075263324759735,21.39165273023046,34.114677590757545,34.114677590757545,28.04578184579956,32.233224391392326,32.160948392674555,34.114677590757545,34.114677590757545,32.233224391392326,34.114677590757545,32.233224391392326,24.698383881630974,24.804107210247047,19.0,2237890.7856660835 
 02/27  03:00:00,19.0,60.0,21.511161330889536,86.74872549219698,24.299233196701962,49.405201568113725,23.39252834497584,99.97859695451044,23.166588916230197,78.43743205629113,21.287895332581577,69.72529951801243,24.616013880233876,48.47665199783726,0.0,0.0,37.20014458602259,37.20014458602259,0.0,0.0,33.864839441106014,33.864839441106014,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,0.0,19.0,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,34.15003087630817,34.15003087630817,23.39252834497584,21.287895332581577,34.15003087630817,34.15003087630817,30.324143322598548,30.324143322598548,34.15003087630817,34.15003087630817,34.15003087630817,30.324143322598548,34.15003087630817,30.324143322598548,24.299233196701962,24.616013880233876,19.0,0.0 
 02/27  04:00:00,18.0,64.0,21.457836294337163,87.0324778180678,23.811706180762773,49.95358848004135,23.53649040395876,100.0,22.937419826490583,79.5326850562281,21.167760920763598,69.05259863366913,24.228546592821935,48.71689554610805,0.0,0.0,37.20014458602259,37.20014458602259,0.0,0.0,33.864839441106014,33.864839441106014,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,0.0,18.0,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,34.15003087630817,34.15003087630817,23.53649040395876,21.167760920763598,34.15003087630817,34.15003087630817,30.324143322598548,30.324143322598548,34.15003087630817,34.15003087630817,34.15003087630817,30.324143322598548,34.15003087630817,30.324143322598548,23.811706180762773,24.228546592821935,18.0,0.0 
 02/27  05:00:00,18.0,64.0,21.39757859409181,87.35437907018334,23.39602891173077,50.47412863991069,23.42677495975709,100.0,22.721386773450686,80.58084071839016,21.061265848174738,68.47563598914877,23.761005932331912,49.373729299816375,0.0,0.0,37.20014458602259,37.20014458602259,0.0,0.0,33.864839441106014,33.864839441106014,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,0.0,18.0,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,30.191157028064143,34.15003087630817,34.15003087630817,23.42677495975709,21.061265848174738,34.15003087630817,34.15003087630817,30.324143322598548,30.324143322598548,34.15003087630817,34.15003087630817,34.15003087630817,30.324143322598548,34.15003087630817,30.324143322598548,23.39602891173077,23.761005932331912,18.0,0.0 
 02/27  06:00:00,18.0,64.0,21.32320272753777,87.75355971463881,23.038069463982957,51.01165950654516,23.253887417084236,100.0,22.52153514497526,81.5644426978302,20.959083793792903,68.06435027242227,23.341726888166512,50.08120041318239,6371.693418007926,0.14807161006262165,36.729145854770316,31.581877690884085,0.0,0.0,33.864839441106014,33.864839441106014,0.0,0.0,0.0,0.0,0.0,0.0,37.89659091683585,37.89659091683585,574.1231360405611,10.615711388882188,33.617283294950056,33.617283294950056,33.617283294950056,35.63463557400027,35.63463557400027,37.53562393819568,35.624990968083694,23.253887417084236,20.959083793792903,37.53562393819568,37.53562393819568,35.407012391888784,35.407012391888784,35.624990968083694,37.53562393819568,37.53562393819568,30.259744228002553,37.53562393819568,35.407012391888784,23.038069463982957,23.341726888166512,18.0,2066843.28974602 
 02/27  07:00:00,18.5,59.0,21.234667096864545,88.23140953333605,23.482564110713827,49.05474709451871,23.02771094232651,100.0,22.30354363941,82.65277236398728,20.864948026141086,67.60974545941073,22.97009730784685,50.594093442916694,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.864839441106014,33.864839441106014,0.0,0.0,0.0,0.0,7780.158055851919,0.18345342439658935,37.47243656010448,32.39953634669716,572.062451165838,11.108296789304292,33.73882145770707,33.73882145770707,33.73882145770707,35.75617373675728,35.75617373675728,37.7694433118545,35.7465291308407,23.02771094232651,20.864948026141086,37.7694433118545,37.7694433118545,35.81263085496858,35.81263085496858,35.7465291308407,37.7694433118545,37.7694433118545,35.81263085496858,37.7694433118545,30.739730641561266,23.482564110713827,22.97009730784685,18.5,2059424.8241970167 
 02/27  08:00:00,19.0,56.0,21.191650637032303,88.46459929367639,24.562407335312038,45.516508027591314,23.007392443952696,100.0,22.1568121554892,83.39451627280464,20.99666357031367,66.46577869355328,23.717148728509855,47.88272926555118,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,2898.5180996688796,0.07303762259686666,39.596026072505865,37.222504871921046,223.36838971850568,15.880535319853333,36.76807791945486,36.76807791945486,36.76807791945486,37.61485580913731,37.61485580913731,39.96258555816298,39.20012932417144,23.007392443952696,20.99666357031367,39.96258555816298,39.96258555816298,37.70758320259638,37.70758320259638,39.20012932417144,39.96258555816298,39.96258555816298,37.70758320259638,39.96258555816298,35.33406200201156,24.562407335312038,23.717148728509855,19.0,804126.2029866205 
 02/27  09:00:00,19.0,56.0,21.241110644422537,88.1965317748679,26.23303223186883,40.91716494860182,23.40464563152142,99.52653900145819,22.186503870626467,83.24379198377802,21.39523787575347,64.43471464725165,24.915105742894916,44.243055943017,0.0,0.0,39.959579808345204,39.959579808345204,0.0,0.0,33.410951987151485,33.410951987151485,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,19.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.999999235172666,39.999999235172666,23.40464563152142,21.39523787575347,39.999999235172666,39.999999235172666,37.14027853678239,37.14027853678239,39.999999235172666,39.999999235172666,39.999999235172666,37.14027853678239,39.999999235172666,37.14027853678239,26.23303223186883,24.915105742894916,19.0,0.0 
 02/27  10:00:00,20.0,49.0,21.325436759881086,87.82817823562708,27.52173821455267,37.674849555043366,24.052932806985797,98.59899567308855,22.428694461053876,82.10700221455998,21.865685708305367,62.31039546908695,25.38646364548607,42.72804436457965,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,24.052932806985797,21.865685708305367,39.99999923517266,39.99999923517266,37.086878033876744,37.086878033876744,39.99999923517266,39.99999923517266,39.99999923517266,37.086878033876744,39.99999923517266,37.086878033876744,27.52173821455267,25.38646364548607,20.0,0.0 
 02/27  11:00:00,20.0,49.0,21.458134987580593,87.11691968573211,28.54755093853016,35.216926760154735,24.911422258920055,96.7387068712199,22.896100074224904,79.81087663520732,22.335387732674498,60.20609494462968,25.540079008230567,42.01791257779408,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,24.911422258920055,22.335387732674498,39.99999923517266,39.99999923517266,37.03346534266215,37.03346534266215,39.99999923517266,39.99999923517266,39.99999923517266,37.03346534266215,39.99999923517266,37.03346534266215,28.54755093853016,25.540079008230567,20.0,0.0 
 02/27  12:00:00,21.0,46.0,21.63206785049225,86.19444396134553,28.655521259174392,34.61225149284803,25.856056256544797,97.18059302922566,23.547062765062098,76.7326202046139,22.73098319765765,58.28837952550465,25.523349254579564,41.60552491099047,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,21.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,25.856056256544797,22.73098319765765,39.99999923517266,39.99999923517266,37.03346534266215,37.03346534266215,39.99999923517266,39.99999923517266,39.99999923517266,37.03346534266215,39.99999923517266,37.03346534266215,28.655521259174392,25.523349254579564,21.0,0.0 
 02/27  13:00:00,20.5,47.0,21.832406525722163,85.14542119361784,28.029535039111018,35.519209505103184,26.683062033494615,95.92808350562518,24.328699355138454,73.21138918185679,23.03548390249027,56.75868359563782,25.493114200198907,41.24749129624146,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.5,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,26.683062033494615,23.03548390249027,39.99999923517266,39.99999923517266,36.980050998009816,36.980050998009816,39.99999923517266,39.99999923517266,39.99999923517266,36.980050998009816,39.99999923517266,36.980050998009816,28.029535039111018,25.493114200198907,20.5,0.0 
 02/27  14:00:00,20.0,49.0,22.05549132468842,83.99423160213266,27.236458346051116,36.487626524872255,27.25508817807246,96.89991383207425,25.22537353469383,69.39650601919502,23.25574724409815,55.10812386295312,25.61733578991428,40.15997435817475,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,27.25508817807246,23.25574724409815,39.99999923517266,39.99999923517266,36.980050998009816,36.980050998009816,39.99999923517266,39.99999923517266,39.99999923517266,36.980050998009816,39.99999923517266,36.980050998009816,27.236458346051116,25.61733578991428,20.0,0.0 
 02/27  15:00:00,20.0,46.0,22.247629455459624,82.93487436330992,26.66362729421526,36.957809452110254,27.596630715361375,98.92122188836724,26.114192908162195,65.7682850162294,23.451231159725847,53.514418045687194,26.42347212649237,37.504169056840205,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,27.596630715361375,23.451231159725847,39.99999923517266,39.99999923517266,36.980050998009816,36.980050998009816,39.99999923517266,39.99999923517266,39.99999923517266,36.980050998009816,39.99999923517266,36.980050998009816,26.66362729421526,26.42347212649237,20.0,0.0 
 02/27  16:00:00,20.0,46.0,22.43229859395489,82.00837053461021,26.219763164603993,37.617040785018226,27.561509057995057,99.99492428013608,26.8372234772744,63.02253883782739,23.61423968316823,52.630912709975114,27.710589143596803,34.48270475013711,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,27.561509057995057,23.61423968316823,39.99999923517266,39.99999923517266,37.086878033876744,37.086878033876744,39.99999923517266,39.99999923517266,39.99999923517266,37.086878033876744,39.99999923517266,37.086878033876744,26.219763164603993,27.710589143596803,20.0,0.0 
 02/27  17:00:00,20.0,46.0,22.576703428271475,81.29176166988447,25.84154142857385,38.22819329948828,27.15352337970454,100.0,27.372350166164452,61.073911726191085,23.69686790879326,52.1048167833316,28.74379240632283,32.26385541298012,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,20.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,27.15352337970454,23.69686790879326,39.99999923517266,39.99999923517266,37.03346534266215,37.03346534266215,39.99999923517266,39.99999923517266,39.99999923517266,37.03346534266215,39.99999923517266,37.03346534266215,25.84154142857385,28.74379240632283,20.0,0.0 
 02/27  18:00:00,19.6,46.0,22.671643118868488,80.82444717989023,25.394453985748136,38.98488100549141,26.499642212029833,99.99999999999999,27.654253620547248,60.07470059792841,23.622308055770358,52.05682507614324,29.064547615626363,31.44625931247463,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,19.6,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,26.499642212029833,23.622308055770358,39.99999923517266,39.99999923517266,36.980050998009816,36.980050998009816,39.99999923517266,39.99999923517266,39.99999923517266,36.980050998009816,39.99999923517266,36.980050998009816,25.394453985748136,29.064547615626363,19.6,0.0 
 02/27  19:00:00,19.1,50.0,22.667461575781978,80.92469752202582,24.791596628270057,40.25736609798746,25.716653631559403,100.0,27.508732793461817,60.64771990165478,23.313317545249284,52.85731842702347,27.916783158471542,33.48637475484852,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,19.1,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,25.716653631559403,23.313317545249284,39.99999923517266,39.99999923517266,37.03346534266215,37.03346534266215,39.99999923517266,39.99999923517266,39.99999923517266,37.03346534266215,39.99999923517266,37.03346534266215,24.791596628270057,27.916783158471542,19.1,0.0 
 02/27  20:00:00,18.5,55.0,22.557532675913595,81.4667653566015,24.136441666422936,41.76412703075084,24.95782876594257,100.0,27.007186721008406,62.45760717549015,22.871100440951256,54.1146970843403,26.45566222864896,36.39237312431555,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,18.5,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,24.95782876594257,22.871100440951256,39.99999923517266,39.99999923517266,37.086878033876744,37.086878033876744,39.99999923517266,39.99999923517266,39.99999923517266,37.086878033876744,39.99999923517266,37.086878033876744,24.136441666422936,26.45566222864896,18.5,0.0 
 02/27  21:00:00,18.0,59.0,22.388507598722533,82.30814471823399,23.573417591036957,43.1538573977807,24.3511532992097,100.0,26.32438682811883,65.01974471300807,22.493342071406055,55.226181073524664,25.296880471225542,38.93072253093631,0.0,0.0,39.95957980834521,39.95957980834521,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,0.0,18.0,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,36.81980774551642,39.99999923517266,39.99999923517266,24.3511532992097,22.493342071406055,39.99999923517266,39.99999923517266,37.03346534266215,37.03346534266215,39.99999923517266,39.99999923517266,39.99999923517266,37.03346534266215,39.99999923517266,37.03346534266215,23.573417591036957,25.296880471225542,18.0,0.0 
 02/27  22:00:00,18.0,59.0,22.195878861009366,83.27877920333785,23.056598803551644,44.4035496281629,23.84870025100532,100.0,25.60173080121262,67.86120847870771,22.16590751514491,55.913119056056786,24.36255259490753,41.052315766349615,3685.4899691227865,0.06765620917854616,39.853752008033624,36.59575035686553,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,267.5067525949791,14.374154583665021,36.6288696688366,36.6288696688366,36.6288696688366,37.61485580913732,37.61485580913732,39.99999941353348,38.99543911911177,23.84870025100532,22.16590751514491,39.99999941353348,39.99999941353348,37.65916615877133,37.65916615877133,38.99543911911177,39.99999941353348,39.99999941353348,34.401164507603234,39.99999941353348,37.65916615877133,23.056598803551644,24.36255259490753,18.0,963024.3093419247 
 02/27  23:00:00,16.8,63.0,21.980705990867854,84.37839980057433,22.84271818175106,44.87512175826335,23.42664326226631,99.99999999999999,25.002605027878644,70.32110866343032,21.81753992838162,56.78985730098967,23.500328632670623,43.13191135798118,11101.85908514838,0.3017420769214254,37.69734909016054,31.76161188979274,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,0.0,0.0,39.596026072505865,39.596026072505865,774.9369091000942,6.950024404868543,34.00784990962899,34.00784990962899,34.00784990962899,36.6976529483626,36.6976529483626,38.09557844097669,35.26090410712692,23.42664326226631,21.81753992838162,38.09557844097669,38.09557844097669,36.73250037732808,36.73250037732808,35.26090410712692,38.09557844097669,38.09557844097669,30.796763176960276,38.09557844097669,36.73250037732808,22.84271818175106,23.500328632670623,16.799999999999997,2789772.8727603396 
 02/27  24:00:00,15.6,68.0,21.77852217811038,85.34196607709798,23.7809655338636,42.22855010331107,23.056170771668025,99.99999999999999,24.406627527365174,72.7985904307909,21.50607938632965,57.383427375813554,22.8052113400856,44.794398278712485,0.0,0.0,37.99591729162421,37.99591729162421,0.0,0.0,33.41095198715149,33.41095198715149,0.0,0.0,0.0,0.0,15889.905792113277,0.4755967254964375,35.64982335254927,27.047767012346657,1194.212317197995,0.8553801034248558,31.86665392526003,31.86665392526003,31.86665392526003,35.90135848336046,35.90135848336046,35.92843281223155,31.81852636713643,23.056170771668025,21.50607938632965,35.92843281223155,35.92843281223155,35.64982335254927,35.64982335254927,31.81852636713643,35.92843281223155,35.92843281223155,35.64982335254927,35.92843281223155,27.047767012346657,23.7809655338636,22.8052113400856,15.599999999999998,4299164.341912782 
 02/28  01:00:00,14.4,73.0,21.622721389855077,86.1587579654416,24.87984479444295,39.48332749519462,22.69166282094677,100.0,23.828428995180037,75.36911721661549,21.252332866244483,58.102146665207705,23.597561116355074,42.641954235249166,0.0,0.0,37.99591729162422,37.99591729162422,13762.058732609867,0.4968381173715511,31.44906647581841,26.269713393788486,0.0,0.0,0.0,0.0,3525.3266498703783,0.13383107891043977,37.030090549030994,35.45463515373919,1319.2283666121025,-0.2272740590223976,28.295750019670898,28.295750019670898,28.295750019670898,32.330939988287064,32.330939988287064,32.42411601050554,28.18555180873389,22.69166282094677,21.252332866244483,32.42411601050554,32.42411601050554,27.17449803425836,32.35385111628828,28.18555180873389,32.42411601050554,32.42411601050554,32.35385111628828,32.42411601050554,30.778395720996482,24.87984479444295,23.597561116355074,14.4,4749222.119803568 
 02/28  02:00:00,13.2,78.0,21.511819696795687,86.74529704772694,25.131388996587077,38.83152063298111,22.78140474135964,100.0,23.335700146122353,77.64046694590586,21.04987078075474,58.64020767779887,24.572749821513963,40.15379051015292,0.0,0.0,37.99591729162422,37.99591729162422,15878.878862857167,0.6074692273460782,31.44976838079876,25.13082900130709,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,1332.967229670397,-1.416586021267006,27.578944761026314,27.578944761026314,27.578944761026314,31.614116757013942,31.614116757013942,31.55427182661017,27.62113015506455,22.78140474135964,21.04987078075474,31.55427182661017,31.55427182661017,25.13082900130709,31.44976838079876,27.62113015506455,31.55427182661017,31.55427182661017,31.44976838079876,31.55427182661017,31.44976838079876,25.131388996587077,24.572749821513963,13.2,4798682.026813429 
 02/28  03:00:00,12.0,84.0,21.442734395798162,87.11303281654618,24.892651251206466,39.372251371171046,23.06750200993163,100.0,22.90067966292905,79.70988541480328,20.864611867560836,59.26346714670882,24.802730091305598,39.58761216671437,0.0,0.0,37.99591729162422,37.99591729162422,8101.305724485519,0.28521714372140106,33.20529153335458,29.807684727442922,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,635.2156685496394,4.661568451821772,29.304798524970174,29.304798524970174,29.304798524970174,31.322219171324875,31.322219171324875,33.31329138275561,31.31257389098731,23.06750200993163,20.864611867560836,33.31329138275561,33.31329138275561,28.070049443141997,31.467656249053658,31.31257389098731,33.31329138275561,33.31329138275561,31.467656249053658,33.31329138275561,31.467656249053658,24.892651251206466,24.802730091305598,12.0,2286776.406778702 
 02/28  04:00:00,11.7,86.0,21.37804635029588,87.4590129698489,24.375130321083653,40.583701923257514,23.570502627196518,99.77855051920982,22.480442683688434,81.76851761740907,20.682371912490048,59.86417878457456,24.53090474559866,40.2104175689787,0.0,0.0,37.99591729162422,37.99591729162422,0.0,0.0,33.20529153335458,33.20529153335458,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,0.0,11.7,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,33.32655130473984,33.32655130473984,23.570502627196518,20.682371912490048,33.32655130473984,33.32655130473984,29.452545889723105,29.452545889723105,33.32655130473984,33.32655130473984,33.32655130473984,29.452545889723105,33.32655130473984,29.452545889723105,24.375130321083653,24.53090474559866,11.7,0.0 
 02/28  05:00:00,11.3,87.0,21.31167845518764,87.8155811401855,23.77982533795098,41.96710783311207,23.637310708438413,100.0,22.170879642624868,83.32313401806022,20.516756952048908,60.27039427198322,24.060166259745632,41.26910547118223,0.0,0.0,37.99591729162422,37.99591729162422,0.0,0.0,33.20529153335458,33.20529153335458,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,0.0,11.3,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,33.32655130473984,33.32655130473984,23.637310708438413,20.516756952048908,33.32655130473984,33.32655130473984,29.452545889723105,29.452545889723105,33.32655130473984,33.32655130473984,33.32655130473984,29.452545889723105,33.32655130473984,29.452545889723105,23.77982533795098,24.060166259745632,11.3,0.0 
 02/28  06:00:00,11.0,88.0,21.232643729957665,88.24235498719457,23.232326024348424,43.192007197463205,23.42654780241464,100.0,21.867051898667057,84.88151043296486,20.387162368034446,60.38776958383566,23.48523183842361,42.54095996459618,0.0,0.0,37.99591729162422,37.99591729162422,0.0,0.0,33.20529153335458,33.20529153335458,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,0.0,11.0,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,29.317887037909816,33.32655130473984,33.32655130473984,23.42654780241464,20.387162368034446,33.32655130473984,33.32655130473984,29.452545889723105,29.452545889723105,33.32655130473984,33.32655130473984,33.32655130473984,29.452545889723105,33.32655130473984,29.452545889723105,23.232326024348424,23.48523183842361,11.0,0.0 
 02/28  07:00:00,13.0,85.0,21.14178235078371,88.7358506434177,22.862442137008465,44.10738513847812,23.145230868684294,100.0,21.564632126394873,86.46531556658863,20.314136532079722,60.33898927540187,23.021592459625936,43.68733408601095,14868.111852229427,0.5042078026995244,34.59732839037879,27.269694068767826,0.0,0.0,33.20529153335458,33.20529153335458,0.0,0.0,0.0,0.0,0.0,0.0,37.030090549030994,37.030090549030994,1218.0526062476433,-1.7105368804419205,30.983709692654486,30.983709692654486,30.983709692654486,35.01842683727249,35.01842683727249,34.9712978588624,31.012401401919185,23.145230868684294,20.314136532079722,34.9712978588624,34.9712978588624,34.59732839037879,34.59732839037879,31.012401401919185,34.9712978588624,34.9712978588624,27.269694068767826,34.9712978588624,34.59732839037879,22.862442137008465,23.021592459625936,13.0,4384989.382491516 
 02/28  08:00:00,15.0,82.0,21.054754005220445,89.21148070176106,23.888333988517928,41.598615808483984,22.94954179853554,99.99999999999999,21.287541629195562,87.94586376282236,20.416846374555394,59.883610125347786,22.78770822727676,44.45768642623034,4501.067642899354,0.15030677877997206,37.82971151479777,35.441683399620274,4557.309975297616,0.13621629755225573,31.8855416963642,26.432194186067395,0.0,0.0,0.0,0.0,7569.877086013523,0.3453596056535356,31.97940998472804,28.46530890722145,1278.186761668252,0.36755988433586434,29.540646972234125,29.540646972234125,29.540646972234125,33.57572799256924,33.57572799256924,33.676642245566796,29.41769093094626,22.94954179853554,20.416846374555394,33.676642245566796,33.676642245566796,27.973667513215126,33.42701502351193,29.41769093094626,33.676642245566796,33.676642245566796,31.038986908334433,33.676642245566796,29.91291394600534,23.888333988517928,22.78770822727676,15.0,4601472.342005707 
 02/28  09:00:00,19.0,68.0,21.037326675592112,89.30700610602233,26.284339099019057,36.282718780496694,23.329161850796215,99.70604863700905,21.251429801587726,88.14066652856428,20.906442844194604,58.1267456501649,23.38910009276928,43.11344493393088,0.0,0.0,37.82971151479777,37.82971151479777,871.3058463272862,0.027262890006129768,31.002097354825846,30.046373407948884,0.0,0.0,0.0,0.0,1014.5790642553619,0.06704158182153844,31.002097354825846,30.54953817889896,168.39573902078172,17.181117950763223,27.359774635458056,27.359774635458056,27.359774635458056,27.8641803246927,27.8641803246927,31.21425217025392,30.74923750301543,23.329161850796215,20.906442844194604,31.21425217025392,31.21425217025392,27.33968522555597,28.295409172432933,30.74923750301543,31.21425217025392,31.21425217025392,28.295409172432933,31.21425217025392,27.842849996506047,26.284339099019057,23.38910009276928,19.0,606224.6604748142 
 02/28  10:00:00,21.0,69.0,21.119802808880532,88.85573788026963,28.283304893242555,32.60328899950912,24.080409555416225,98.5043339470514,21.55395509852234,86.52195530906975,21.5298710472814,56.067775276080916,24.322508252368472,41.18025376464143,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.00209735482584,31.00209735482584,0.0,0.0,0.0,0.0,0.0,0.0,31.00209735482584,31.00209735482584,0.0,21.0,27.382857606086244,27.382857606086244,27.382857606086244,27.382857606086244,27.382857606086244,31.23278943180234,31.23278943180234,24.080409555416225,21.5298710472814,31.23278943180234,31.23278943180234,27.835409525264886,27.835409525264886,31.23278943180234,31.23278943180234,31.23278943180234,27.835409525264886,31.23278943180234,27.835409525264886,28.283304893242555,24.322508252368472,21.0,0.0 
 02/28  11:00:00,22.0,60.0,21.26317740943074,87.99038594420323,29.03527320071767,31.599432445171217,24.997043035416795,96.37132604682697,22.123786757225858,83.48045590449925,22.070612791426914,54.31626393121239,24.71196017727657,40.729142185324314,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,24.997043035416795,22.070612791426914,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,29.03527320071767,24.71196017727657,22.0,0.0 
 02/28  12:00:00,22.0,57.0,21.4516851240632,86.97959564945921,29.165435840507953,31.952760239990106,25.947125313805838,96.72986774521691,22.86852867442574,79.78715992326755,22.498878211409178,53.06407437229575,24.8500438616236,41.14565101208012,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,25.947125313805838,22.498878211409178,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,29.165435840507953,24.8500438616236,22.0,0.0 
