Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 02/28  13:00:00,22.0,60.0,21.668673375523607,85.8321172671615,28.555200326833756,33.59406163873161,26.78920446576502,95.71360226890411,23.740021431194123,75.69652089515125,22.86035971864463,52.04930371599967,25.006195461773615,41.362235256208265,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802342,31.232789431802342,26.78920446576502,22.86035971864463,31.232789431802342,31.232789431802342,27.576847684871503,27.576847684871503,31.232789431802342,31.232789431802342,31.232789431802342,27.576847684871503,31.232789431802342,27.576847684871503,28.555200326833756,25.006195461773615,22.0,0.0 
 02/28  14:00:00,22.5,60.0,21.88976516043887,84.5967617061841,27.88187490516377,35.77695263294795,27.40278623489848,97.56581928766477,24.576944919075547,71.91833180209603,23.156421430237227,51.34895113015547,25.282785383207546,41.658980571689455,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.5,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802342,31.232789431802342,27.40278623489848,23.156421430237227,31.232789431802342,31.232789431802342,27.576847684871503,27.576847684871503,31.232789431802342,31.232789431802342,31.232789431802342,27.576847684871503,31.232789431802342,27.576847684871503,27.88187490516377,25.282785383207546,22.5,0.0 
 02/28  15:00:00,23.0,61.0,22.131512650520644,83.27619369463397,27.251268562969912,37.84982746480648,27.726953867956496,98.73903465257621,25.51676857817399,67.93552426456205,23.42099484395205,50.76934955353717,26.205378736794064,40.21517131035637,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,23.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,27.726953867956496,23.42099484395205,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,27.251268562969912,26.205378736794064,23.0,0.0 
 02/28  16:00:00,23.0,61.0,22.32471174124393,82.30230636805214,26.784004671635618,39.48455238885689,27.722811364955543,99.92464215930472,26.373405288469304,64.57657284829519,23.626672445333988,50.366213805371935,27.501547264267536,37.82911696168193,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825846,31.002097354825846,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825846,31.002097354825846,0.0,23.000000000000004,27.382857606086255,27.382857606086255,27.382857606086255,27.382857606086255,27.382857606086255,31.23278943180235,31.23278943180235,27.722811364955543,23.626672445333988,31.23278943180235,31.23278943180235,27.70617222604102,27.70617222604102,31.23278943180235,31.23278943180235,31.23278943180235,27.70617222604102,31.23278943180235,27.70617222604102,26.784004671635618,27.501547264267536,23.000000000000004,0.0 
 02/28  17:00:00,22.0,64.0,22.49003931386308,81.39825627505994,26.285538896085622,41.2598494030224,27.356777483213477,100.0,27.027689524124618,62.074967810673925,23.6953199772457,50.35065036674001,28.497316409823007,36.22525825594096,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,27.356777483213477,23.6953199772457,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,26.285538896085622,28.497316409823007,22.0,0.0 
 02/28  18:00:00,22.0,71.0,22.60110079955237,80.85078448876128,25.80608659539865,43.19095784600405,26.6699695033531,99.99999999999999,27.31610054798871,61.03296031792451,23.648766212142135,50.80559940909553,28.806653068388037,36.21220253974384,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,22.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802342,31.232789431802342,26.6699695033531,23.648766212142135,31.232789431802342,31.232789431802342,27.576847684871503,27.576847684871503,31.232789431802342,31.232789431802342,31.232789431802342,27.576847684871503,31.232789431802342,27.576847684871503,25.80608659539865,28.806653068388037,22.0,0.0 
 02/28  19:00:00,20.9,76.0,22.608596035337047,80.81389700936924,25.14754902051483,45.727572692916596,25.852007449959494,100.0,27.23133681517529,61.33679989868676,23.343077608430214,52.103537291826974,27.679666496359438,39.38070240641032,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,20.9,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,25.852007449959494,23.343077608430214,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,25.14754902051483,27.679666496359438,20.9,0.0 
 02/28  20:00:00,20.3,78.0,22.510372126733085,81.29759795008195,24.479086158663705,48.00599121504104,25.101408531296823,100.0,26.801154300625456,62.90634842811257,22.924870124793088,53.62032579932554,26.303772665183672,43.0714678191356,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825846,31.002097354825846,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825846,31.002097354825846,0.0,20.300000000000004,27.382857606086255,27.382857606086255,27.382857606086255,27.382857606086255,27.382857606086255,31.23278943180235,31.23278943180235,25.101408531296823,22.924870124793088,31.23278943180235,31.23278943180235,27.70617222604102,27.70617222604102,31.23278943180235,31.23278943180235,31.23278943180235,27.70617222604102,31.23278943180235,27.70617222604102,24.479086158663705,26.303772665183672,20.300000000000004,0.0 
 02/28  21:00:00,19.6,80.0,22.355359360928034,82.06752636181206,23.884284168565756,50.25521641097147,24.49396859087561,100.0,26.203228868566196,65.16324326356337,22.562426719951752,55.03362231509366,25.194865724733553,46.46481841312361,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,19.6,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802345,31.232789431802345,24.49396859087561,22.562426719951752,31.232789431802345,31.232789431802345,27.641510956280044,27.641510956280044,31.232789431802345,31.232789431802345,31.232789431802345,27.641510956280044,31.232789431802345,27.641510956280044,23.884284168565756,25.194865724733553,19.6,0.0 
 02/28  22:00:00,19.0,82.0,22.178833900656475,82.95416464201827,23.368162145371436,52.34222689396912,23.995727456009984,99.99999999999999,25.55163342558196,67.72677543774519,22.246411531096836,56.322949301412706,24.32672202119825,49.40936332916657,0.0,0.0,37.82971151479777,37.82971151479777,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,0.0,19.0,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,27.38285760608625,31.232789431802342,31.232789431802342,23.995727456009984,22.246411531096836,31.232789431802342,31.232789431802342,27.576847684871503,27.576847684871503,31.232789431802342,31.232789431802342,31.232789431802342,27.576847684871503,31.232789431802342,27.576847684871503,23.368162145371436,24.32672202119825,19.0,0.0 
 02/28  23:00:00,18.4,84.0,21.99326781791861,83.89779054875149,22.913104150855364,54.526616872975154,23.577668246418185,99.99999999999999,24.910730203828365,70.36001947103317,21.96352409770382,57.629724264547136,23.654572997707053,52.13913006053498,9381.205343065165,0.2713630671780082,34.44487553869384,28.921311281831798,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,0.0,0.0,31.002097354825843,31.002097354825843,809.0953610334549,8.64781694506184,31.11586065128063,31.11586065128063,31.11586065128063,33.805663690014256,33.805663690014256,35.020047771485586,32.44748638379262,23.577668246418185,21.96352409770382,35.020047771485586,35.020047771485586,33.553574149364245,33.553574149364245,32.44748638379262,35.020047771485586,35.020047771485586,28.0300098925022,35.020047771485586,33.553574149364245,22.913104150855364,23.654572997707053,18.4,2912743.2997204377 
 02/28  24:00:00,18.0,85.0,21.796773634106145,84.82612977317882,23.536623612622797,53.040544751236254,23.215709906921546,99.99999999999999,24.2121614894808,73.29014419336403,21.67790742288056,58.876908348018176,22.98285749168244,54.84739846578557,0.0,0.0,37.31618137036934,37.31618137036934,0.0,0.0,31.002097354825843,31.002097354825843,0.0,0.0,0.0,0.0,4691.371875008073,0.11631917641172303,32.68901374859429,29.47275481989147,390.46555266342443,13.109404862727352,31.645828590897587,31.645828590897587,31.645828590897587,32.990730110264394,32.990730110264394,35.65704916773451,34.35566014096773,23.215709906921546,21.67790742288056,35.65704916773451,35.65704916773451,32.99234987319571,32.99234987319571,34.35566014096773,35.65704916773451,35.65704916773451,32.99234987319571,35.65704916773451,29.776090944492886,23.536623612622797,22.98285749168244,18.0,1405675.989588328 
 03/01  01:00:00,17.8,85.0,21.625183377988808,85.72068365605591,24.48043018266363,50.35899055174862,22.868478417115448,100.0,23.737484517938487,75.40840771024423,21.442002484806757,59.865500356558165,22.794103119991284,55.74083230280495,0.0,0.0,37.31618137036934,37.31618137036934,5400.10006517781,0.18484235283861816,30.439419129811686,26.895935464133423,0.0,0.0,0.0,0.0,11505.755007737484,0.41222617890998303,33.83144896855644,26.628230272840607,1274.3908400376956,3.221608226253789,29.910998133960735,29.910998133960735,29.910998133960735,33.94607930214407,33.94607930214407,34.079707762207676,29.755129905279905,22.868478417115448,21.442002484806757,34.079707762207676,34.079707762207676,30.28796530287817,33.83144896855644,29.755129905279905,34.079707762207676,34.079707762207676,33.83144896855644,34.079707762207676,26.628230272840607,24.48043018266363,22.794103119991284,17.8,4587807.024135705 
 03/01  02:00:00,17.6,85.0,21.486080586150727,86.45335184841076,24.719749547711785,49.908262492253925,22.765398114420414,100.0,23.3522490962625,77.17979790756092,21.249628081145183,60.732549912352454,23.38661463274606,54.06575319054642,0.0,0.0,37.31618137036934,37.31618137036934,13085.425224805203,0.457817359462936,30.375044318391968,23.492052412280344,0.0,0.0,0.0,0.0,2985.259036690626,0.24352535424540403,30.107794144157168,28.641464682797782,1376.0442927231923,3.113826854334574,26.482178651049594,26.482178651049594,26.482178651049594,30.51756243129931,30.51756243129931,30.48222691181037,26.500158905594198,22.765398114420414,21.249628081145183,30.48222691181037,30.48222691181037,23.492052412280344,30.375044318391968,26.500158905594198,30.48222691181037,30.48222691181037,30.375044318391968,30.48222691181037,28.908714857032578,24.719749547711785,23.38661463274606,17.6,4953759.453803493 
 03/01  03:00:00,17.3,83.0,21.3525053322532,87.25021442466925,24.456023510893104,51.088994404577875,22.94045095590577,100.0,22.9964942126297,78.93582167275252,21.068189537288138,61.68960831142293,23.832081349935194,53.03444594823743,0.0,0.0,37.31618137036934,37.31618137036934,15072.204197384257,0.39821136900195697,33.99595713494283,24.92709252980444,0.0,0.0,0.0,0.0,0.0,0.0,30.107794144157168,30.107794144157168,1237.3110605647012,2.6705612051007233,30.312971229821578,30.312971229821578,30.312971229821578,34.34769285648569,34.34769285648569,34.27978380724625,30.361820390493,22.94045095590577,21.068189537288138,34.27978380724625,34.27978380724625,24.92709252980444,33.99595713494283,30.361820390493,34.27978380724625,34.27978380724625,33.99595713494283,34.27978380724625,33.99595713494283,24.456023510893104,23.832081349935194,17.3,4454319.818032924 
 03/01  04:00:00,17.0,82.0,21.232528533343395,87.8945834121244,23.975208542229872,52.75845122748897,23.30507046337341,99.87562676310469,22.68771054870686,80.42686552866905,20.881474880623834,62.549873872367904,23.762510885660213,53.433932791036305,0.0,0.0,37.31618137036934,37.31618137036934,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,30.107794144157168,30.107794144157168,0.0,17.0,30.833142461304238,30.833142461304238,30.833142461304238,30.833142461304238,30.833142461304238,34.83747779067456,34.83747779067456,23.30507046337341,20.881474880623834,34.83747779067456,34.83747779067456,31.1063889052045,31.1063889052045,34.83747779067456,34.83747779067456,34.83747779067456,31.1063889052045,34.83747779067456,31.1063889052045,23.975208542229872,23.762510885660213,17.0,0.0 
 03/01  05:00:00,16.5,81.0,21.111814961250737,88.54832054839127,23.421356098916306,54.468022912817275,23.62386373822539,100.0,22.426954460775974,81.7107370553918,20.68726708864866,63.325932808306405,23.423621061689328,54.457510322850666,0.0,0.0,37.31618137036934,37.31618137036934,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,30.107794144157168,30.107794144157168,0.0,16.5,30.833142461304238,30.833142461304238,30.833142461304238,30.833142461304238,30.833142461304238,34.83747779067456,34.83747779067456,23.62386373822539,20.68726708864866,34.83747779067456,34.83747779067456,30.967655895664457,30.967655895664457,34.83747779067456,34.83747779067456,34.83747779067456,30.967655895664457,34.83747779067456,30.967655895664457,23.421356098916306,23.423621061689328,16.5,0.0 
 03/01  06:00:00,16.0,80.0,20.99045062810659,89.21110142011894,22.866117564969485,55.94969317601708,23.587909631225273,100.0,22.18933964594546,82.90081922808601,20.505480184315367,63.90521671294522,22.926102534541748,55.74402599077828,9372.999174834595,0.37680643425952726,31.000621902593288,25.02654828025719,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,6565.1440357915,0.2353866607743858,31.000621902593288,24.328645965647596,1345.7001785134844,1.44186832244006,27.235780192191925,27.235780192191925,27.235780192191925,31.271018448926476,31.271018448926476,31.32947071487248,27.157694144880715,23.587909631225273,20.505480184315367,31.32947071487248,31.32947071487248,31.000621902593288,31.000621902593288,27.157694144880715,31.32947071487248,31.32947071487248,25.02654828025719,31.32947071487248,24.328645965647596,22.866117564969485,22.926102534541748,16.0,4844520.642648544 
 03/01  07:00:00,17.0,72.0,20.88751835406317,89.86649284551122,22.988081635244114,54.899809970805045,23.33947772973584,100.0,21.955434378383337,84.17471573588595,20.35588139790977,64.2448624964401,22.926263817760745,55.103477915065305,8674.055450401378,0.48641063532879025,31.284577348804774,27.018361250407885,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,7664.059267991734,0.3511013868589181,31.284577348804774,26.062419104671577,1340.6867289066256,2.4268997386781894,27.36396581321113,27.36396581321113,27.36396581321113,31.399179316801824,31.399179316801824,31.398476627006943,27.34521040183537,23.33947772973584,20.35588139790977,31.398476627006943,31.398476627006943,31.284577348804774,31.284577348804774,27.34521040183537,31.398476627006943,31.398476627006943,27.018361250407885,31.398476627006943,26.062419104671577,22.988081635244114,22.926263817760745,17.0,4826472.224063852 
 03/01  08:00:00,19.5,65.0,20.81583924932081,90.2638062895283,24.107967634167306,51.0882256325342,23.250358701247535,100.0,21.797082571375537,84.9925128374651,20.511772437435162,63.513969579503815,23.429220111568025,53.21380385800933,1437.8732226235957,0.05734462428829057,33.13779778980638,31.63814192184416,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,2110.723818875275,0.08773426336311499,33.13779778980638,31.69891339034534,315.22114484909406,15.841148415661367,29.69479860450078,29.69479860450078,29.69479860450078,30.703495237722,30.703495237722,33.573024943943174,32.63644919942634,23.250358701247535,20.511772437435162,33.573024943943174,33.573024943943174,30.814163560028103,30.814163560028103,32.63644919942634,33.573024943943174,33.573024943943174,29.314507692065884,33.573024943943174,29.375279160567068,24.107967634167306,23.429220111568025,19.5,1134796.1214567386 
 03/01  09:00:00,22.0,57.0,20.801332679374347,90.34441550233026,26.03362020496659,45.49697991040563,23.46653788376661,99.92538170160273,21.830915086492602,84.81701989484228,20.967692275821165,61.72237142260247,24.15099415612665,50.884641407427154,0.0,0.0,33.13779778980637,33.13779778980637,0.0,0.0,37.581366808207314,37.581366808207314,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980637,33.13779778980637,0.0,21.999999999999996,29.734606618349947,29.734606618349947,29.734606618349947,29.734606618349947,29.734606618349947,33.610160336699586,33.610160336699586,23.46653788376661,20.967692275821165,33.610160336699586,33.610160336699586,30.190170340648542,30.190170340648542,33.610160336699586,33.610160336699586,33.610160336699586,30.190170340648542,33.610160336699586,30.190170340648542,26.03362020496659,24.15099415612665,21.999999999999996,0.0 
 03/01  10:00:00,26.0,48.0,20.844697309259928,90.10361003349004,27.503630697549795,41.84538500546163,23.996159398778623,99.17963388528693,22.1288436072091,83.28950611174926,21.528899700243635,59.71033211096126,24.56564324080951,49.78024199491015,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,25.999999999999996,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,23.996159398778623,21.528899700243635,33.61016033669959,33.61016033669959,30.125149694373196,30.125149694373196,33.61016033669959,33.61016033669959,33.61016033669959,30.125149694373196,33.61016033669959,30.125149694373196,27.503630697549795,24.56564324080951,25.999999999999996,0.0 
 03/01  11:00:00,27.7,41.0,20.95031597577229,89.52015066062211,28.68625742933061,39.061315919236876,24.79428411430525,97.77065180040205,22.69455734667257,80.47348534557894,22.053370075461803,57.830003188200976,24.72495550834313,49.309731136816715,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,27.7,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,24.79428411430525,22.053370075461803,33.61016033669959,33.61016033669959,29.994981346653276,29.994981346653276,33.61016033669959,33.61016033669959,33.61016033669959,29.994981346653276,33.61016033669959,29.994981346653276,28.68625742933061,24.72495550834313,27.7,0.0 
 03/01  12:00:00,29.4,37.0,21.112972802618764,88.62990973801955,28.807492127584016,38.76056338277285,25.73289663439801,98.46371372388731,23.49524511189348,76.66938477113487,22.53747299814825,56.138892122399824,24.92725492823876,48.68863492514626,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,29.4,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,25.73289663439801,22.53747299814825,33.61016033669959,33.61016033669959,29.994981346653276,29.994981346653276,33.61016033669959,33.61016033669959,33.61016033669959,29.994981346653276,33.61016033669959,29.994981346653276,28.807492127584016,24.92725492823876,29.4,0.0 
 03/01  13:00:00,29.1,38.0,21.35096639144859,87.345309377685,28.271247158053395,39.98020464250526,26.686628715392757,96.75778376873632,24.793223286663075,70.93145080233084,22.952610194636883,54.74044995527278,25.118332562545397,48.129706423034,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,29.1,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,26.686628715392757,22.952610194636883,33.61016033669959,33.61016033669959,30.060072947180192,30.060072947180192,33.61016033669959,33.61016033669959,33.61016033669959,30.060072947180192,33.61016033669959,30.060072947180192,28.271247158053395,25.118332562545397,29.1,0.0 
 03/01  14:00:00,28.7,40.0,21.586517467390415,86.09445803982757,27.700199174329295,41.38384661413846,27.3791666299238,96.22105277902894,25.986766148752594,66.06990437794313,23.297324604452363,53.64106042609815,25.414341596668436,47.347291088718535,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,28.7,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,27.3791666299238,23.297324604452363,33.61016033669959,33.61016033669959,29.994981346653276,29.994981346653276,33.61016033669959,33.61016033669959,33.61016033669959,29.994981346653276,33.61016033669959,29.994981346653276,27.700199174329295,25.414341596668436,28.7,0.0 
 03/01  15:00:00,28.4,41.0,21.828316770423243,84.83123071513984,27.157195674862958,42.811465496043745,27.77135190073384,96.95708100017455,27.23242382994885,61.399897236891725,23.564780202282314,52.834725398068564,26.3718638680311,44.835547937469016,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,28.4,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,27.77135190073384,23.564780202282314,33.61016033669959,33.61016033669959,30.060072947180192,30.060072947180192,33.61016033669959,33.61016033669959,33.61016033669959,30.060072947180192,33.61016033669959,30.060072947180192,27.157195674862958,26.3718638680311,28.4,0.0 
 03/01  16:00:00,29.0,40.0,22.051688368007433,83.59960229428322,26.711286785420132,44.0458026884695,27.808465057207783,99.98667615915143,28.03889632410233,58.51089325317921,23.774198190866986,52.20176339098836,27.758964195780763,41.42619452069853,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,29.000000000000004,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,27.808465057207783,23.774198190866986,33.61016033669959,33.61016033669959,30.060072947180192,30.060072947180192,33.61016033669959,33.61016033669959,33.61016033669959,30.060072947180192,33.61016033669959,30.060072947180192,26.711286785420132,27.758964195780763,29.000000000000004,0.0 
 03/01  17:00:00,28.0,48.0,22.23047654830299,82.69364442605612,26.29991753768947,45.39210537146989,27.421459319643105,100.0,28.79719316955573,55.990281169927385,23.87389191812796,52.02884779023312,29.013876675008422,38.738802725085655,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,28.000000000000004,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,27.421459319643105,23.87389191812796,33.61016033669959,33.61016033669959,30.060072947180192,30.060072947180192,33.61016033669959,33.61016033669959,33.61016033669959,30.060072947180192,33.61016033669959,30.060072947180192,26.29991753768947,29.013876675008422,28.000000000000004,0.0 
 03/01  18:00:00,27.4,52.0,22.363232609008474,81.94678718775363,25.85451685281714,46.9404588259238,26.798106237421372,99.99999999999999,29.198564590905832,54.6493193679947,23.84519549494854,52.262219850929114,29.675767290548464,37.55716638790525,0.0,0.0,33.13779778980637,33.13779778980637,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980637,33.13779778980637,0.0,27.4,29.73460661834995,29.73460661834995,29.73460661834995,29.73460661834995,29.73460661834995,33.61016033669959,33.61016033669959,26.798106237421372,23.84519549494854,33.61016033669959,33.61016033669959,29.929887731157528,29.929887731157528,33.61016033669959,33.61016033669959,33.61016033669959,29.929887731157528,33.61016033669959,29.929887731157528,25.85451685281714,29.675767290548464,27.4,0.0 
 03/01  19:00:00,25.0,65.0,22.39565988899087,81.78517917314697,25.223505272443308,49.38368923597899,26.000678433796068,100.0,29.123154538920865,54.88768494617357,23.552914785976007,53.5167931283889,28.674023216578213,40.3373651138912,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,25.0,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,26.000678433796068,23.552914785976007,33.61016033669959,33.61016033669959,29.994981346653276,29.994981346653276,33.61016033669959,33.61016033669959,33.61016033669959,29.994981346653276,33.61016033669959,29.994981346653276,25.223505272443308,28.674023216578213,25.0,0.0 
 03/01  20:00:00,24.5,64.0,22.304614268190413,82.23954172977793,24.55452234598617,52.011231664742596,25.23779166009555,99.99999999999997,28.622096806706868,56.50406291566257,23.1260839507185,55.231551616949815,27.083189943122974,44.7997980608178,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,24.499999999999996,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,25.23779166009555,23.1260839507185,33.61016033669959,33.61016033669959,30.125149694373196,30.125149694373196,33.61016033669959,33.61016033669959,33.61016033669959,30.125149694373196,33.61016033669959,30.125149694373196,24.55452234598617,27.083189943122974,24.499999999999996,0.0 
 03/01  21:00:00,24.0,66.0,22.141989741346304,83.05820633177164,23.97631333737278,54.53451623387499,24.623190608357906,100.0,27.907531498038317,58.902520560787934,22.75578589965576,56.84576029596548,25.818105333697517,48.884862733185074,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,24.000000000000004,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,24.623190608357906,22.75578589965576,33.61016033669959,33.61016033669959,30.060072947180192,30.060072947180192,33.61016033669959,33.61016033669959,33.61016033669959,30.060072947180192,33.61016033669959,30.060072947180192,23.97631333737278,25.818105333697517,24.000000000000004,0.0 
 03/01  22:00:00,23.5,68.0,21.95161561531477,84.02805702656408,23.47162864824439,56.76737595481954,24.116169149196534,100.0,27.139386167362275,61.60909718444373,22.42550139879151,58.291813144480216,24.840112170120562,52.317752011447006,0.0,0.0,33.13779778980638,33.13779778980638,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980638,33.13779778980638,0.0,23.5,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,29.734606618349954,33.61016033669959,33.61016033669959,24.116169149196534,22.42550139879151,33.61016033669959,33.61016033669959,29.994981346653276,29.994981346653276,33.61016033669959,33.61016033669959,33.61016033669959,29.994981346653276,33.61016033669959,29.994981346653276,23.47162864824439,24.840112170120562,23.5,0.0 
 03/01  23:00:00,23.0,83.0,21.753812180140827,85.04917455182846,23.01621883977718,59.09711160073998,23.685377309378786,99.99999999999999,26.39220490263858,64.37683643327122,22.125790342003945,59.74068939966679,24.06823901724866,55.49220026067482,4245.562764560451,0.09482407638430071,34.00509174775381,30.434673380629157,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980637,33.13779778980637,391.0884994191715,18.142715173722877,30.669453497438557,30.669453497438557,30.669453497438557,32.01435501680537,32.01435501680537,34.548279407057656,33.296330618392005,23.685377309378786,22.125790342003945,34.548279407057656,34.548279407057656,31.866485041987907,31.866485041987907,33.296330618392005,34.548279407057656,34.548279407057656,28.29606667486326,34.548279407057656,31.866485041987907,23.01621883977718,24.06823901724866,23.0,1407918.5979090175 
 03/01  24:00:00,22.4,71.0,21.527105734188495,86.23676424506306,22.875295229210302,60.604341923160455,23.326060153229374,99.99999999999999,25.580893260359616,67.54374524834988,21.812409197938532,61.44212736726473,23.35108920961101,58.9156398180246,15546.980133639916,0.4205412903826612,35.84351089656708,26.99345793514964,0.0,0.0,37.58136680820733,37.58136680820733,0.0,0.0,0.0,0.0,0.0,0.0,33.13779778980637,33.13779778980637,1184.1309779248124,7.7689939471604506,32.128304704530464,32.128304704530464,32.128304704530464,36.163009262630894,36.163009262630894,36.17427654992379,32.094898482020724,23.326060153229374,21.812409197938532,36.17427654992379,36.17427654992379,35.84351089656708,35.84351089656708,32.094898482020724,36.17427654992379,36.17427654992379,26.99345793514964,36.17427654992379,35.84351089656708,22.875295229210302,23.35108920961101,22.4,4262871.520529325 
 03/02  01:00:00,21.6,70.0,21.301170574176915,87.43888271241099,23.423313459248924,59.14171075256116,22.842865411732493,99.99999999999999,24.80619524769377,70.73098682439655,21.520687858103138,62.9300562728363,22.680116630846033,61.88972624923008,0.0,0.0,37.949996298900984,37.949996298900984,6919.888860090188,0.23261586532051062,29.196538873052578,21.530790106628963,0.0,0.0,0.0,0.0,10959.69785408505,0.5731081013069415,29.196538873052578,24.547686973626398,1439.532581396543,7.1896951432178,25.048150214041996,25.048150214041996,25.048150214041996,29.083501106391832,29.083501106391832,29.22580276803227,24.88528171754411,22.842865411732493,21.520687858103138,29.22580276803227,29.22580276803227,21.530790106628963,29.196538873052578,24.88528171754411,29.22580276803227,29.22580276803227,29.196538873052578,29.22580276803227,24.547686973626398,23.423313459248924,22.680116630846033,21.6,5182317.293027556 
 03/02  02:00:00,20.8,70.0,21.136576033197336,88.32643966147118,24.62373054895172,55.118809502489846,22.748740825848785,100.0,24.172164382097208,73.46590743337171,21.269974854139182,64.06124844185223,22.786120199416388,61.58541764675318,0.0,0.0,37.949996298900984,37.949996298900984,10767.691555553021,0.45417820188254965,28.585193461222318,22.83249439749963,0.0,0.0,0.0,0.0,5878.601562013633,0.5018537656653989,28.585193461222318,25.764609795071955,1459.0571522211555,6.3936481746933325,24.574283725328236,24.574283725328236,24.574283725328236,28.609789320302944,28.609789320302944,28.59501581981391,24.571247458824224,22.748740825848785,21.269974854139182,28.59501581981391,28.59501581981391,22.83249439749963,28.585193461222318,24.571247458824224,28.59501581981391,28.59501581981391,28.585193461222318,28.59501581981391,25.764609795071955,24.62373054895172,22.786120199416388,20.8,5252605.747996161 
 03/02  03:00:00,20.0,69.0,21.02138509315632,89.04164217138069,24.96368153472371,53.86672258682866,22.861983272247365,100.0,23.699896531572378,75.65438902710764,21.0606872580047,64.9827838011339,23.26356423443844,59.67645737589173,0.0,0.0,37.949996298900984,37.949996298900984,13007.69645079241,0.5079763252915099,30.205043286390552,24.068237091813277,0.0,0.0,0.0,0.0,2756.1481723147745,0.21998045994398696,28.935992826684753,27.437225254030835,1383.4513293777632,5.504241314933028,26.36252429915819,26.36252429915819,26.36252429915819,30.39791264636484,30.39791264636484,30.33889144768316,26.404039842191754,22.861983272247365,21.0606872580047,30.33889144768316,30.33889144768316,24.068237091813277,30.205043286390552,26.404039842191754,30.33889144768316,30.33889144768316,30.205043286390552,30.33889144768316,28.706275713736634,24.96368153472371,23.26356423443844,20.0,4980424.785759947 
 03/02  04:00:00,20.6,68.0,20.93899243411377,89.49374584677868,24.707996257862007,54.37951684833811,23.139777596688475,100.0,23.298223487134628,77.50910032227007,20.91570013834405,65.59046468286091,23.592324507613096,58.164903189814936,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,28.935992826684753,28.935992826684753,0.0,20.6,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,31.824246710003127,31.824246710003127,23.139777596688475,20.91570013834405,31.824246710003127,31.824246710003127,28.158473200703185,28.158473200703185,31.824246710003127,31.824246710003127,31.824246710003127,28.158473200703185,31.824246710003127,28.158473200703185,24.707996257862007,23.592324507613096,20.6,0.0 
 03/02  05:00:00,21.2,67.0,20.878005719081838,89.83009657958291,24.25504813327717,55.75038894507405,23.500509876487055,99.8472257293642,23.040537024605058,78.72559157957437,20.812977110523228,66.11760648757789,23.550204475387524,58.180964894065966,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,28.935992826684753,28.935992826684753,0.0,21.2,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,31.824246710003127,31.824246710003127,23.500509876487055,20.812977110523228,31.824246710003127,31.824246710003127,28.019726166975314,28.019726166975314,31.824246710003127,31.824246710003127,31.824246710003127,28.019726166975314,31.824246710003127,28.019726166975314,24.25504813327717,23.550204475387524,21.2,0.0 
 03/02  06:00:00,21.8,66.0,20.82345336162677,90.1321660963547,23.752712680038492,57.53571186178586,23.557299991405905,100.0,22.846091743088238,79.65812643796623,20.747666220750407,66.5862412559095,23.303769573353993,59.129183974903185,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,28.935992826684753,28.935992826684753,0.0,21.8,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,27.887482581037535,31.824246710003127,31.824246710003127,23.557299991405905,20.747666220750407,31.824246710003127,31.824246710003127,28.019726166975314,28.019726166975314,31.824246710003127,31.824246710003127,31.824246710003127,28.019726166975314,31.824246710003127,28.019726166975314,23.752712680038492,23.303769573353993,21.8,0.0 
 03/02  07:00:00,22.4,65.0,20.76441677599911,90.5500179888303,23.321797311726257,59.35236433311946,23.399120237085064,100.0,22.69014136574787,80.49462316476811,20.69821633979495,67.13775882167664,23.04302225438995,60.37413737943496,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,6177.515301789892,0.15723675461045483,35.34424601873162,30.644726247499488,590.6384749153167,15.069049166252743,32.309019479726494,32.309019479726494,32.309019479726494,34.32637175877671,34.32637175877671,36.19355098395572,34.31672617791001,23.399120237085064,20.69821633979495,36.19355098395572,36.19355098395572,34.06836160170712,34.06836160170712,34.31672617791001,36.19355098395572,36.19355098395572,34.06836160170712,36.19355098395572,29.368841830474988,23.321797311726257,23.04302225438995,22.4,2126298.50969514 
 03/02  08:00:00,23.0,64.0,20.72615097849824,90.76365753444794,23.63841563749883,58.6069816679568,23.394401489994948,100.0,22.588433201178134,80.99309449574079,20.82860803105502,66.95380554025432,23.445942315762267,59.30183405124576,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,23.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,23.394401489994948,20.82860803105502,36.268191368558696,36.268191368558696,32.51501116560253,32.51501116560253,36.268191368558696,36.268191368558696,36.268191368558696,32.51501116560253,36.268191368558696,32.51501116560253,23.63841563749883,23.445942315762267,23.0,0.0 
 03/02  09:00:00,23.6,63.0,20.761114875103928,90.56843675290871,24.90165365282897,54.64779284878333,23.68667332837991,99.83769399798243,22.63511132384943,80.76388963154238,21.21430723067718,65.65078428646555,23.80450827575121,58.36483458235799,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,23.6,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.2681913685587,36.2681913685587,23.68667332837991,21.21430723067718,36.2681913685587,36.2681913685587,32.710697492640996,32.710697492640996,36.2681913685587,36.2681913685587,36.2681913685587,32.710697492640996,36.2681913685587,32.710697492640996,24.90165365282897,23.80450827575121,23.6,0.0 
 03/02  10:00:00,27.0,51.0,20.84069033214357,90.1258977141432,26.194236452492614,51.008002517336976,24.38006472022297,98.66164251387089,22.87945108698641,79.57606679874344,21.72077593266507,64.01891517739813,24.010854751084143,58.09368442767331,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,27.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.2681913685587,36.2681913685587,24.38006472022297,21.72077593266507,36.2681913685587,36.2681913685587,32.710697492640996,32.710697492640996,36.2681913685587,36.2681913685587,36.2681913685587,32.710697492640996,36.2681913685587,32.710697492640996,26.194236452492614,24.010854751084143,27.0,0.0 
 03/02  11:00:00,30.0,49.0,20.97165138708469,89.49145778573893,27.085926120901036,49.08581969012951,25.37431421024062,96.29639614541509,23.366980908233188,77.34088019625517,22.282320161173537,62.38734420156898,24.373012551464065,57.64908592393958,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,30.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,25.37431421024062,22.282320161173537,36.268191368558696,36.268191368558696,32.64547009262493,32.64547009262493,36.268191368558696,36.268191368558696,36.268191368558696,32.64547009262493,36.268191368558696,32.64547009262493,27.085926120901036,24.373012551464065,30.0,0.0 
 03/02  12:00:00,31.2,48.0,21.1505332723651,88.51344335616182,27.1478506913764,49.60212193505898,26.127940440620243,95.81200560537374,24.049154073342184,74.22901405312868,22.894776306900212,60.57848751051932,24.764266165365264,57.108488683641376,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873161,35.34424601873161,0.0,31.199999999999996,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.26819136855869,36.26819136855869,26.127940440620243,22.894776306900212,36.26819136855869,36.26819136855869,32.580240673436236,32.580240673436236,36.26819136855869,36.26819136855869,36.26819136855869,32.580240673436236,36.26819136855869,32.580240673436236,27.1478506913764,24.764266165365264,31.199999999999996,0.0 
 03/02  13:00:00,32.0,46.0,21.37542414298423,87.30082391129255,27.01786239677732,51.30584116276515,26.82341737666762,97.92528473687199,24.89939770833357,70.54770798249842,23.57381536039201,59.02845285643099,25.218475786423415,57.04599999164313,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873161,35.34424601873161,0.0,32.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.26819136855869,36.26819136855869,26.82341737666762,23.57381536039201,36.26819136855869,36.26819136855869,32.580240673436236,32.580240673436236,36.26819136855869,36.26819136855869,36.26819136855869,32.580240673436236,36.26819136855869,32.580240673436236,27.01786239677732,25.218475786423415,32.0,0.0 
 03/02  14:00:00,28.0,58.0,21.609573515748373,86.05821400899785,26.661131361814924,53.206648158007766,27.29799798268713,98.71742175527511,25.85817200292078,66.64072945795337,23.985559628956928,58.131515932820705,25.598536178392237,56.63466901474482,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,28.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,27.29799798268713,23.985559628956928,36.268191368558696,36.268191368558696,32.64547009262493,32.64547009262493,36.268191368558696,36.268191368558696,36.268191368558696,32.64547009262493,36.268191368558696,32.64547009262493,26.661131361814924,25.598536178392237,28.0,0.0 
 03/02  15:00:00,27.2,66.0,21.8195495820353,84.96039515983897,26.374441628592905,55.63912205722285,27.412978208844635,99.88310540947592,26.57885795607665,63.86130190391733,24.237711531864143,58.22570467437792,26.100617597420808,56.52364803118312,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873161,35.34424601873161,0.0,27.2,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.26819136855869,36.26819136855869,27.412978208844635,24.237711531864143,36.26819136855869,36.26819136855869,32.580240673436236,32.580240673436236,36.26819136855869,36.26819136855869,36.26819136855869,32.580240673436236,36.26819136855869,32.580240673436236,26.374441628592905,26.100617597420808,27.2,0.0 
 03/02  16:00:00,26.0,79.0,21.980530116817437,84.1293011221029,26.055223517171868,58.59968844833226,27.212411915248772,100.0,27.079716421137256,62.00763950253592,24.32542095053622,59.063640817386045,26.477211938290935,57.13906980283071,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,26.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,27.212411915248772,24.32542095053622,36.268191368558696,36.268191368558696,32.51501116560253,32.51501116560253,36.268191368558696,36.268191368558696,36.268191368558696,32.51501116560253,36.268191368558696,32.51501116560253,26.055223517171868,26.477211938290935,26.0,0.0 
 03/02  17:00:00,25.0,83.0,22.067879344802158,83.68219002293125,25.60397201388293,63.39736446188297,26.704108130120034,100.0,27.31027676820039,61.174758098927754,24.16005649042355,61.66096896627547,26.625170247533894,59.67368222875653,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,25.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,26.704108130120034,24.16005649042355,36.268191368558696,36.268191368558696,32.51501116560253,32.51501116560253,36.268191368558696,36.268191368558696,36.268191368558696,32.51501116560253,36.268191368558696,32.51501116560253,25.60397201388293,26.625170247533894,25.0,0.0 
 03/02  18:00:00,24.2,41.0,22.073147810301734,83.73804611999138,25.007853578334952,63.6487255546556,25.94754895853596,99.99999999999999,27.259507148327238,61.417657111457835,23.788529784044048,62.52792208865342,26.32879847427281,58.840566100784045,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873161,35.34424601873161,0.0,24.2,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.26819136855869,36.26819136855869,25.94754895853596,23.788529784044048,36.26819136855869,36.26819136855869,32.580240673436236,32.580240673436236,36.26819136855869,36.26819136855869,36.26819136855869,32.580240673436236,36.26819136855869,32.580240673436236,25.007853578334952,26.32879847427281,24.2,0.0 
 03/02  19:00:00,23.6,56.0,21.982183583976067,84.20399099375899,24.305044075650915,65.46692466914307,25.11031690762846,100.0,26.90932177013454,62.69321830713772,23.238612909700674,64.39533308872464,25.281942540314592,61.743008809883925,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,23.6,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,25.11031690762846,23.238612909700674,36.268191368558696,36.268191368558696,32.64547009262493,32.64547009262493,36.268191368558696,36.268191368558696,36.268191368558696,32.64547009262493,36.268191368558696,32.64547009262493,24.305044075650915,25.281942540314592,23.6,0.0 
 03/02  20:00:00,23.0,83.0,21.822837504015332,85.02720219095042,23.648001712392517,68.6107335088374,24.394219866112355,100.0,26.391934350500627,64.63279026694218,22.720690909980526,67.03407178088048,24.338294779254667,65.81313957919214,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,0.0,23.0,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.268191368558696,36.268191368558696,24.394219866112355,22.720690909980526,36.268191368558696,36.268191368558696,32.64547009262493,32.64547009262493,36.268191368558696,36.268191368558696,36.268191368558696,32.64547009262493,36.268191368558696,32.64547009262493,23.648001712392517,24.338294779254667,23.0,0.0 
 03/02  21:00:00,22.8,85.0,21.63851327845009,86.07563896659528,23.104234071829396,72.27104187892644,23.8355758287194,99.99999999999999,25.791200800579308,67.03578135125844,22.306809858371736,69.73267191427036,23.60114825404428,70.12606557690056,0.0,0.0,37.949996298900984,37.949996298900984,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873161,35.34424601873161,0.0,22.799999999999997,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,32.384552148994196,36.26819136855869,36.26819136855869,23.8355758287194,22.306809858371736,36.26819136855869,36.26819136855869,32.580240673436236,32.580240673436236,36.26819136855869,36.26819136855869,36.26819136855869,32.580240673436236,36.26819136855869,32.580240673436236,23.104234071829396,23.60114825404428,22.799999999999997,0.0 
