Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/02  22:00:00,22.7,86.0,21.450011812766896,87.07445896455626,22.692789330369088,75.53999838157247,23.40160007156085,100.0,25.191357764618694,69.46669564226335,21.978289144478012,72.17589714213628,23.035792104902946,73.97996703932685,8865.861151242612,0.32543426370329614,35.48263972093294,32.22388726193151,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,0.0,0.0,35.34424601873162,35.34424601873162,642.3073137248981,15.468658184895835,30.632760397467727,30.632760397467727,30.632760397467727,32.65022069704142,32.65022069704142,34.648345490399784,32.504043832890524,23.40160007156085,21.978289144478012,34.648345490399784,34.648345490399784,32.76514715428371,32.76514715428371,32.504043832890524,34.648345490399784,34.648345490399784,29.50639469528228,34.648345490399784,32.76514715428371,22.692789330369088,23.035792104902946,22.7,2312306.3294096333 
 03/02  23:00:00,22.5,86.0,21.248030828890705,88.2465843932001,22.787917298997606,76.28784486823676,23.04985718480816,99.99999999999999,24.54397179848859,72.2751635613784,21.670008284910317,74.50961791295653,22.525537557631033,77.50899064481064,9167.32425942898,0.4560888588446381,30.68172357489582,26.03258405748968,0.0,0.0,34.128748076832984,34.128748076832984,0.0,0.0,0.0,0.0,8321.420373522134,0.43908590634591826,29.836507328005624,26.795187422387006,1379.1744650924197,8.120681471916413,26.550170324054633,26.550170324054633,26.550170324054633,30.585508717779955,30.585508717779955,30.653490894990753,26.46482825189791,23.04985718480816,21.670008284910317,30.653490894990753,30.653490894990753,30.68172357489582,30.68172357489582,26.46482825189791,30.653490894990753,30.653490894990753,26.03258405748968,30.653490894990753,27.6404036692772,22.787917298997606,22.525537557631033,22.5,4965028.074332711 
 03/02  24:00:00,22.4,86.0,21.069518670824074,89.21879344748412,23.34809622399009,74.68173026674872,22.733071208972323,100.0,23.977223382316524,74.7722017152705,21.42667956437534,76.49397904836854,22.670358102534628,77.80081281388078,2911.6517222527636,0.15325172566310918,30.977308103266,28.704683130678816,5054.359560300581,0.1780072421449233,31.430805180177302,28.03417302948924,0.0,0.0,0.0,0.0,9464.998331162296,0.6609410321919675,29.85508519339381,26.44871940276177,1411.4553493952585,8.048552045174976,25.677403265929158,25.677403265929158,25.677403265929158,29.712811585637013,29.712811585637013,29.717593016996766,25.652074839554153,22.733071208972323,21.42667956437534,29.717593016996766,29.717593016996766,26.458453042705745,29.85508519339381,25.652074839554153,29.717593016996766,29.717593016996766,27.582460220806624,29.717593016996766,26.44871940276177,23.34809622399009,22.670358102534628,22.4,5081239.25782293 
 03/03  01:00:00,22.2,87.0,20.938950284752863,89.93762532361517,23.773058714235372,73.5216456007515,22.64509872366631,99.99999999999999,23.517697454324423,76.86890768497726,21.23951122081749,78.13736749755418,23.349412131136965,75.41564976144068,0.0,0.0,30.977308103265997,30.977308103265997,14968.998381268942,0.6540248453959916,28.74089693887954,23.159848303726083,0.0,0.0,0.0,0.0,1783.7054754398841,0.1827504529772378,28.882224618078467,28.103846937303075,1452.3508727385677,7.88662126342923,24.71916396149068,24.71916396149068,24.71916396149068,28.754725512641187,28.754725512641187,28.7544390239564,24.701322979519787,22.64509872366631,21.23951122081749,28.7544390239564,28.7544390239564,23.159848303726083,28.74089693887954,24.701322979519787,28.7544390239564,28.7544390239564,28.74089693887954,28.7544390239564,27.962519258104148,23.773058714235372,23.349412131136965,22.2,5228463.141858844 
 03/03  02:00:00,22.0,88.0,20.852970409045202,90.41443866117325,23.756137993637385,74.27721976937313,22.87567215923795,100.0,23.210706549230764,78.3058643109099,21.095638034224095,79.60435889979658,23.801116903230866,74.06875414981359,0.0,0.0,30.977308103266,30.977308103266,15781.013124213721,0.6458729590826815,30.853276469793737,24.81117545211001,0.0,0.0,0.0,0.0,0.0,0.0,28.882224618078467,28.882224618078467,1356.0726996578114,7.596145044687747,27.007599615426223,27.007599615426223,27.007599615426223,31.042881943402442,31.042881943402442,30.98435121526586,27.048226333520823,22.87567215923795,21.095638034224095,30.98435121526586,30.98435121526586,24.81117545211001,30.853276469793737,27.048226333520823,30.98435121526586,30.98435121526586,30.853276469793737,30.98435121526586,30.853276469793737,23.756137993637385,23.801116903230866,22.0,4881861.718768122 
 03/03  03:00:00,22.4,86.0,20.801219260303906,90.79230916700948,23.492711170231416,76.41708877443915,23.27731071018945,100.0,22.9693780399562,79.5356781523963,20.992720976054947,81.26876483582437,23.793054578344407,75.04123390738519,0.0,0.0,30.977308103266,30.977308103266,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,28.882224618078467,28.882224618078467,0.0,22.4,28.12126152455189,28.12126152455189,28.12126152455189,28.12126152455189,28.12126152455189,32.08554795666571,32.08554795666571,23.27731071018945,20.992720976054947,32.08554795666571,32.08554795666571,28.39317511995615,28.39317511995615,32.08554795666571,32.08554795666571,32.08554795666571,28.39317511995615,32.08554795666571,28.39317511995615,23.492711170231416,23.793054578344407,22.4,0.0 
 03/03  04:00:00,22.3,86.0,20.76634749436576,90.98745333040355,23.139465455431974,78.74248294834601,23.707526210420262,99.85492217545037,22.822928083463573,80.24431065722487,20.897367549409523,82.70303991116171,23.532703871548577,76.89094726582724,0.0,0.0,30.977308103266,30.977308103266,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,28.882224618078467,28.882224618078467,0.0,22.3,28.12126152455189,28.12126152455189,28.12126152455189,28.12126152455189,28.12126152455189,32.08554795666571,32.08554795666571,23.707526210420262,20.897367549409523,32.08554795666571,32.08554795666571,28.25442963833598,28.25442963833598,32.08554795666571,32.08554795666571,32.08554795666571,28.25442963833598,32.08554795666571,28.25442963833598,23.139465455431974,23.532703871548577,22.3,0.0 
 03/03  05:00:00,22.3,85.0,20.730416752272287,91.18902133471103,22.895126155527148,80.35106214267748,23.759970999646256,100.0,22.679687297979754,80.94447336170633,20.81293384975455,83.9473621231673,23.161056075763348,79.06590293944002,14611.536609290924,0.4897359141733708,33.866708654772715,26.379976210467852,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,28.882224618078467,28.882224618078467,1239.4150677517412,7.780131846921663,30.303133250326,30.303133250326,30.303133250326,34.33793307723908,34.33793307723908,34.27843548013376,30.343645843965426,23.759970999646256,20.81293384975455,34.27843548013376,34.27843548013376,33.866708654772715,33.866708654772715,30.343645843965426,34.27843548013376,34.27843548013376,26.379976210467852,34.27843548013376,33.866708654772715,22.895126155527148,23.161056075763348,22.3,4461894.243906268 
 03/03  06:00:00,22.2,85.0,20.68663887932484,91.43529585324457,23.48283496760664,77.7751109232442,23.573135334361176,100.0,22.558437386117653,81.5424562058046,20.728982049407115,85.07239554548813,22.88311937090636,80.64323858707694,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,15741.208750189966,0.47770818758076994,34.83006502274288,26.78237844554676,1215.0700159856988,7.654981596283231,31.05198710353666,31.05198710353666,31.05198710353666,35.08669166163709,35.08669166163709,35.084117910237055,31.034621146587824,23.573135334361176,20.728982049407115,35.084117910237055,35.084117910237055,34.83006502274288,34.83006502274288,31.034621146587824,35.084117910237055,35.084117910237055,34.83006502274288,35.084117910237055,26.78237844554676,23.48283496760664,22.88311937090636,22.2,4374252.0575485155 
 03/03  07:00:00,22.1,84.0,20.649491393320766,91.64485386766833,24.316783902696486,73.96065486364233,23.368773775930457,99.99999999999999,22.462692961109354,82.01819589831395,20.66502304617574,85.7840047252081,23.533886001258224,77.52198389120363,0.0,0.0,37.77836718211606,37.77836718211606,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,4697.304779872417,0.1401418505957665,38.36016673710179,35.68726277207371,373.6346319549534,17.21996128039762,34.92818085048476,34.92818085048476,34.92818085048476,36.27308236985157,36.27308236985157,38.80424020734826,37.55805306916865,23.368773775930457,20.66502304617574,38.80424020734826,38.80424020734826,36.29857300392194,36.29857300392194,37.55805306916865,38.80424020734826,38.80424020734826,36.29857300392194,38.80424020734826,33.625669038893854,24.316783902696486,23.533886001258224,22.1,1345084.6750378322 
 03/03  08:00:00,22.0,83.0,20.646951107236333,91.74949344812592,24.9516325701369,71.09486195667378,23.26812200027421,100.0,22.41099438052939,82.35743392932068,20.777314681474692,85.50720218255609,24.486288780000166,73.09959870687128,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,22.0,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,23.26812200027421,20.777314681474692,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,24.9516325701369,24.486288780000166,22.0,0.0 
 03/03  09:00:00,23.2,77.0,20.704182350164814,91.42654269185886,25.99968959457234,66.51041406852018,23.500511555553544,99.95883045742141,22.467380290588956,82.07561277172515,21.140165066141375,83.9336500469434,24.98183976282436,70.65193242141659,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,23.2,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,23.500511555553544,21.140165066141375,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,25.99968959457234,24.98183976282436,23.2,0.0 
 03/03  10:00:00,24.0,74.0,20.79998316501722,90.88880559259725,27.23187574845703,61.746181195085505,24.142508066827308,98.68388622200051,22.684339729178877,81.00138325802605,21.597236588344444,81.84356644097093,25.133919467352918,69.88860059107881,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.000000000000004,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,24.142508066827308,21.597236588344444,38.855883240399706,38.855883240399706,35.307034685350445,35.307034685350445,38.855883240399706,38.855883240399706,38.855883240399706,35.307034685350445,38.855883240399706,35.307034685350445,27.23187574845703,25.133919467352918,24.000000000000004,0.0 
 03/03  11:00:00,25.0,69.0,20.932797611689267,90.23789970047966,27.98837917430692,58.9759391445887,25.068766079826062,96.12576777653146,23.068858703521624,79.21407672463488,22.020434918587895,79.99663233815615,25.09894109815275,69.92179630598669,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,25.0,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,25.068766079826062,22.020434918587895,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,27.98837917430692,25.09894109815275,25.0,0.0 
 03/03  12:00:00,25.0,66.0,21.094182085665302,89.34730814263713,27.923625824257588,58.69416406181939,26.051045201746113,95.12608399976571,23.583271984989217,76.79164444156854,22.338793863191675,78.53907376704663,25.07307152219548,69.43928825031881,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,25.0,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,26.051045201746113,22.338793863191675,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,27.923625824257588,25.07307152219548,25.0,0.0 
 03/03  13:00:00,25.0,74.0,21.260431335229914,88.35319799256601,27.24016504169674,61.409851422632904,26.909965471859095,93.43824513294544,24.167349898043845,74.06862553514847,22.593829435775852,77.71667629187203,24.995512533316152,70.1232276867571,0.0,0.0,37.77836718211606,37.77836718211606,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.999999999999996,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,26.909965471859095,22.593829435775852,38.855883240399706,38.855883240399706,35.176894898613156,35.176894898613156,38.855883240399706,38.855883240399706,38.855883240399706,35.176894898613156,38.855883240399706,35.176894898613156,27.24016504169674,24.995512533316152,24.999999999999996,0.0 
 03/03  14:00:00,25.0,67.0,21.433259668668192,87.42198742810794,26.52224384805364,64.10888119101892,27.533407463726657,94.15760005194055,24.85799301975977,71.07144267524423,22.791333024370246,77.19690941957586,25.126433962916526,69.63579549870477,0.0,0.0,37.77836718211606,37.77836718211606,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.999999999999996,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,27.533407463726657,22.791333024370246,38.855883240399706,38.855883240399706,35.176894898613156,35.176894898613156,38.855883240399706,38.855883240399706,38.855883240399706,35.176894898613156,38.855883240399706,35.176894898613156,26.52224384805364,25.126433962916526,24.999999999999996,0.0 
 03/03  15:00:00,25.0,68.0,21.598061619550407,86.45911934263412,25.97015717073539,65.52823327080753,27.84380997240943,95.73920016212926,25.52338030975205,68.24381516049073,22.945880773665,76.39274241741803,25.882584655028758,65.87473554603156,0.0,0.0,37.77836718211606,37.77836718211606,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.999999999999996,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,27.84380997240943,22.945880773665,38.855883240399706,38.855883240399706,35.176894898613156,35.176894898613156,38.855883240399706,38.855883240399706,38.855883240399706,35.176894898613156,38.855883240399706,35.176894898613156,25.97015717073539,25.882584655028758,24.999999999999996,0.0 
 03/03  16:00:00,24.7,70.0,21.742052430080786,85.70117875296765,25.523958063018114,67.12425822542504,27.795894025266527,98.1013879261964,26.053633277520895,66.1322821066001,23.053230825133905,75.98202231259114,27.079139951170347,61.24496573141789,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.7,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,27.795894025266527,23.053230825133905,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,25.523958063018114,27.079139951170347,24.7,0.0 
 03/03  17:00:00,24.5,72.0,21.84747316644467,85.15084337958217,25.12250695095634,68.77166237654221,27.342099845913467,100.0,26.40348104251339,64.77954946344023,23.062866315875638,76.17373442239784,28.103197963965123,57.70475336186428,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.5,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,27.342099845913467,23.062866315875638,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,25.12250695095634,28.103197963965123,24.5,0.0 
 03/03  18:00:00,24.2,73.0,21.924246065675604,84.66912948821026,24.71054246035458,70.46817361959002,26.52304491821625,99.99999999999999,26.512980046311327,64.2989222133371,23.00125525095882,76.54622178277668,28.736159360022,55.60761838871892,0.0,0.0,37.77836718211606,37.77836718211606,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,24.2,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,26.52304491821625,23.00125525095882,38.855883240399706,38.855883240399706,35.176894898613156,35.176894898613156,38.855883240399706,38.855883240399706,38.855883240399706,35.176894898613156,38.855883240399706,35.176894898613156,24.71054246035458,28.736159360022,24.2,0.0 
 03/03  19:00:00,23.0,78.0,21.90143635473493,84.87067278722718,24.141379768831747,72.98035522794511,25.59026501295639,100.0,26.342863593061175,65.0113628016138,22.686861073326067,78.15644027370853,27.612908880977187,59.42604171920918,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,23.0,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,25.59026501295639,22.686861073326067,38.855883240399706,38.855883240399706,35.24196579911465,35.24196579911465,38.855883240399706,38.855883240399706,38.855883240399706,35.24196579911465,38.855883240399706,35.24196579911465,24.141379768831747,27.612908880977187,23.0,0.0 
 03/03  20:00:00,22.6,79.0,21.776738804857583,85.519705110733,23.53673447210864,75.5769091885692,24.8614799194227,100.0,25.993276210338497,66.36851115566301,22.293302704506832,80.07475380414377,26.201324527032618,64.4719161370287,0.0,0.0,37.778367182116064,37.778367182116064,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,0.0,22.6,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,34.98168193088129,38.855883240399706,38.855883240399706,24.8614799194227,22.293302704506832,38.855883240399706,38.855883240399706,35.307034685350445,35.307034685350445,38.855883240399706,38.855883240399706,38.855883240399706,35.307034685350445,38.855883240399706,35.307034685350445,23.53673447210864,26.201324527032618,22.6,0.0 
 03/03  21:00:00,22.2,80.0,21.604135386614814,86.42712800113742,23.017009365227334,77.63974212836297,24.197431043748598,100.0,25.503986877681157,68.3220189703281,21.968511245702636,81.65954478307648,24.924420874169165,69.23846338931,6208.667336498995,0.1284737597436655,37.6972816289678,33.07079401367647,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,456.1257648807003,16.344919991897235,34.553244839585275,34.553244839585275,34.553244839585275,36.16712666282545,36.16712666282545,38.51149255771396,36.84678752074612,24.197431043748598,21.968511245702636,38.51149255771396,38.51149255771396,36.21448213090842,36.21448213090842,36.84678752074612,38.51149255771396,38.51149255771396,31.587994515617098,38.51149255771396,36.21448213090842,23.017009365227334,24.924420874169165,22.200000000000003,1642052.753570521 
 03/03  22:00:00,21.1,82.0,21.393249055953635,87.5506552897649,22.896517192358566,77.64704151494117,23.63419270299162,100.0,24.843252137615714,71.06447169096154,21.619596645804393,83.21928614782072,23.980129704889023,72.73185322221401,11591.058688764966,0.2933171632306981,37.2164690611408,30.098717346812265,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,864.7218953336683,10.119320908532169,33.4250802754409,33.4250802754409,33.4250802754409,36.45110869401622,36.45110869401622,37.48339082084238,34.41740990372949,23.63419270299162,21.619596645804393,37.48339082084238,37.48339082084238,36.29474033809498,36.29474033809498,34.41740990372949,37.48339082084238,37.48339082084238,29.176988623766448,37.48339082084238,36.29474033809498,22.896517192358566,23.980129704889023,21.1,3112998.823201206 
 03/03  23:00:00,19.9,83.0,21.19204454117567,88.6375405933904,23.76872236627371,72.91890662453123,23.16240756836727,99.99999999999999,24.20855220191639,73.81433490904307,21.298410695879852,84.52092374538465,23.22079804615329,75.35980081576167,4717.756129524934,0.1335554815698624,39.060882559280444,36.24395140206699,0.0,0.0,35.5032999274308,35.5032999274308,0.0,0.0,0.0,0.0,0.0,0.0,38.36016673710179,38.36016673710179,369.13299029740267,14.998466536941445,35.62020239687682,35.62020239687682,35.62020239687682,36.965103916243635,36.965103916243635,39.51556307371676,38.25617372987746,23.16240756836727,21.298410695879852,39.51556307371676,39.51556307371676,36.99004120972282,36.99004120972282,38.25617372987746,39.51556307371676,39.51556307371676,34.17311005250937,39.51556307371676,36.99004120972282,23.76872236627371,23.22079804615329,19.9,1328878.7650706498 
 03/03  24:00:00,18.8,84.0,21.005613758713103,89.65844687394525,24.757048990808524,68.09901757596141,22.65164755463966,100.0,23.595003703451788,76.58832666954532,21.015679338161483,85.66614642339556,22.455123002911375,78.22804313947904,0.0,0.0,39.060882559280444,39.060882559280444,7546.076226385396,0.2941737586372377,30.173529670159347,25.435738893487397,0.0,0.0,0.0,0.0,7360.02519677376,0.41684252550148115,30.88774637257709,27.71054854896315,1118.7372012696399,8.029602041813426,26.849310388840784,26.849310388840784,26.849310388840784,29.875677139313503,29.875677139313503,31.060618029930225,27.59337717722559,22.65164755463966,21.015679338161483,31.060618029930225,31.060618029930225,25.54219329113573,30.279984067807682,27.59337717722559,31.060618029930225,31.060618029930225,30.279984067807682,31.060618029930225,27.102786244193737,24.757048990808524,22.455123002911375,18.8,4027453.9245707034 
 03/04  01:00:00,18.2,86.0,20.857445693045893,90.4788303116108,24.95018586421211,66.79951129301091,22.520586245002796,100.0,23.112701626093248,78.84939507610287,20.782270281424474,86.61475964453366,22.274950575012998,78.48915871968157,0.0,0.0,39.060882559280444,39.060882559280444,10237.628548475186,0.44011789050608885,28.463168923469947,22.890963558732288,0.0,0.0,0.0,0.0,7439.504134799247,0.5520821094939112,28.463168923469947,25.234485796027656,1476.3849988822994,3.8208715336989876,24.19906865950364,24.19906865950364,24.19906865950364,28.23442932824961,28.23442932824961,28.213851837832166,24.200630998735594,22.520586245002796,20.782270281424474,28.213851837832166,28.213851837832166,22.890963558732288,28.463168923469947,24.200630998735594,28.213851837832166,28.213851837832166,28.463168923469947,28.213851837832166,25.234485796027656,24.95018586421211,22.274950575012998,18.2,5314985.995976278 
 03/04  02:00:00,17.5,88.0,20.740472894434042,91.13260122146382,24.643514413718165,67.47166564541214,22.608277962277477,100.0,22.770365029275574,80.5005046076738,20.58690042789994,87.33950779559031,22.836624819376144,75.23668801023419,0.0,0.0,39.060882559280444,39.060882559280444,12066.883026519918,0.6022031757171029,28.738593592347716,23.9438830200559,0.0,0.0,0.0,0.0,5137.730958672548,0.3899968242828972,28.738593592347716,25.586150687367365,1457.7068989949853,3.0970479743337167,24.601696703443654,24.601696703443654,24.601696703443654,28.63721287610994,28.63721287610994,28.629638077675914,24.59005015947319,22.608277962277477,20.58690042789994,28.629638077675914,28.629638077675914,23.9438830200559,28.738593592347716,24.59005015947319,28.629638077675914,28.629638077675914,28.738593592347716,28.629638077675914,25.586150687367365,24.643514413718165,22.836624819376144,17.5,5247744.836381948 
 03/04  03:00:00,16.9,90.0,20.6659849670838,91.55175857731768,24.13119447739531,69.36161297071261,22.891247835818028,100.0,22.463191578194436,82.01581038624846,20.422071055784215,88.10967312757373,23.126569277055687,73.70058477520179,0.0,0.0,39.060882559280444,39.060882559280444,15235.189824694051,0.5022911808604268,32.455908094447075,25.172592133118982,0.0,0.0,0.0,0.0,0.0,0.0,29.22882413798807,29.22882413798807,1290.5987236392584,2.334949428723709,28.72236608528783,28.72236608528783,28.72236608528783,32.757317304208044,32.757317304208044,32.67853315332129,28.7824730463605,22.891247835818028,20.422071055784215,32.67853315332129,32.67853315332129,25.172592133118982,32.455908094447075,28.7824730463605,32.67853315332129,32.67853315332129,32.455908094447075,32.67853315332129,32.455908094447075,24.13119447739531,23.126569277055687,16.9,4646155.405101331 
 03/04  04:00:00,16.9,91.0,20.605804861404028,91.89199689824193,23.55233824236265,71.66853455657136,23.31604530366635,100.0,22.206920184367647,83.30454809495458,20.277062805107924,88.81671333369047,23.182597163004786,73.29764617376503,0.0,0.0,39.060882559280444,39.060882559280444,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,29.22882413798807,29.22882413798807,0.0,16.9,29.315429152812566,29.315429152812566,29.315429152812566,29.315429152812566,29.315429152812566,33.31576256579573,33.31576256579573,23.31604530366635,20.277062805107924,33.31576256579573,33.31576256579573,29.588545708826594,29.588545708826594,33.31576256579573,33.31576256579573,33.31576256579573,29.588545708826594,33.31576256579573,29.588545708826594,23.55233824236265,23.182597163004786,16.9,0.0 
 03/04  05:00:00,16.8,92.0,20.550867092939683,92.20384504986674,22.940556946081255,73.91254564276423,23.656373892816987,100.0,21.959232336325883,84.57187976165278,20.140878426285347,89.31198649930847,22.994376736074976,73.68358428199551,6050.509579816441,0.13631963169933156,36.619175308289535,31.309997488281073,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,29.22882413798807,29.22882413798807,573.9606324955696,9.452499769086259,33.64673486830392,33.64673486830392,33.64673486830392,35.66408714735414,35.66408714735414,37.5353651220995,35.65444222552214,23.656373892816987,20.140878426285347,37.5353651220995,37.5353651220995,35.37396501464549,35.37396501464549,35.65444222552214,37.5353651220995,37.5353651220995,30.064787194637027,37.5353651220995,35.37396501464549,22.940556946081255,22.994376736074976,16.8,2066258.2769840506 
 03/04  06:00:00,16.8,92.0,20.501150187396295,92.48706571908164,23.18148240595219,72.12795907968008,23.66457454915188,100.0,21.74616477940165,85.67939748451052,20.02516846755147,89.52944772019472,22.743726556310975,74.07712770348981,8670.613582417853,0.42009315752123966,32.77941873382176,27.841681871556677,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,7864.691046923722,0.22997331788309328,32.77941873382176,24.598012940886782,1284.1494985811387,2.233443385908341,28.894245801172456,28.894245801172456,28.894245801172456,32.92916383427561,32.92916383427561,33.00774018225768,28.792506312306767,23.66457454915188,20.02516846755147,33.00774018225768,33.00774018225768,32.77941873382176,32.77941873382176,28.792506312306767,33.00774018225768,33.00774018225768,27.841681871556677,33.00774018225768,24.598012940886782,23.18148240595219,22.743726556310975,16.8,4622938.194892099 
 03/04  07:00:00,18.1,90.0,20.45502523930451,92.75073818293131,23.613820862269982,69.82028793829029,23.422261708477425,100.0,21.567660125224904,86.61992039462208,19.978078079556504,89.49099028340729,22.988521810685683,72.51902098189073,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,14312.456677845363,0.4814758528697338,36.10789370688054,28.482045697204207,1175.3085162800216,3.4492430411339345,32.584280971280876,32.584280971280876,32.584280971280876,36.618985529381305,36.618985529381305,36.530238575279185,32.656943597982,23.422261708477425,19.978078079556504,36.530238575279185,36.530238575279185,36.10789370688054,36.10789370688054,32.656943597982,36.530238575279185,36.530238575279185,36.10789370688054,36.530238575279185,28.482045697204207,23.613820862269982,22.988521810685683,18.1,4231110.658608078 
 03/04  08:00:00,19.5,87.0,20.438739350254338,92.84401566192683,24.276627501591864,66.91468391012056,23.224611951985363,99.99999999999999,21.458777098810444,87.19927713468704,20.15627574529057,88.34759020597939,23.851738249481524,68.65538144530767,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,3603.1156695907725,0.0883260112002518,39.909956094309,36.656896272989215,241.7438791270769,16.047490793860163,37.27194727880711,37.27194727880711,37.27194727880711,38.21529866397492,38.21529866397492,39.96998536190537,39.101219594278945,23.224611951985363,20.15627574529057,39.96998536190537,39.96998536190537,38.3357989193963,38.3357989193963,39.101219594278945,39.96998536190537,39.96998536190537,38.3357989193963,39.96998536190537,35.08273909807651,24.276627501591864,23.851738249481524,19.5,870277.9648574769 
 03/04  09:00:00,20.8,85.0,20.483454662627324,92.58813935477016,25.6432725684627,61.76853065755652,23.469578472834336,99.94198181256769,21.524917108350397,86.84682073100375,20.600911783701655,85.94232938464714,24.856491555678982,64.73384836651694,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136004,36.131221034136004,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,20.8,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,23.469578472834336,20.600911783701655,39.999999995703554,39.999999995703554,37.5477649769058,37.5477649769058,39.999999995703554,39.999999995703554,39.999999995703554,37.5477649769058,39.999999995703554,37.5477649769058,25.6432725684627,24.856491555678982,20.8,0.0 
 03/04  10:00:00,22.9,76.0,20.56772041098329,92.1080988586246,27.06505341729251,57.06196262807768,24.1258491378827,98.88032504859066,21.809024031766,85.3510997525365,21.107269308069316,83.35396387959585,25.299714159668227,63.332467112205876,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136004,36.131221034136004,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,22.9,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,24.1258491378827,21.107269308069316,39.999999995703554,39.999999995703554,37.5477649769058,37.5477649769058,39.999999995703554,39.999999995703554,39.999999995703554,37.5477649769058,39.999999995703554,37.5477649769058,27.06505341729251,25.299714159668227,22.9,0.0 
 03/04  11:00:00,25.0,69.0,20.69702557844419,91.28689731533304,27.74230238412609,55.133341908358325,25.056715144047782,96.51158090784251,22.29253393756784,82.79010468289752,21.60479592918484,80.91725605818397,25.400598517057148,63.291072668658174,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,25.0,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,25.056715144047782,21.60479592918484,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,27.74230238412609,25.400598517057148,25.0,0.0 
 03/04  12:00:00,26.8,63.0,20.869465439223475,90.32291933342913,27.720427542236735,55.83159141126769,26.094709543265587,96.09870519114021,22.935760911495297,79.619702033544,22.09860553086655,78.81178002816411,25.37958451974079,64.08539323696331,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,26.8,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,26.094709543265587,22.09860553086655,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,27.720427542236735,25.37958451974079,26.8,0.0 
 03/04  13:00:00,26.6,66.0,21.07098649660486,89.12282219745603,27.143054045899476,58.47623363657064,27.071924236107847,96.03605483169135,23.67859758637008,76.05203373491312,22.481198963091543,77.33015820802396,25.42761001683621,64.69840427529508,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,26.6,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,27.071924236107847,22.481198963091543,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,27.143054045899476,25.42761001683621,26.6,0.0 
 03/04  14:00:00,26.4,69.0,21.301779029811176,87.86929867225213,26.556411183727604,61.577891023110126,27.75285182541389,97.76351712248815,24.618386948156264,71.88462151710169,22.74397615171828,76.6867556378104,25.595761693236987,65.16305025536015,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,26.4,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,27.75285182541389,22.74397615171828,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,26.556411183727604,25.595761693236987,26.4,0.0 
 03/04  15:00:00,26.2,72.0,21.512230522308165,86.65797365266111,26.046709942961947,64.68737753444317,28.112314929406693,99.92079776705091,25.539845274313333,67.97713001889892,22.94708497150649,76.41353905089397,26.380454971494586,63.41200412301091,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,26.2,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,28.112314929406693,22.94708497150649,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,26.046709942961947,26.380454971494586,26.2,0.0 
 03/04  16:00:00,25.8,73.0,21.71183270200471,85.5215359813105,25.62322169465829,67.00309264886852,28.11164331950509,100.0,26.30191641785764,64.91332371200976,23.101455020011368,76.06904110924077,27.615347760475622,59.58345752681313,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136004,36.131221034136004,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,25.8,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,28.11164331950509,23.101455020011368,39.999999995703554,39.999999995703554,37.5477649769058,37.5477649769058,39.999999995703554,39.999999995703554,39.999999995703554,37.5477649769058,39.999999995703554,37.5477649769058,25.62322169465829,27.615347760475622,25.8,0.0 
 03/04  17:00:00,25.4,73.0,21.865388514759253,84.7227029481874,25.238622725636322,69.06135619542994,27.691398876306017,100.0,26.85834441210877,62.81939033702916,23.1516910955307,76.1711539974992,28.69863674695314,56.36199057401201,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,25.4,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,27.691398876306017,23.1516910955307,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,25.238622725636322,28.69863674695314,25.4,0.0 
 03/04  18:00:00,25.0,74.0,21.98194566902709,84.03879720717882,24.846396876343835,71.03637785110202,26.877065416552163,99.99999999999999,27.097901733865207,61.879935379175066,23.116144452467505,76.5528846576955,29.338187209657598,54.58020554248691,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,24.999999999999996,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.99999999570355,39.99999999570355,26.877065416552163,23.116144452467505,39.99999999570355,39.99999999570355,37.45783909322108,37.45783909322108,39.99999999570355,39.99999999570355,39.99999999570355,37.45783909322108,39.99999999570355,37.45783909322108,24.846396876343835,29.338187209657598,24.999999999999996,0.0 
 03/04  19:00:00,24.5,77.0,21.988319628507703,84.00600205989258,24.307383651735613,73.79494397640227,25.92565981160157,100.0,27.002927371859116,62.225832495646664,22.850693730189416,78.10099304690583,28.281745899193588,58.373440253569974,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,24.5,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,25.92565981160157,22.850693730189416,39.999999995703554,39.999999995703554,37.50280273098675,37.50280273098675,39.999999995703554,39.999999995703554,39.999999995703554,37.50280273098675,39.999999995703554,37.50280273098675,24.307383651735613,28.281745899193588,24.5,0.0 
 03/04  20:00:00,24.1,79.0,21.880799118256213,84.55922463062024,23.73419814418316,76.78869949936978,25.092555257555624,99.99999999999997,26.595920386141955,63.73379671573828,22.485940133177753,80.1504700547006,26.621450615967554,64.68727464495646,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,24.099999999999998,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,25.092555257555624,22.485940133177753,39.999999995703554,39.999999995703554,37.592716962833606,37.592716962833606,39.999999995703554,39.999999995703554,39.999999995703554,37.592716962833606,39.999999995703554,37.592716962833606,23.73419814418316,26.621450615967554,24.099999999999998,0.0 
 03/04  21:00:00,23.6,82.0,21.72054758890782,85.3912858847912,23.243085634007006,79.54599839462159,24.51820775843281,100.0,26.06905438034942,65.74692226230567,22.173341505048704,82.02002813473626,25.353127005828267,70.11811598634486,0.0,0.0,32.77941873382176,32.77941873382176,0.0,0.0,36.131221034136004,36.131221034136004,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,23.6,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,37.32294799596239,39.999999995703554,39.999999995703554,24.51820775843281,22.173341505048704,39.999999995703554,39.999999995703554,37.5477649769058,37.5477649769058,39.999999995703554,39.999999995703554,39.999999995703554,37.5477649769058,39.999999995703554,37.5477649769058,23.243085634007006,25.353127005828267,23.6,0.0 
 03/04  22:00:00,23.1,83.0,21.54456031835761,86.31553980304768,22.855271127218863,81.73234040179834,23.95796821442033,100.0,25.50203639821617,67.99372174527616,21.895956942079902,83.68945246750454,24.401707856196552,74.481274417075,12750.668073603112,0.3324032380300669,35.11314438062905,27.934124341742844,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,894.751625163797,12.186180157817889,33.3129759989021,33.3129759989021,33.3129759989021,36.33900441747742,36.33900441747742,37.10809596793075,33.843910477524005,23.95796821442033,21.895956942079902,37.10809596793075,37.10809596793075,36.293990379920295,36.293990379920295,33.843910477524005,37.10809596793075,37.10809596793075,29.11497034103409,37.10809596793075,36.293990379920295,22.855271127218863,24.401707856196552,23.1,3221105.8505896693 
 03/04  23:00:00,22.7,83.0,21.3507803912434,87.34625602603631,23.150066145077332,80.37532695253228,23.507488106119208,99.99999999999999,24.8763627703022,70.57418601142189,21.62326040997609,85.27808042104304,23.69206815598339,77.80417076157752,4782.852010751363,0.1538320471925402,36.34681473679765,33.867437628317916,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,389.2297431987462,17.838339680482406,32.85676756376925,32.85676756376925,32.85676756376925,34.20166908313606,34.20166908313606,36.74615881646311,35.490458632143515,23.507488106119208,21.62326040997609,36.74615881646311,36.74615881646311,34.24435241864214,34.24435241864214,35.490458632143515,36.74615881646311,36.74615881646311,31.764975310162406,36.74615881646311,34.24435241864214,23.150066145077332,23.69206815598339,22.7,1401227.0755154863 
 03/04  24:00:00,22.2,83.0,21.172201046507556,88.30822217014074,24.067134889844674,75.92165837272188,23.134119247665375,99.99999999999999,24.304291489461512,73.03026367263976,21.384345601362078,86.69414751134411,23.10520328247427,80.46213535062266,0.0,0.0,36.34681473679765,36.34681473679765,0.0,0.0,36.131221034136,36.131221034136,0.0,0.0,0.0,0.0,0.0,0.0,39.909956094309,39.909956094309,0.0,22.2,32.90644977898809,32.90644977898809,32.90644977898809,32.90644977898809,32.90644977898809,36.79210768485466,36.79210768485466,23.134119247665375,21.384345601362078,36.79210768485466,36.79210768485466,33.10224002084553,33.10224002084553,36.79210768485466,36.79210768485466,36.79210768485466,33.10224002084553,36.79210768485466,33.10224002084553,24.067134889844674,23.10520328247427,22.2,0.0 
 03/05  01:00:00,22.0,83.0,21.035804915621746,89.05100003857731,24.282353208567137,74.59392966828413,22.795912136749116,100.0,23.870212743300904,74.95723969180452,21.21265263699221,87.62211540994849,22.547455895705603,82.83928201480614,0.0,0.0,36.34681473679765,36.34681473679765,3927.861783935254,0.13427069680689174,32.41268900554473,28.913271074732222,0.0,0.0,0.0,0.0,5905.296099383684,0.3597751551126691,34.30205653563123,32.33855444574261,736.4965534253766,14.842609592577094,28.58895102055265,28.58895102055265,28.58895102055265,30.606645333014736,30.606645333014736,32.691992617275694,30.37206086760542,22.795912136749116,21.21265263699221,32.691992617275694,32.691992617275694,27.36614886126765,30.865566792080152,30.37206086760542,32.691992617275694,32.691992617275694,30.865566792080152,32.691992617275694,28.902064702191534,24.282353208567137,22.547455895705603,22.0,2651387.592331356 
 03/05  02:00:00,21.0,56.0,20.896955349438077,89.7255155640996,24.056601345802097,71.7477553398038,22.54084886694739,100.0,23.44549355775463,76.82322129004186,21.01755164270816,86.76975963155739,22.34216661537341,79.61365872771728,0.0,0.0,36.34681473679765,36.34681473679765,10536.911270275916,0.44910913636099237,28.05424770796155,22.439388227018018,0.0,0.0,0.0,0.0,7425.239374499039,0.5430908636390077,28.05424770796155,24.783067675915568,1497.8500700337254,6.575552337565101,23.746736601047935,23.746736601047935,23.746736601047935,27.78192257683009,27.78192257683009,27.79146758695568,23.722897868621413,22.54084886694739,21.01755164270816,27.79146758695568,27.79146758695568,22.439388227018018,28.05424770796155,23.722897868621413,27.79146758695568,27.79146758695568,28.05424770796155,27.79146758695568,24.783067675915568,24.056601345802097,22.34216661537341,21.0,5392260.252121411 
 03/05  03:00:00,21.0,86.0,20.784680878445172,90.34760405169715,23.65214674942535,70.4595860969366,22.64107021142174,100.0,23.054902111402676,78.657530112648,20.850174004662406,85.94913799518406,22.82949848836796,74.09217827679194,0.0,0.0,36.34681473679765,36.34681473679765,11937.37046602806,0.5964992689609391,28.444089083983542,23.655899974003816,0.0,0.0,0.0,0.0,5166.611078526425,0.3957007310390609,28.444089083983542,25.31993717322407,1470.3326941621526,6.673809884543665,24.328502153398404,24.328502153398404,24.328502153398404,28.363912811063503,28.363912811063503,28.353400686017523,24.319753001041878,22.64107021142174,20.850174004662406,28.353400686017523,28.353400686017523,23.655899974003816,28.444089083983542,24.319753001041878,28.353400686017523,28.353400686017523,28.444089083983542,28.353400686017523,25.31993717322407,23.65214674942535,22.82949848836796,21.0,5293197.698983749 
 03/05  04:00:00,21.0,88.0,20.704927551028895,90.79244472350013,23.189825105488968,73.04828788108071,22.95095277266727,100.0,22.729004688574577,80.22580586385325,20.71663963209823,86.73497707760788,23.17521479085401,73.14285891765348,0.0,0.0,36.34681473679765,36.34681473679765,14658.057272044814,0.4211628019814372,33.2477936164463,24.8715528892052,0.0,0.0,0.0,0.0,0.0,0.0,29.05990333504764,29.05990333504764,1259.9201406238033,6.484705999428358,29.629299477937256,29.629299477937256,29.629299477937256,33.66411806912926,33.66411806912926,33.56149157351393,29.71351396915803,22.95095277266727,20.71663963209823,33.56149157351393,33.56149157351393,24.8715528892052,33.2477936164463,29.71351396915803,33.56149157351393,33.56149157351393,33.2477936164463,33.56149157351393,33.2477936164463,23.189825105488968,23.17521479085401,21.0,4535712.506245691 
 03/05  05:00:00,20.4,88.0,20.647604222943286,91.11371194790664,22.803187786797352,75.3904493702446,23.17294312062714,100.0,22.539541992474902,81.1535293369171,20.583905937296613,87.60505451739974,23.27378707902627,73.2981993810742,15849.624398115284,0.5643789998108627,33.65604360845936,26.856969912886505,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,29.05990333504764,29.05990333504764,1251.9575112282814,5.863829094782704,29.855567417398284,29.855567417398284,29.855567417398284,33.890333354806465,33.890333354806465,33.8918935016656,29.834459077318556,23.17294312062714,20.583905937296613,33.8918935016656,33.8918935016656,33.65604360845936,33.65604360845936,29.834459077318556,33.8918935016656,33.8918935016656,26.856969912886505,33.8918935016656,33.65604360845936,22.803187786797352,23.27378707902627,20.4,4507047.040421814 
 03/05  06:00:00,19.8,91.0,20.605297521427545,91.2611019657788,23.41676976666755,72.67892880398463,23.23562566297802,100.0,22.380913166434546,81.85858044312313,20.463987735262176,88.11609600698873,23.12118395466169,74.00759313376166,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,29.05990333504764,29.05990333504764,0.0,19.8,30.382538279340995,30.382538279340995,30.382538279340995,30.382538279340995,30.382538279340995,34.381716683967824,34.381716683967824,23.23562566297802,20.463987735262176,34.381716683967824,34.381716683967824,30.655611492080297,30.655611492080297,34.381716683967824,34.381716683967824,34.381716683967824,30.655611492080297,34.381716683967824,30.655611492080297,23.41676976666755,23.12118395466169,19.8,0.0 
