Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/05  07:00:00,20.0,88.0,20.567455563494597,91.56506364110643,24.300774310825517,68.87586460346122,23.075771843934877,99.99999999999999,22.219408697046518,82.74913257276002,20.380922943154573,88.52906526808704,22.878383230763216,75.0559192872096,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,10070.122324629994,0.29804059463775273,33.086443213711256,27.6979267160662,801.9683700339212,10.272724995814325,31.092867475385017,31.092867475385017,31.092867475385017,33.782670514118635,33.782670514118635,35.09596680867155,32.43232196286439,23.075771843934877,20.380922943154573,35.09596680867155,35.09596680867155,33.59449162991385,33.59449162991385,32.43232196286439,35.09596680867155,35.09596680867155,33.59449162991385,35.09596680867155,28.20597513226879,24.300774310825517,22.878383230763216,20.0,2887086.132122116 
 03/05  08:00:00,21.0,83.0,20.559665363322424,91.6090533636422,25.170155560438978,65.19839569808354,23.063163841384494,99.99999999999999,22.11530533160174,83.27556181707763,20.521962470321235,87.55334217664364,23.395156001355076,72.53154155280791,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,21.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,23.063163841384494,20.521962470321235,35.558377957508995,35.558377957508995,31.79253757235982,31.79253757235982,35.558377957508995,35.558377957508995,35.558377957508995,31.79253757235982,35.558377957508995,31.79253757235982,25.170155560438978,23.395156001355076,21.0,0.0 
 03/05  09:00:00,22.4,79.0,20.62830011664632,91.22225869513231,26.592887889432763,60.072185334356334,23.36176263929583,99.82155949198436,22.158210101080158,83.05812513915967,20.93918375041682,85.35951116544283,24.462850068275035,68.17986418695142,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.59624146970721,37.59624146970721,0.0,22.4,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,23.36176263929583,20.93918375041682,35.558377957508995,35.558377957508995,31.867305362827302,31.867305362827302,35.558377957508995,35.558377957508995,35.558377957508995,31.867305362827302,35.558377957508995,31.867305362827302,26.592887889432763,24.462850068275035,22.4,0.0 
 03/05  10:00:00,25.0,65.0,20.731946266555358,90.55172736915725,27.86663258032704,55.71568175470543,24.057935677065377,97.92262282769818,22.39399897251679,81.79353100494708,21.45105971462671,82.56249616643339,24.92423176283512,66.27635279816728,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.59624146970721,37.59624146970721,0.0,25.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,24.057935677065377,21.45105971462671,35.558377957508995,35.558377957508995,31.867305362827302,31.867305362827302,35.558377957508995,35.558377957508995,35.558377957508995,31.867305362827302,35.558377957508995,31.867305362827302,27.86663258032704,24.92423176283512,25.0,0.0 
 03/05  11:00:00,27.0,45.0,20.874556252839156,89.67132729653375,28.60908157259369,51.803835575178496,25.063169872533443,93.67996520155978,22.817447479268402,79.6385260752086,21.977477926324134,78.8273027759318,25.117415990802154,63.625898372066686,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,27.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,25.063169872533443,21.977477926324134,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,28.60908157259369,25.117415990802154,27.0,0.0 
 03/05  12:00:00,29.0,39.0,21.056460555297086,88.58604650192164,28.503285900138223,49.40823974941802,26.161375459984832,90.28844894223974,23.398056850586553,76.81434469861185,22.470368325378388,74.49518927010236,25.17474112208617,60.141749248842245,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,29.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,26.161375459984832,22.470368325378388,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,28.503285900138223,25.17474112208617,29.0,0.0 
 03/05  13:00:00,26.0,74.0,21.24687778192032,87.46941352756564,27.717486232049694,52.08483694921043,27.05522219460379,89.41432089317523,24.09097733556821,73.60339510468387,22.693643518619943,73.50827331170149,25.189229003393265,60.49860680237359,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,26.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,27.05522219460379,22.693643518619943,35.558377957508995,35.558377957508995,31.731950079880583,31.731950079880583,35.558377957508995,35.558377957508995,35.558377957508995,31.731950079880583,35.558377957508995,31.731950079880583,27.717486232049694,25.189229003393265,26.0,0.0 
 03/05  14:00:00,32.0,34.0,21.461404924865224,86.24094656801881,27.19253421153728,53.09645667507184,27.970302746269006,87.7397894755395,25.054706512789096,69.41410543502738,23.123887875679376,71.12578392071866,25.648828386889274,58.20461501767083,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,32.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,27.970302746269006,23.123887875679376,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,27.19253421153728,25.648828386889274,32.0,0.0 
 03/05  15:00:00,31.8,35.0,21.694749575021543,84.93351977543513,26.864564597098234,52.982070560004736,28.48944052593886,90.19787195677641,26.101449248399263,65.1686185542406,23.453166788369415,68.85413252669909,26.669673969741915,53.639721097662516,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,31.8,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,28.48944052593886,23.453166788369415,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,26.864564597098234,26.669673969741915,31.8,0.0 
 03/05  16:00:00,30.4,42.0,21.920163339929204,83.68855926562401,26.470490679027883,53.98083224835104,28.585519245213806,93.16314964286478,27.050024331401577,61.56478266938352,23.673920989819564,67.65327960042943,28.048228117767415,49.2544661044672,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.59624146970721,37.59624146970721,0.0,30.4,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,28.585519245213806,23.673920989819564,35.558377957508995,35.558377957508995,31.867305362827302,31.867305362827302,35.558377957508995,35.558377957508995,35.558377957508995,31.867305362827302,35.558377957508995,31.867305362827302,26.470490679027883,28.048228117767415,30.4,0.0 
 03/05  17:00:00,29.0,50.0,22.106632767356373,82.741917828096,26.05592805916209,55.49571236605243,28.21911013629123,98.52947367673985,27.84409498987509,58.76899590744412,23.72200169671921,67.44651762598735,29.222957314219126,46.15289057313176,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,29.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,28.21911013629123,23.72200169671921,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,26.05592805916209,29.222957314219126,29.0,0.0 
 03/05  18:00:00,27.6,59.0,22.253923778595016,81.92086409137306,25.616908393732757,57.293294914919,27.402878135326887,99.99999999999999,28.22091259618466,57.43391712813391,23.6668653789066,67.71715352047214,29.92758898042316,44.5778144751404,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,27.599999999999998,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,27.402878135326887,23.6668653789066,35.558377957508995,35.558377957508995,31.731950079880583,31.731950079880583,35.558377957508995,35.558377957508995,35.558377957508995,31.731950079880583,35.558377957508995,31.731950079880583,25.616908393732757,29.92758898042316,27.599999999999998,0.0 
 03/05  19:00:00,26.0,70.0,22.28148943767611,81.78332377495758,25.01557190674511,60.00698627420127,26.42344803742122,100.0,28.22510284488284,57.41975222848083,23.365836836594813,69.19258555305461,28.862790716797655,47.91020305225584,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,26.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,26.42344803742122,23.365836836594813,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,25.01557190674511,28.862790716797655,26.0,0.0 
 03/05  20:00:00,26.0,60.0,22.186269539481973,82.2590016553898,24.405400317065205,62.45537547961402,25.57722246352857,99.99999999999997,27.832275599378455,58.749687949796126,22.98980658891186,70.8243748145593,27.203654515681738,52.96699652532498,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,25.999999999999996,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,25.57722246352857,22.98980658891186,35.558377957508995,35.558377957508995,31.934966513599043,31.934966513599043,35.558377957508995,35.558377957508995,35.558377957508995,31.934966513599043,35.558377957508995,31.934966513599043,24.405400317065205,27.203654515681738,25.999999999999996,0.0 
 03/05  21:00:00,26.0,57.0,22.03043086931001,83.04418736245883,23.89469752389426,64.43172422476684,24.923381165009552,100.0,27.264889227367412,60.73203981287442,22.68061384464638,72.10933136064402,25.930962140137176,57.111107268702455,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.59624146970721,37.59624146970721,0.0,26.0,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,24.923381165009552,22.68061384464638,35.558377957508995,35.558377957508995,31.867305362827302,31.867305362827302,35.558377957508995,35.558377957508995,35.558377957508995,31.867305362827302,35.558377957508995,31.867305362827302,23.89469752389426,25.930962140137176,26.0,0.0 
 03/05  22:00:00,25.4,62.0,21.855543706836478,83.93524906260845,23.45450298821714,66.41386160858116,24.39399307182706,100.0,26.65714528539562,62.9390539562953,22.40960977130772,73.32747861564022,24.963307792849818,60.71536833677689,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290562,34.12710669290562,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,25.4,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,24.39399307182706,22.40960977130772,35.558377957508995,35.558377957508995,31.799628768848756,31.799628768848756,35.558377957508995,35.558377957508995,35.558377957508995,31.799628768848756,35.558377957508995,31.799628768848756,23.45450298821714,24.963307792849818,25.4,0.0 
 03/05  23:00:00,24.8,68.0,21.679129005350642,84.76016184916605,23.065880995828724,68.64837235035236,23.950843884765536,99.99999999999999,26.062095148009263,65.1226811891007,22.163374154747068,74.58130059690421,24.207831232130697,64.13117701498763,0.0,0.0,36.697942949337126,36.697942949337126,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,0.0,24.799999999999997,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,31.528913736079325,35.558377957508995,35.558377957508995,23.950843884765536,22.163374154747068,35.558377957508995,35.558377957508995,31.731950079880583,31.731950079880583,35.558377957508995,35.558377957508995,35.558377957508995,31.731950079880583,35.558377957508995,31.731950079880583,23.065880995828724,24.207831232130697,24.799999999999997,0.0 
 03/05  24:00:00,24.2,73.0,21.505618321082565,85.66477023965442,22.799607714274146,71.42788656281346,23.570759497446737,99.99999999999999,25.502564827367735,67.31835922254075,21.933492552367614,76.24629834662727,23.613456833335555,68.04374286725178,16374.74827963435,0.563501803179248,33.06484709684801,26.0164009290173,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,0.0,0.0,37.5962414697072,37.5962414697072,1274.4946615511253,9.704470771554405,29.179953929179913,29.179953929179913,29.179953929179913,33.21481680067128,33.21481680067128,33.257938022643756,29.11664724334129,23.570759497446737,21.933492552367614,33.257938022643756,33.257938022643756,33.06484709684801,33.06484709684801,29.11664724334129,33.257938022643756,33.257938022643756,26.0164009290173,33.257938022643756,33.06484709684801,22.799607714274146,23.613456833335555,24.2,4588180.781584051 
 03/06  01:00:00,23.0,78.0,21.326743575525633,86.60885277380726,23.255646517927303,71.11151113613434,23.22322179737329,99.99999999999999,24.90058055414525,69.77464156744895,21.66779531803524,78.22318092599576,22.986950129003077,72.31742229230983,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,34.12710669290561,34.12710669290561,0.0,0.0,0.0,0.0,4449.1973753985385,0.11321616688254196,36.66501351700164,33.53118167628701,400.7943000513479,18.14485972945654,29.76139370397239,29.76139370397239,29.76139370397239,31.106295223339202,31.106295223339202,33.7859788657885,32.52209932118606,23.22322179737329,21.66779531803524,33.7859788657885,33.7859788657885,31.07074276797284,31.07074276797284,32.52209932118606,33.7859788657885,33.7859788657885,31.07074276797284,33.7859788657885,27.936910927258218,23.255646517927303,22.986950129003077,23.0,1442859.4801848524 
 03/06  02:00:00,22.0,83.0,21.159479771449824,87.502352099708,24.39289653826706,67.00939200039264,22.824382838241892,100.0,24.31270971014321,72.27108295885826,21.405964080369518,79.80157861015276,22.73568252104158,74.0768872942272,0.0,0.0,35.828934723319115,35.828934723319115,7172.013456995088,0.2506017513824457,30.61132885732355,24.96428849306036,0.0,0.0,0.0,0.0,9984.594689849671,0.44813686293407107,31.44372520828317,25.337569166781208,1359.5925760534662,7.58252094866849,27.46423050045931,27.46423050045931,27.46423050045931,31.499307109239176,31.499307109239176,31.634310451306366,27.306809239909256,22.824382838241892,21.405964080369518,31.634310451306366,31.634310451306366,25.796684844019985,31.44372520828317,27.306809239909256,31.634310451306366,31.634310451306366,31.44372520828317,31.634310451306366,25.337569166781208,24.39289653826706,22.73568252104158,22.0,4894533.273792478 
 03/06  03:00:00,22.0,83.0,21.033362103589944,88.18251455699084,24.777090370407393,65.97858797435913,22.770511694406174,100.0,23.863112989478797,74.24678626720757,21.21338926360982,81.04017532106695,23.142600132914833,72.81155501932844,0.0,0.0,35.828934723319115,35.828934723319115,12906.75635848274,0.48254069774029285,29.54896755017944,23.169099674984462,0.0,0.0,0.0,0.0,3158.558846331751,0.275766010623797,29.023120357965638,27.652988834617698,1411.60945636405,7.63130174366303,25.646172313313663,25.646172313313663,25.646172313313663,29.6817175476301,29.6817175476301,29.634786071567547,25.675285209557707,22.770511694406174,21.21338926360982,29.634786071567547,29.634786071567547,23.169099674984462,29.54896755017944,25.675285209557707,29.634786071567547,29.634786071567547,29.54896755017944,29.634786071567547,28.178836026831497,24.777090370407393,23.142600132914833,22.0,5081794.04291058 
 03/06  04:00:00,21.5,85.0,20.94113977270593,88.77246232231929,24.552514445539337,67.5395916376146,23.00748629358241,100.0,23.48146780099858,76.04880186693752,21.057328524058136,82.28974469389289,23.55438378155903,71.72785925793636,0.0,0.0,35.828934723319115,35.828934723319115,14164.660256836416,0.31415651060638256,35.35212131292342,24.52105191008539,0.0,0.0,0.0,0.0,0.0,0.0,29.023120357965638,29.023120357965638,1192.8460717458247,6.923253383727463,31.845854635677103,31.845854635677103,31.845854635677103,35.88055919377753,35.88055919377753,35.77066894594269,31.93680715993769,23.00748629358241,21.057328524058136,35.77066894594269,35.77066894594269,24.52105191008539,35.35212131292342,31.93680715993769,35.77066894594269,35.77066894594269,35.35212131292342,35.77066894594269,35.35212131292342,24.552514445539337,23.55438378155903,21.5,4294245.858284969 
 03/06  05:00:00,20.9,86.0,20.876290761385057,89.12727141840274,24.107138048426137,69.71642679926882,23.212769083593507,100.0,23.16930937900358,77.4956368066812,20.908577898480033,83.31760800348253,23.542484987199096,72.13795513357695,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,29.023120357965638,29.023120357965638,0.0,20.9,32.825139838224764,32.825139838224764,32.825139838224764,32.825139838224764,32.825139838224764,36.801458781954196,36.801458781954196,23.212769083593507,20.908577898480033,36.801458781954196,36.801458781954196,32.95871214754401,32.95871214754401,36.801458781954196,36.801458781954196,36.801458781954196,32.95871214754401,36.801458781954196,32.95871214754401,24.107138048426137,23.542484987199096,20.9,0.0 
 03/06  06:00:00,20.4,88.0,20.814941886943053,89.46440541162715,23.578307224579135,72.09138608454465,23.22207140158278,100.0,22.93332326811106,78.61001810617597,20.778787809172286,84.14304762741281,23.280634572383185,73.40866311056485,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,29.023120357965638,29.023120357965638,0.0,20.4,32.825139838224764,32.825139838224764,32.825139838224764,32.825139838224764,32.825139838224764,36.801458781954196,36.801458781954196,23.22207140158278,20.778787809172286,36.801458781954196,36.801458781954196,32.95871214754401,32.95871214754401,36.801458781954196,36.801458781954196,36.801458781954196,32.95871214754401,36.801458781954196,32.95871214754401,23.578307224579135,23.280634572383185,20.4,0.0 
 03/06  07:00:00,20.0,88.0,20.741494154853033,89.86993272391557,23.068439495309427,74.26363730405052,23.108423174734206,100.0,22.678634910058122,79.8331845496601,20.648554627004202,84.87143205222492,23.004701373189455,74.5602457861785,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,7799.1162973967985,0.21137163124134958,35.86233838508266,31.448743984854218,591.8291984165436,12.696874748299068,32.13248990659888,32.13248990659888,32.13248990659888,34.14984218564909,34.14984218564909,36.18948128361395,34.1401975797325,23.108423174734206,20.648554627004202,36.18948128361395,36.18948128361395,34.198395194597936,34.198395194597936,34.1401975797325,36.18948128361395,36.18948128361395,34.198395194597936,36.18948128361395,29.7848007943695,23.068439495309427,23.004701373189455,20.0,2130585.1142995567 
 03/06  08:00:00,23.0,73.0,20.688150107706505,90.16573691039603,23.217441603412404,73.46767936415398,23.104708226925062,99.99999999999999,22.514634624426876,80.63201016871956,20.776689524653012,84.19303377609353,23.766801751840344,71.0839130278617,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,23.0,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,23.104708226925062,20.776689524653012,36.17902693368076,36.17902693368076,32.385737750728566,32.385737750728566,36.17902693368076,36.17902693368076,36.17902693368076,32.385737750728566,36.17902693368076,32.385737750728566,23.217441603412404,23.766801751840344,23.0,0.0 
 03/06  09:00:00,24.8,69.0,20.72421233271119,89.96563816197754,24.84855263606969,66.79770136582084,23.434509757329366,99.79697850928159,22.539502705113396,80.51026876310763,21.195930805928164,82.18734841853488,25.004480515782692,66.17629674330504,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,24.799999999999997,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,23.434509757329366,21.195930805928164,36.17902693368076,36.17902693368076,32.52962302597383,32.52962302597383,36.17902693368076,36.17902693368076,36.17902693368076,32.52962302597383,36.17902693368076,32.52962302597383,24.84855263606969,25.004480515782692,24.799999999999997,0.0 
 03/06  10:00:00,26.9,61.0,20.815647083543784,89.4606162028538,26.314051306758763,61.53476648581517,24.162894373820773,98.51891130011055,22.795325389274506,79.27012706974224,21.6935453785483,79.98029283342186,25.472545786681707,64.67497922379911,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,26.9,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,24.162894373820773,21.6935453785483,36.17902693368076,36.17902693368076,32.52962302597383,32.52962302597383,36.17902693368076,36.17902693368076,36.17902693368076,32.52962302597383,36.17902693368076,32.52962302597383,26.314051306758763,25.472545786681707,26.9,0.0 
 03/06  11:00:00,29.1,53.0,20.955044588656865,88.69682690843925,27.228200204681674,58.40952814632626,25.16424997331855,95.80249576924942,23.26285057747233,77.05887986488833,22.19614344941543,77.68023595063886,25.627618042836943,64.19299844435103,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,29.1,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,25.16424997331855,22.19614344941543,36.17902693368076,36.17902693368076,32.393314438832256,32.393314438832256,36.17902693368076,36.17902693368076,36.17902693368076,32.393314438832256,36.17902693368076,32.393314438832256,27.228200204681674,25.627618042836943,29.1,0.0 
 03/06  12:00:00,31.2,47.0,21.14532644830675,87.66599443823165,27.345148655677527,58.12403036690399,26.226796204244444,94.99203343052011,23.902433856727605,74.14560471855997,22.810303896913563,74.99140703836163,25.8841405767755,63.349516441557846,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,31.2,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,26.226796204244444,22.810303896913563,36.17902693368076,36.17902693368076,32.393314438832256,32.393314438832256,36.17902693368076,36.17902693368076,36.17902693368076,32.393314438832256,36.17902693368076,32.393314438832256,27.345148655677527,25.8841405767755,31.2,0.0 
 03/06  13:00:00,31.5,45.0,21.373671861442126,86.44668841166181,27.01370192994921,59.223152291898906,27.125719436259978,94.84027131314711,24.76479650900672,70.41352129036295,23.336508895871937,72.7089717964002,26.076565962958274,62.58763218812658,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,31.5,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,27.125719436259978,23.336508895871937,36.17902693368076,36.17902693368076,32.393314438832256,32.393314438832256,36.17902693368076,36.17902693368076,36.17902693368076,32.393314438832256,36.17902693368076,32.393314438832256,27.01370192994921,26.076565962958274,31.5,0.0 
 03/06  14:00:00,31.9,43.0,21.609720927958623,85.12099438247066,26.757204975248438,59.748399388974406,27.692334490797812,95.97003997170944,25.66945685418042,66.65631986599381,23.83721759824821,70.3952953006158,26.468353611183655,60.77681513682393,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,31.9,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,27.692334490797812,23.83721759824821,36.17902693368076,36.17902693368076,32.393314438832256,32.393314438832256,36.17902693368076,36.17902693368076,36.17902693368076,32.393314438832256,36.17902693368076,32.393314438832256,26.757204975248438,26.468353611183655,31.9,0.0 
 03/06  15:00:00,32.2,41.0,21.82400020192812,84.01317210863861,26.525131833871868,60.18536982209383,27.828016413998427,98.2179132587362,26.46374310966501,63.5967025616177,24.20023160931234,68.71893369608173,26.961718131636367,58.66290262037404,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,32.2,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,27.828016413998427,24.20023160931234,36.17902693368076,36.17902693368076,32.32515025824932,32.32515025824932,36.17902693368076,36.17902693368076,36.17902693368076,32.32515025824932,36.17902693368076,32.32515025824932,26.525131833871868,26.961718131636367,32.2,0.0 
 03/06  16:00:00,31.6,46.0,22.006676674772944,83.08142825556322,26.25054735967486,60.976989453612504,27.793978550214625,99.99999999999999,27.115218149035744,61.20647102676876,24.358883706049763,67.99702326772803,27.67132907863855,56.09776058428018,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,31.6,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,27.793978550214625,24.358883706049763,36.17902693368076,36.17902693368076,32.32515025824932,32.32515025824932,36.17902693368076,36.17902693368076,36.17902693368076,32.32515025824932,36.17902693368076,32.32515025824932,26.25054735967486,27.67132907863855,31.6,0.0 
 03/06  17:00:00,31.0,46.0,22.13879323695594,82.41482057298585,25.92202127782075,62.27601947729855,27.428653177256955,99.99999999999999,27.59471614632843,59.51076642825542,24.3452642708751,68.11952353297835,28.279689731474953,54.23305188784282,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,30.999999999999996,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,27.428653177256955,24.3452642708751,36.17902693368076,36.17902693368076,32.32515025824932,32.32515025824932,36.17902693368076,36.17902693368076,36.17902693368076,32.32515025824932,36.17902693368076,32.32515025824932,25.92202127782075,28.279689731474953,30.999999999999996,0.0 
 03/06  18:00:00,26.8,71.0,22.213646871975396,82.03980672579814,25.381157704971763,65.38655207238494,26.661640780691386,99.99999999999999,27.823424169902886,58.720846290561695,24.058994888791677,69.8405918123109,28.325472232267977,55.00077400848694,0.0,0.0,35.82893472331911,35.82893472331911,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,26.8,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,26.661640780691386,24.058994888791677,36.17902693368076,36.17902693368076,32.32515025824932,32.32515025824932,36.17902693368076,36.17902693368076,36.17902693368076,32.32515025824932,36.17902693368076,32.32515025824932,25.381157704971763,28.325472232267977,26.8,0.0 
 03/06  19:00:00,25.0,83.0,22.174140299377626,82.23745006660172,24.671758195049065,69.47297106004717,25.734858058142237,100.0,27.646866845496014,59.329359281005594,23.539214923048362,72.69200864146136,26.95090216408895,60.727005492170406,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,25.0,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,25.734858058142237,23.539214923048362,36.17902693368076,36.17902693368076,32.461476509397194,32.461476509397194,36.17902693368076,36.17902693368076,36.17902693368076,32.461476509397194,36.17902693368076,32.461476509397194,24.671758195049065,26.95090216408895,25.0,0.0 
 03/06  20:00:00,25.0,83.0,22.04023084905875,82.99448128049846,24.035214203325282,74.66831275940396,24.965867968156232,100.0,27.17568482182682,61.050153319895855,23.049321643369552,76.23014814092919,25.725968111771593,67.54107951334113,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,25.0,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,24.965867968156232,23.049321643369552,36.17902693368076,36.17902693368076,32.461476509397194,32.461476509397194,36.17902693368076,36.17902693368076,36.17902693368076,32.461476509397194,36.17902693368076,32.461476509397194,24.035214203325282,25.725968111771593,25.0,0.0 
 03/06  21:00:00,24.8,82.0,21.867005971993326,83.87652435132534,23.499800446165345,78.13849252734983,24.368613016346043,100.0,26.587147631753492,63.198977013201834,22.647613027060814,78.69436960310377,24.782132421890434,72.38885677257471,0.0,0.0,35.828934723319115,35.828934723319115,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,0.0,24.8,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,32.12065743761749,36.17902693368076,36.17902693368076,24.368613016346043,22.647613027060814,36.17902693368076,36.17902693368076,32.393314438832256,32.393314438832256,36.17902693368076,36.17902693368076,36.17902693368076,32.393314438832256,36.17902693368076,32.393314438832256,23.499800446165345,24.782132421890434,24.8,0.0 
 03/06  22:00:00,24.4,82.0,21.68256653228147,84.91188167564977,23.034531418762597,80.95227431643114,23.88624009661769,99.99999999999999,25.986293862180048,65.54623357399055,22.30665990625451,80.73679372890575,24.04166022101783,76.22019751157869,4422.034754962376,0.08711800524496754,36.2943199628571,32.24654190040154,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,379.7902814083426,19.54287870853815,32.730011959701535,32.730011959701535,32.730011959701535,34.07491347906834,34.07491347906834,36.75018650843856,35.46149520573906,23.88624009661769,22.30665990625451,36.75018650843856,36.75018650843856,33.95846365281058,33.95846365281058,35.46149520573906,36.75018650843856,36.75018650843856,29.910685590355016,36.75018650843856,33.95846365281058,23.034531418762597,24.04166022101783,24.4,1367245.0130700334 
 03/06  23:00:00,24.0,78.0,21.471485718505633,86.01583911752132,22.908769968108462,81.89492404726815,23.490890157342953,99.99999999999999,25.324266327176826,68.17223719694742,21.966072583177706,82.64824147388512,23.360875715723274,79.72515132557844,15387.376118787672,0.37449322726005185,36.73067677582639,26.89545878535686,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,0.0,0.0,39.935823030856234,39.935823030856234,1160.1714291025594,9.417526283444204,33.06134643357301,33.06134643357301,33.06134643357301,37.09605099167344,37.09605099167344,37.11556116375553,33.020547306928876,23.490890157342953,21.966072583177706,37.11556116375553,37.11556116375553,36.73067677582639,36.73067677582639,33.020547306928876,37.11556116375553,37.11556116375553,26.89545878535686,37.11556116375553,36.73067677582639,22.908769968108462,23.360875715723274,24.0,4176617.144769214 
 03/06  24:00:00,23.4,82.0,21.28059177913756,87.11488528827203,23.47283982772612,79.37726661782122,23.151210543381126,99.99999999999999,24.71875900957819,70.7476240761124,21.692106553144928,84.31237819515525,22.829675468473667,82.5593317289378,0.0,0.0,38.63248348647282,38.63248348647282,0.0,0.0,36.34548890562842,36.34548890562842,0.0,0.0,0.0,0.0,16225.054530700902,0.4750975868855839,34.76032476423061,26.248629311297,1219.956631964269,8.878647477815122,30.91780123756481,30.91780123756481,30.91780123756481,34.95251154456356,34.95251154456356,35.00082422992557,30.84821834113986,23.151210543381126,21.692106553144928,35.00082422992557,35.00082422992557,34.76032476423061,34.76032476423061,30.84821834113986,35.00082422992557,35.00082422992557,34.76032476423061,35.00082422992557,26.248629311297,23.47283982772612,22.829675468473667,23.4,4391843.875071369 
 03/07  01:00:00,22.0,88.0,21.13311929107502,87.9068850914568,24.639188471950096,74.14266790937101,22.80630736723768,100.0,24.197584161830406,72.98941535618022,21.457858759477382,85.8241613759857,23.24566920005732,80.64406419269103,0.0,0.0,38.63248348647282,38.63248348647282,13416.454522395321,0.37298037373518217,33.193140526924275,26.399165736759898,0.0,0.0,0.0,0.0,3486.257739414085,0.12481115477375901,36.58616046346212,34.91557069621583,1281.5471870953174,7.530613740778522,29.265266706967726,29.265266706967726,29.265266706967726,33.300302270554056,33.300302270554056,33.369255288121686,29.177802886687243,22.80630736723768,21.457858759477382,33.369255288121686,33.369255288121686,26.459333626218317,33.253308416382694,29.177802886687243,33.369255288121686,33.369255288121686,33.253308416382694,33.369255288121686,31.582718649136403,24.639188471950096,23.24566920005732,22.0,4613569.873543142 
 03/07  02:00:00,22.0,94.0,21.031386727216564,88.45774748150325,24.979787194299227,73.39554166506207,22.930643089865505,100.0,23.807793987772325,74.7178504984441,21.2915603789988,87.53264085311527,24.374024441873214,76.12357672832948,0.0,0.0,38.63248348647282,38.63248348647282,14909.145184637606,0.39328869944409367,33.56135319170059,24.21086676972815,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,1254.2372783194005,7.531954388416097,29.875872954750143,29.875872954750143,29.875872954750143,33.91073369337696,33.91073369337696,33.804088888614764,29.966532445227962,22.930643089865505,21.2915603789988,33.804088888614764,33.804088888614764,24.21086676972815,33.56135319170059,29.966532445227962,33.804088888614764,33.804088888614764,33.56135319170059,33.804088888614764,33.56135319170059,24.979787194299227,24.374024441873214,22.0,4515254.201949842 
 03/07  03:00:00,21.8,85.0,20.97750165966606,88.75115879453082,24.74818780871682,74.19028870859637,23.22164706700939,100.0,23.50825726470935,76.07755321357442,21.15578995004234,88.47421746156819,24.724072519245006,74.31279535793746,0.0,0.0,38.63248348647282,38.63248348647282,8048.609938054156,0.17516878553317652,36.50877704095926,31.012635807780676,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,585.4172190634431,14.504376415885428,32.64025214224941,32.64025214224941,32.64025214224941,34.657604421299624,34.657604421299624,36.660381768680026,34.64795981538303,23.22164706700939,21.15578995004234,36.660381768680026,36.660381768680026,29.287919071293757,34.78406030447234,34.64795981538303,36.660381768680026,36.660381768680026,34.78406030447234,36.660381768680026,34.78406030447234,24.74818780871682,24.724072519245006,21.8,2107501.9886283954 
 03/07  04:00:00,21.0,94.0,20.937745357609572,88.96837871455546,24.27431821833955,76.03445580470859,23.60839412504071,99.92464514625829,23.28927271076728,77.08946792830514,21.011285573874154,89.47594089007785,24.490594205041475,75.06759979041652,0.0,0.0,38.63248348647282,38.63248348647282,0.0,0.0,36.50877704095926,36.50877704095926,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,0.0,21.0,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,36.66842614124687,36.66842614124687,23.60839412504071,21.011285573874154,36.66842614124687,36.66842614124687,32.781877548905335,32.781877548905335,36.66842614124687,36.66842614124687,36.66842614124687,32.781877548905335,36.66842614124687,32.781877548905335,24.27431821833955,24.490594205041475,21.0,0.0 
 03/07  05:00:00,21.0,94.0,20.890146915077498,89.31820449234566,23.754076165449007,78.65868798217,23.667769188869443,100.0,23.05876255073645,78.24921628081623,20.888417697634416,90.55001086554549,24.060585632258036,77.23297680008419,0.0,0.0,38.63248348647282,38.63248348647282,0.0,0.0,36.50877704095926,36.50877704095926,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,0.0,21.0,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,36.66842614124687,36.66842614124687,23.667769188869443,20.888417697634416,36.66842614124687,36.66842614124687,32.781877548905335,32.781877548905335,36.66842614124687,36.66842614124687,36.66842614124687,32.781877548905335,36.66842614124687,32.781877548905335,23.754076165449007,24.060585632258036,21.0,0.0 
 03/07  06:00:00,20.8,95.0,20.82942616937219,89.65257050821997,23.23318528119752,81.30872228920612,23.481137836039668,100.0,22.857057376293717,79.21067110716672,20.775315334721874,91.47829974782704,23.592915267236137,79.57177140726266,0.0,0.0,38.63248348647282,38.63248348647282,0.0,0.0,36.50877704095926,36.50877704095926,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,0.0,20.8,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,32.646782701352315,36.66842614124687,36.66842614124687,23.481137836039668,20.775315334721874,36.66842614124687,36.66842614124687,32.781877548905335,32.781877548905335,36.66842614124687,36.66842614124687,36.66842614124687,32.781877548905335,36.66842614124687,32.781877548905335,23.23318528119752,23.592915267236137,20.8,0.0 
 03/07  07:00:00,20.0,94.0,20.747442477699714,90.19601409686845,22.866804321476927,82.78907412108038,23.25107178043114,100.0,22.606997770800604,80.50148505684356,20.632593342201787,92.43823634426673,23.057324750113946,81.84709225611667,15767.518432723959,0.5083150277081532,34.535425622659076,26.820178908113547,0.0,0.0,36.50877704095926,36.50877704095926,0.0,0.0,0.0,0.0,0.0,0.0,36.58616046346212,36.58616046346212,1224.0854433040797,5.454146560667429,30.767581621467063,30.767581621467063,30.767581621467063,34.80230263464999,34.80230263464999,34.81788999875526,30.733638083508254,23.25107178043114,20.632593342201787,34.81788999875526,34.81788999875526,34.535425622659076,34.535425622659076,30.733638083508254,34.81788999875526,34.81788999875526,26.820178908113547,34.81788999875526,34.535425622659076,22.866804321476927,23.057324750113946,20.0,4406707.595894687 
 03/07  08:00:00,20.0,91.0,20.641858225983977,90.87504871342901,23.39785057183793,79.03058619166652,22.881158767919075,100.0,22.35089861300682,81.84548152054671,20.531304394530537,92.71227262303947,22.64725272197969,82.70743638511046,0.0,0.0,33.115595005464975,33.115595005464975,4963.0237809803,0.1526579465174007,30.03645531395453,22.042821394155524,0.0,0.0,0.0,0.0,12581.16281103437,0.6851721397203159,30.03645531395453,25.653825430738937,1399.3666409391344,5.6064088053863355,25.935646542759716,25.935646542759716,25.935646542759716,29.971135873776188,29.971135873776188,30.079419933908603,25.80621688553162,22.881158767919075,20.531304394530537,30.079419933908603,30.079419933908603,22.042821394155524,30.03645531395453,25.80621688553162,30.079419933908603,30.079419933908603,30.03645531395453,30.079419933908603,25.653825430738937,23.39785057183793,22.64725272197969,20.0,5037719.9073808845 
 03/07  09:00:00,20.2,86.0,20.579408577891343,91.22556852279163,24.10521122479377,74.76695414275002,22.921859458525528,99.99999999999999,22.159181258828013,82.80633774064673,20.572272018775944,92.04102644335862,23.212604569858964,78.90592563437922,0.0,0.0,33.115595005464975,33.115595005464975,12507.201684285876,0.34181071236594984,32.130136306649064,23.476047853221775,0.0,0.0,0.0,0.0,2800.6462649599616,0.23661977864445674,30.3242006377911,29.380336080045637,1305.8515931607776,5.703128272681065,28.373392668731178,28.373392668731178,28.373392668731178,32.408424240114535,32.408424240114535,32.32540789173436,28.439182284113997,22.921859458525528,20.572272018775944,32.32540789173436,32.32540789173436,23.476047853221775,32.130136306649064,28.439182284113997,32.32540789173436,32.32540789173436,32.130136306649064,32.32540789173436,31.1862717489036,24.10521122479377,23.212604569858964,20.199999999999996,4701065.7353788 
 03/07  10:00:00,21.0,83.0,20.572102330088068,91.35736899561329,24.420284804750903,72.18560942610928,23.277802597657516,99.8745549069669,22.028654213279992,83.55070198429802,20.756769456901086,90.43882365883576,23.912500859640623,74.4305063914354,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.3242006377911,30.3242006377911,0.0,21.0,30.282454799325215,30.282454799325215,30.282454799325215,30.282454799325215,30.282454799325215,34.23599365718397,34.23599365718397,23.277802597657516,20.756769456901086,34.23599365718397,34.23599365718397,30.542252914027337,30.542252914027337,34.23599365718397,34.23599365718397,34.23599365718397,30.542252914027337,34.23599365718397,30.542252914027337,24.420284804750903,23.912500859640623,21.0,0.0 
 03/07  11:00:00,19.0,100.0,20.609202797686997,91.23913957877448,24.384185004107437,72.07453517157819,23.801221090463365,99.57863585013155,21.956334416847227,84.0034207822472,20.97133204325829,89.14121283760608,24.159588304374893,73.06012380194554,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,19.0,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,23.801221090463365,20.97133204325829,34.23599365718397,34.23599365718397,30.415261881126426,30.415261881126426,34.23599365718397,34.23599365718397,34.23599365718397,30.415261881126426,34.23599365718397,30.415261881126426,24.384185004107437,24.159588304374893,19.0,0.0 
 03/07  12:00:00,19.8,87.0,20.65294725688652,90.99342415033355,24.146889732551156,72.4087492889758,24.081414625711837,100.0,21.916707467009765,84.20681189755406,21.162543060764435,87.67755169393628,24.085233429946843,72.68430196264666,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,19.8,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,24.081414625711837,21.162543060764435,34.23599365718397,34.23599365718397,30.34885834022583,30.34885834022583,34.23599365718397,34.23599365718397,34.23599365718397,30.34885834022583,34.23599365718397,30.34885834022583,24.146889732551156,24.085233429946843,19.8,0.0 
 03/07  13:00:00,19.0,94.0,20.668734395589276,90.99511932039988,23.824003038161838,73.31884400603437,24.13207389868049,100.0,21.874334005929796,84.50867245471534,21.29403006531603,86.69615741092917,23.81836736993235,73.34983173980015,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,19.0,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,24.13207389868049,21.29403006531603,34.23599365718397,34.23599365718397,30.415261881126426,30.415261881126426,34.23599365718397,34.23599365718397,34.23599365718397,30.415261881126426,34.23599365718397,30.415261881126426,23.824003038161838,23.81836736993235,19.0,0.0 
 03/07  14:00:00,19.9,85.0,20.676909330786263,90.9492903344196,23.65139191578011,73.26970745739136,24.142084766376392,100.0,21.86091304678205,84.57795288290629,21.47002282482886,85.26281921291834,23.60729753574023,73.46991683645798,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,19.9,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,24.142084766376392,21.47002282482886,34.23599365718397,34.23599365718397,30.34885834022583,30.34885834022583,34.23599365718397,34.23599365718397,34.23599365718397,30.34885834022583,34.23599365718397,30.34885834022583,23.65139191578011,23.60729753574023,19.9,0.0 
 03/07  15:00:00,20.8,79.0,20.684462789116516,90.90696525609198,23.5149019980305,73.01626470960429,24.089724863305126,100.0,21.96219001356457,84.0567175971216,21.612600316454472,83.9921386680864,23.560937405326555,72.81849124143578,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,20.8,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,24.089724863305126,21.612600316454472,34.23599365718397,34.23599365718397,30.34885834022583,30.34885834022583,34.23599365718397,34.23599365718397,34.23599365718397,30.34885834022583,34.23599365718397,30.34885834022583,23.5149019980305,23.560937405326555,20.8,0.0 
 03/07  16:00:00,21.0,78.0,20.690523182457646,90.87302396551738,23.272507587484178,72.91583621731536,23.914853781827638,100.0,22.109659177646147,83.30420840032544,21.643877106137463,83.04975562143329,23.38079513800109,72.44411463589199,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,21.0,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,23.914853781827638,21.643877106137463,34.23599365718397,34.23599365718397,30.34885834022583,30.34885834022583,34.23599365718397,34.23599365718397,34.23599365718397,30.34885834022583,34.23599365718397,30.34885834022583,23.272507587484178,23.38079513800109,21.0,0.0 
