Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/07  17:00:00,21.0,78.0,20.676316486655487,91.04275640384469,22.955607549901966,73.53063443726433,23.633480809400226,100.0,22.209960540560054,82.8787820352959,21.547548306549288,83.0030527882908,23.077392546157228,72.9933041123124,0.0,0.0,33.115595005464975,33.115595005464975,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,0.0,0.0,30.324200637791105,30.324200637791105,0.0,21.0,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,30.28245479932522,34.23599365718397,34.23599365718397,23.633480809400226,21.547548306549288,34.23599365718397,34.23599365718397,30.415261881126426,30.415261881126426,34.23599365718397,34.23599365718397,34.23599365718397,30.415261881126426,34.23599365718397,30.415261881126426,22.955607549901966,23.077392546157228,21.0,0.0 
 03/07  18:00:00,20.4,79.0,20.629487299335974,91.30592244028071,22.547810936091356,74.23575650568978,23.23847560518376,100.0,22.23997499912266,82.7274425533357,21.307331585864155,83.38359389603121,22.6135791916198,73.94171338914052,9640.598573430241,0.5122179601082152,28.525860808785787,23.997083701277674,0.0,0.0,36.07337316930488,36.07337316930488,0.0,0.0,0.0,0.0,9249.361377920577,0.4799820398917849,28.525860808785787,23.92402091046566,1481.1889169841377,6.0428616092421485,24.09866049975649,24.09866049975649,24.09866049975649,28.133982384062115,28.133982384062115,28.240903300438767,23.970889096909804,23.23847560518376,21.307331585864155,28.240903300438767,28.240903300438767,28.525860808785787,28.525860808785787,23.970889096909804,28.240903300438767,28.240903300438767,23.997083701277674,28.240903300438767,23.92402091046566,22.547810936091356,22.6135791916198,20.4,5332280.101142896 
 03/07  19:00:00,20.0,83.0,20.539570929492598,91.81364185480248,22.50077407375055,73.60696307225652,22.62243813073595,100.0,22.15258400320262,83.16898025659266,20.97322402446083,84.3689559483104,22.53222254099752,73.46772871127601,6049.903164601648,0.4065449403258028,28.918044675874114,25.358099717982547,6288.183030884533,0.20500019564653613,28.918044675874114,21.566485606435094,0.0,0.0,0.0,0.0,5861.870485090454,0.3806548640276612,28.918044675874114,25.234215857341702,1460.6262879696615,5.631373565658108,24.53835654595015,24.53835654595015,24.53835654595015,28.573848259429624,28.573848259429624,28.563449125622338,24.529532142691266,22.62243813073595,20.97322402446083,28.563449125622338,28.563449125622338,21.566485606435094,28.918044675874114,24.529532142691266,28.563449125622338,28.563449125622338,25.358099717982547,28.563449125622338,25.234215857341702,22.50077407375055,22.53222254099752,20.0,5258254.636690781 
 03/07  20:00:00,20.0,78.0,20.449105658326687,92.41900798231339,22.950387778277495,70.72820551115097,22.3955152192179,100.0,21.993757265090853,84.06135391523003,20.69618441061302,85.04563255481534,22.940931920570584,70.76953874388016,2101.2455345971716,0.154714651935352,27.80080932119686,24.551374916828756,13064.742150169004,0.677225966173223,27.80080932119686,23.185112713607168,0.0,0.0,0.0,0.0,2206.897658168936,0.16025938189142502,27.80080932119686,24.505994960341525,1502.763821199305,5.651305447366023,23.64466994734887,23.64466994734887,23.64466994734887,27.679816506521654,27.679816506521654,27.693800789935807,23.61150273644205,22.3955152192179,20.69618441061302,27.693800789935807,27.693800789935807,23.185112713607168,27.80080932119686,23.61150273644205,27.693800789935807,27.693800789935807,24.551374916828756,27.693800789935807,24.505994960341525,22.950387778277495,22.940931920570584,20.0,5409949.756317498 
 03/07  21:00:00,19.8,80.0,20.390790971160975,92.75232338515036,22.99835069499582,69.50051378741708,22.530610138974733,100.0,21.879783324450337,84.64801330596477,20.505974788341167,85.09604097193025,22.980518943144794,69.57641244318653,0.0,0.0,27.76256499863268,27.76256499863268,16573.812831629,0.9832000000000001,28.92559380333561,24.8926088218318,0.0,0.0,0.0,0.0,0.0,0.0,27.76256499863268,27.76256499863268,1442.9550948789833,5.398910100177799,24.926183783999136,24.926183783999136,24.926183783999136,28.961825299803266,28.961825299803266,28.939904035140184,24.929191027872452,22.530610138974733,20.505974788341167,28.939904035140184,28.939904035140184,24.8926088218318,28.92559380333561,24.929191027872452,28.939904035140184,28.939904035140184,28.92559380333561,28.939904035140184,28.92559380333561,22.99835069499582,22.980518943144794,19.8,5194638.34156434 
 03/07  22:00:00,20.0,78.0,20.361687202263273,92.91920895984651,22.813581143068483,69.58838455679626,23.029175551429493,99.31732313847772,21.766873888234638,85.23383560670845,20.389099707522426,85.05561529469564,22.807093335357834,69.61647763229014,3544.5225534358474,0.1971356745830686,29.247885173282,23.492622679708013,9084.058829608939,0.5477579610613271,29.247885173282,25.003915212027458,0.0,0.0,0.0,0.0,4117.853688404939,0.21985422719573877,29.247885173282,23.663862645981318,1429.5446690563822,5.582326638534716,25.232931398170553,25.232931398170553,25.232931398170553,29.26848715875802,29.26848715875802,29.271265264737917,25.20991981556899,23.029175551429493,20.389099707522426,29.271265264737917,29.271265264737917,25.003915212027458,29.247885173282,25.20991981556899,29.271265264737917,29.271265264737917,23.492622679708013,29.271265264737917,23.663862645981318,22.813581143068483,22.807093335357834,20.0,5146360.808602976 
 03/07  23:00:00,20.0,78.0,20.347741110773626,93.09127990713398,22.820999930406764,68.93098550145476,23.333107575528864,100.0,21.66188381221534,85.86747098652629,20.290989406989908,84.9504928455534,22.842850404054815,68.84038606014389,8410.86777767949,0.444313608920311,30.068395758199834,25.538213028221215,0.0,0.0,28.78514222521097,28.78514222521097,0.0,0.0,0.0,0.0,7793.283522498463,0.4065386776603427,30.068395758199834,25.481336841701655,1389.551611042924,5.544348494515115,26.15480310087606,26.15480310087606,26.15480310087606,30.190250099334108,30.190250099334108,30.165097983109607,26.161325477212756,23.333107575528864,20.290989406989908,30.165097983109607,30.165097983109607,30.068395758199834,30.068395758199834,26.161325477212756,30.165097983109607,30.165097983109607,25.538213028221215,30.165097983109607,25.481336841701655,22.820999930406764,22.842850404054815,20.0,5002385.799754526 
 03/07  24:00:00,20.0,77.0,20.33984157320895,93.13672304371312,23.118365104528312,67.03735237781768,23.317092853722247,100.0,21.585373298800302,86.2703024507121,20.221285565420004,84.60387881200883,23.12097273145131,67.02724434334519,8241.345502931643,0.43209035749012814,31.617960804211478,27.054994465099742,0.0,0.0,28.78514222521097,28.78514222521097,0.0,0.0,0.0,0.0,7700.509093827374,0.3815184078070164,31.617960804211478,26.789289321415247,1325.1951404558795,5.479797232775832,27.767744455611798,27.767744455611798,27.767744455611798,31.802879992356928,31.802879992356928,31.777535718233885,27.7741381750825,23.317092853722247,20.221285565420004,31.777535718233885,31.777535718233885,31.617960804211478,31.617960804211478,27.7741381750825,31.777535718233885,31.777535718233885,27.054994465099742,31.777535718233885,26.789289321415247,23.118365104528312,23.12097273145131,20.0,4770702.505641166 
 03/08  01:00:00,20.0,78.0,20.331604882892687,93.1841308088502,23.47774293540504,65.22544534228949,23.099466899679264,100.0,21.524500030993373,86.59233388629073,20.179825761106557,84.34679968377756,23.439435670029805,65.37667413859607,0.0,0.0,31.617960804211478,31.617960804211478,0.0,0.0,28.78514222521097,28.78514222521097,0.0,0.0,0.0,0.0,0.0,0.0,31.617960804211478,31.617960804211478,0.0,20.0,27.793430835489524,27.793430835489524,27.793430835489524,27.793430835489524,27.793430835489524,31.802879992356928,31.802879992356928,23.099466899679264,20.179825761106557,31.802879992356928,31.802879992356928,27.928116053290132,27.928116053290132,31.802879992356928,31.802879992356928,31.802879992356928,27.928116053290132,31.802879992356928,27.928116053290132,23.47774293540504,23.439435670029805,20.0,0.0 
 03/08  02:00:00,20.0,78.0,20.3166564961034,93.27023957395734,23.49465321992721,64.83603894082472,22.87867900571344,100.0,21.474768955305176,86.85641853199093,20.15089621095197,84.00772375383198,23.43318996573405,65.07725568935774,0.0,0.0,31.617960804211478,31.617960804211478,0.0,0.0,28.78514222521097,28.78514222521097,0.0,0.0,0.0,0.0,0.0,0.0,31.617960804211478,31.617960804211478,0.0,20.0,27.793430835489524,27.793430835489524,27.793430835489524,27.793430835489524,27.793430835489524,31.802879992356928,31.802879992356928,22.87867900571344,20.15089621095197,31.802879992356928,31.802879992356928,27.860773444389835,27.860773444389835,31.802879992356928,31.802879992356928,31.802879992356928,27.860773444389835,31.802879992356928,27.860773444389835,23.49465321992721,23.43318996573405,20.0,0.0 
 03/08  03:00:00,19.4,80.0,20.292519868390617,93.40946593674337,23.22164162909246,65.48002058697587,22.68900111784118,100.0,21.42234548269403,87.13578657044707,20.103627696060983,83.6247593704043,23.155112828866088,65.74428966502846,0.0,0.0,31.617960804211478,31.617960804211478,15736.200744928792,0.42697420237381817,32.282428992846235,23.465406077625644,0.0,0.0,0.0,0.0,0.0,0.0,31.617960804211478,31.617960804211478,1298.3126754936347,4.854757233306223,28.49549065404334,28.49549065404334,28.49549065404334,32.53048567567109,32.53048567567109,32.51826482860506,28.48819262262048,22.68900111784118,20.103627696060983,32.51826482860506,32.51826482860506,23.465406077625644,32.282428992846235,28.48819262262048,32.51826482860506,32.51826482860506,32.282428992846235,32.51826482860506,32.282428992846235,23.22164162909246,23.155112828866088,19.4,4673925.631777085 
 03/08  04:00:00,19.0,83.0,20.25461401334751,93.62861277146362,22.796181929824527,66.97160312309028,22.735696485324095,100.0,21.341519801888793,87.56852793996572,20.031413886756827,83.63614924361987,22.741161814447203,67.19566511181739,2083.3837567150676,0.10592837387450421,29.89870665163933,27.545887628181937,12439.035051842466,0.5818694137269683,29.626806638353404,24.681431287809378,0.0,0.0,0.0,0.0,2874.1673921150145,0.16165778810244158,29.89870665163933,27.771807097366036,1419.247860313084,4.57230954967281,25.528837244782203,25.528837244782203,25.528837244782203,29.564114752706658,29.564114752706658,29.639657178061256,25.43203864533242,22.735696485324095,20.031413886756827,29.639657178061256,29.639657178061256,24.681431287809378,29.626806638353404,25.43203864533242,29.639657178061256,29.639657178061256,27.27398761489601,29.639657178061256,27.49990708408011,22.796181929824527,22.741161814447203,19.0,5109292.297127102 
 03/08  05:00:00,20.0,73.0,20.216649665388367,93.84863308770511,22.558301366685008,67.2411697570493,23.000369735283844,100.0,21.256811967543815,88.0245885295727,19.987552722459952,83.17017213991403,22.55688413850678,67.24733063376517,5888.885173022813,0.32233533899779876,28.516297257362982,24.145308247050473,5329.460993890891,0.29664079237352786,28.516297257362982,24.217895891446815,0.0,0.0,0.0,0.0,6330.876183204925,0.3732238686286734,28.516297257362982,24.457952293741222,1471.8006654803123,5.602416658967867,24.297001171385936,24.297001171385936,24.297001171385936,28.33239967098249,28.33239967098249,28.327368194359934,24.284613505022563,23.000369735283844,19.987552722459952,28.327368194359934,28.327368194359934,24.217895891446815,28.516297257362982,24.284613505022563,28.327368194359934,28.327368194359934,24.145308247050473,28.327368194359934,24.457952293741222,22.558301366685008,22.55688413850678,20.0,5298482.395729125 
 03/08  06:00:00,19.6,65.0,20.19783130715962,93.95791734653722,22.666995861804946,65.07178110522001,23.122380933437125,100.0,21.202147259905928,88.32033689381609,19.946122941028044,82.07804182079829,22.714037490296896,64.88642662857896,9073.707498391499,0.4953053849667432,30.631561588824805,26.248925165815645,0.0,0.0,28.516297257362982,28.516297257362982,0.0,0.0,0.0,0.0,8824.91016612071,0.4968946150332569,30.631561588824805,26.382728005392288,1383.4310450953867,5.081557424321046,26.30110826810001,26.30110826810001,26.30110826810001,30.336527016489587,30.336527016489587,30.3028657431489,26.315933743180885,23.122380933437125,19.946122941028044,30.3028657431489,30.3028657431489,30.631561588824805,30.631561588824805,26.315933743180885,30.3028657431489,30.3028657431489,26.248925165815645,30.3028657431489,26.382728005392288,22.666995861804946,22.714037490296896,19.6,4980351.762343392 
 03/08  07:00:00,20.0,60.0,20.19233513326707,93.98986512462693,23.107977544033254,61.616013152057064,23.022392575716005,100.0,21.163418398134183,88.53054601774585,19.929989319606236,80.87574487563478,23.15794991616381,61.429895947491644,4452.965050417248,0.26690186542288163,31.70471192583523,29.709029651467056,0.0,0.0,28.516297257362982,28.516297257362982,0.0,0.0,0.0,0.0,4026.2357827455903,0.2291981345771184,31.70471192583523,29.60344198341309,665.9549010312709,12.709730969208149,27.613244734047825,27.613244734047825,27.613244734047825,29.630829526474322,29.630829526474322,31.60491432594357,29.621183229098556,23.022392575716005,19.929989319606236,31.60491432594357,31.60491432594357,29.875684389992415,29.875684389992415,29.621183229098556,31.60491432594357,31.60491432594357,27.88000211562424,31.60491432594357,27.774414447570276,23.107977544033254,23.15794991616381,20.0,2397437.643712575 
 03/08  08:00:00,20.8,59.0,20.21418422876286,93.95569793367443,24.134949362303153,56.92238333721234,22.981654062675556,100.0,21.17167751996513,88.57310594945048,20.108643217464312,79.18764638909896,23.727750965193007,58.330044282090114,0.0,0.0,31.70471192583523,31.70471192583523,10664.168053700505,0.21918822070031851,33.77152330285013,24.93043589633548,0.0,0.0,0.0,0.0,0.0,0.0,31.70471192583523,31.70471192583523,893.0536258656622,9.770083756001728,30.889295858492602,30.889295858492602,30.889295858492602,33.915324277067924,33.915324277067924,34.809606457940035,31.97780204548918,22.981654062675556,20.108643217464312,34.809606457940035,34.809606457940035,24.777172027942576,33.618259434457215,31.97780204548918,34.809606457940035,34.809606457940035,33.618259434457215,34.809606457940035,33.618259434457215,24.134949362303153,23.727750965193007,20.8,3214993.053116384 
 03/08  09:00:00,21.6,56.0,20.32364873458252,93.3222837184775,25.781682670053797,50.90745308256938,23.552881264736037,98.61361539933526,21.31888907147043,87.77677994557877,20.555322265162147,76.37850809063595,24.071084489773227,56.36764631688476,0.0,0.0,31.704711925835227,31.704711925835227,2541.876546193938,0.04585109806101498,38.12968307971993,35.91925096866018,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,188.21641143035475,19.139092041692177,34.46190971358636,34.46190971358636,34.46190971358636,35.134360473269766,35.134360473269766,38.436987276969795,37.782028522031055,23.552881264736037,20.555322265162147,38.436987276969795,38.436987276969795,33.21913511143508,35.42956722249484,37.782028522031055,38.436987276969795,38.436987276969795,35.42956722249484,38.436987276969795,35.42956722249484,25.781682670053797,24.071084489773227,21.6,677579.0811492772 
 03/08  10:00:00,22.0,57.0,20.458301024438228,92.54940513161029,27.06127920994744,46.71720279756275,24.797198270280063,93.65495618854018,21.676788441418065,85.87423067635912,21.078277078449137,73.39967001469225,24.18885238116598,55.400130335926846,0.0,0.0,31.704711925835234,31.704711925835234,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835234,31.704711925835234,0.0,22.0,34.47163425057026,34.47163425057026,34.47163425057026,34.47163425057026,34.47163425057026,38.447959537792414,38.447959537792414,24.797198270280063,21.078277078449137,38.447959537792414,38.447959537792414,34.80556330626611,34.80556330626611,38.447959537792414,38.447959537792414,38.447959537792414,34.80556330626611,38.447959537792414,34.80556330626611,27.06127920994744,24.18885238116598,22.0,0.0 
 03/08  11:00:00,21.3,66.0,20.615617714701546,91.65563918216536,27.841766924491317,44.573077203753115,25.81241378985043,90.55700044287605,22.152284842142144,83.4178090046768,21.481132874881908,71.28101302643229,24.140994924766336,55.49083103504405,0.0,0.0,31.70471192583523,31.70471192583523,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.70471192583523,31.70471192583523,0.0,21.3,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,25.81241378985043,21.481132874881908,38.447959537792414,38.447959537792414,34.738779203665366,34.738779203665366,38.447959537792414,38.447959537792414,38.447959537792414,34.738779203665366,38.447959537792414,34.738779203665366,27.841766924491317,24.140994924766336,21.3,0.0 
 03/08  12:00:00,20.6,74.0,20.789935598551946,90.67657071083191,27.47895776538774,45.86119428836856,26.45081024302487,89.81312112292959,22.602497522626265,81.16451680113254,21.75807225118553,69.97800275303078,24.087934589838362,56.07048536895315,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,20.6,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,26.45081024302487,21.75807225118553,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,27.47895776538774,24.087934589838362,20.6,0.0 
 03/08  13:00:00,22.0,60.0,20.94495371441346,89.81573197858752,26.752676355881878,47.84996859490196,27.12917917882279,89.89709368860454,22.784167221879635,80.27463694526197,22.18778187410325,67.66236993860069,24.205778611487542,55.66650287745856,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,22.0,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,27.12917917882279,22.18778187410325,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,26.752676355881878,24.205778611487542,22.0,0.0 
 03/08  14:00:00,22.2,60.0,21.098206432965362,88.9737537733016,26.14406592052614,49.03057492231204,27.625929591494728,90.41985148228035,23.18381070992786,78.35593754299337,22.541019161667013,65.43157091265869,24.523651120750586,53.99588460188801,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,22.2,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,27.625929591494728,22.541019161667013,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,26.14406592052614,24.523651120750586,22.2,0.0 
 03/08  15:00:00,22.4,56.0,21.252539525744133,88.0478168170365,25.72179193783478,49.61049895966349,27.833954092763612,92.65820359138581,23.71169743181466,75.82526654078482,22.79465175720116,63.622783003280404,25.277963479114543,50.94554264027971,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,22.4,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,27.833954092763612,22.79465175720116,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,25.72179193783478,25.277963479114543,22.4,0.0 
 03/08  16:00:00,22.0,57.0,21.394401452299544,87.28525859251728,25.278806333031667,50.44695906061598,27.64118428479472,95.8692855333619,24.218012765625573,73.55312661649194,22.858196320605607,62.87359746931109,26.186444164788075,47.81314443612333,0.0,0.0,31.70471192583523,31.70471192583523,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.70471192583523,31.70471192583523,0.0,22.0,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,27.64118428479472,22.858196320605607,38.447959537792414,38.447959537792414,34.738779203665366,34.738779203665366,38.447959537792414,38.447959537792414,38.447959537792414,34.738779203665366,38.447959537792414,34.738779203665366,25.278806333031667,26.186444164788075,22.0,0.0 
 03/08  17:00:00,22.0,53.0,21.48960483888655,86.77762353183849,24.849798649050395,50.92422179693267,27.10203649064068,99.66465536870173,24.608817539445596,71.85167797279277,22.815730264171258,62.35632478245191,26.86188545005139,45.206340478685625,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,22.0,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,27.10203649064068,22.815730264171258,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,24.849798649050395,26.86188545005139,22.0,0.0 
 03/08  18:00:00,21.0,57.0,21.540601655230176,86.42155189957427,24.32113081220359,51.223452204556885,26.203163882083288,99.99999999999999,24.801466366455124,70.95918333497104,22.60595372068761,61.982475184960734,26.970603761153562,43.76573590585383,0.0,0.0,31.704711925835227,31.704711925835227,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835227,31.704711925835227,0.0,21.0,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,34.471634250570254,38.447959537792414,38.447959537792414,26.203163882083288,22.60595372068761,38.447959537792414,38.447959537792414,34.671993033702876,34.671993033702876,38.447959537792414,38.447959537792414,38.447959537792414,34.671993033702876,38.447959537792414,34.671993033702876,24.32113081220359,26.970603761153562,21.0,0.0 
 03/08  19:00:00,20.0,68.0,21.490065921044476,86.6893950479145,23.64773884059297,53.31036159570772,25.26408926614165,100.0,24.751197205995627,71.17241119763463,22.18163922627501,63.3277919558448,25.627172978095498,47.359472069911405,0.0,0.0,31.704711925835234,31.704711925835234,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.704711925835234,31.704711925835234,0.0,20.0,34.47163425057026,34.47163425057026,34.47163425057026,34.47163425057026,34.47163425057026,38.447959537792414,38.447959537792414,25.26408926614165,22.18163922627501,38.447959537792414,38.447959537792414,34.80556330626611,34.80556330626611,38.447959537792414,38.447959537792414,38.447959537792414,34.80556330626611,38.447959537792414,34.80556330626611,23.64773884059297,25.627172978095498,20.0,0.0 
 03/08  20:00:00,20.0,68.0,21.35649577672597,87.40196448494015,22.97803697033967,55.62190885176926,24.391622171109017,100.0,24.449170288629134,72.4697851174638,21.74787222813692,64.8146422663078,24.536340162881395,50.63603800883243,8016.057054065852,0.18588974149792675,34.26388969724223,29.001525143480684,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.70471192583523,31.70471192583523,580.7213271729497,12.645038552901568,33.767992966567775,33.767992966567775,33.767992966567775,35.78534524561799,35.78534524561799,37.813807295688996,35.70272072093867,24.391622171109017,21.74787222813692,37.813807295688996,37.813807295688996,35.780923336157294,35.780923336157294,35.70272072093867,37.813807295688996,37.813807295688996,30.518558782395754,37.813807295688996,35.780923336157294,22.97803697033967,24.536340162881395,20.0,2090596.7778226188 
 03/08  21:00:00,19.8,69.0,21.163847747999156,88.44114325164173,22.902472162569246,56.06756614861466,23.714156039751416,100.0,24.09444925449732,74.0271683134995,21.368817781851774,66.03889598695545,23.622564689079198,53.67822770174185,15017.078590485202,0.402662791219716,36.97389496415043,28.031397708665374,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,0.0,0.0,31.70471192583523,31.70471192583523,1153.6655123962146,5.083325315183453,33.338673583194435,33.338673583194435,33.338673583194435,37.373378141294864,37.373378141294864,37.34245286126313,33.353049838561944,23.714156039751416,21.368817781851774,37.34245286126313,37.34245286126313,36.97389496415043,36.97389496415043,33.353049838561944,37.34245286126313,37.34245286126313,28.031397708665374,37.34245286126313,36.97389496415043,22.902472162569246,23.622564689079198,19.8,4153195.8446263727 
 03/08  22:00:00,20.0,68.0,20.98492765445695,89.41852833704108,23.894516046709246,52.942561055156794,23.213391426185915,100.0,23.698455715564492,75.81070289994905,21.090616335469292,66.93734314471317,22.704028738190527,56.88479889614527,0.0,0.0,39.61993361377693,39.61993361377693,0.0,0.0,38.12968307971994,38.12968307971994,0.0,0.0,0.0,0.0,13329.100285913468,0.5027874177807186,34.39398711724681,29.189220433794205,948.4728167183837,9.040663892002037,30.290417152075893,30.290417152075893,30.290417152075893,33.31661611700239,33.31661611700239,34.458347226882964,31.20274566029426,23.213391426185915,21.090616335469292,34.458347226882964,34.458347226882964,33.484498701735575,33.484498701735575,31.20274566029426,34.458347226882964,34.458347226882964,33.484498701735575,34.458347226882964,28.27973201828297,23.894516046709246,22.704028738190527,20.0,3414502.140186181 
 03/08  23:00:00,19.7,73.0,20.844721928233866,90.1928515549685,24.90649036983437,50.13307494846684,22.71049088406229,100.0,23.323093555165645,77.54602852383775,20.894913924195947,67.6343753922946,22.991427072577807,56.239767743131395,0.0,0.0,39.61993361377693,39.61993361377693,14981.327166808675,0.5761262760294146,29.451153051747465,22.943066789882103,0.0,0.0,0.0,0.0,2018.3978704843335,0.16364872090783247,30.092337760866876,28.581972885470517,1421.5250427461956,5.250019480304411,25.42214585717911,25.42214585717911,25.42214585717911,29.457654036472558,29.457654036472558,29.509070393184203,25.352146616952684,22.71049088406229,20.894913924195947,29.509070393184203,29.509070393184203,22.943066789882103,29.451153051747465,25.352146616952684,29.509070393184203,29.509070393184203,29.451153051747465,29.509070393184203,27.94078817635111,24.90649036983437,22.991427072577807,19.7,5117490.153886303 
 03/08  24:00:00,19.4,77.0,20.76533276860596,90.63459817884018,25.097827451764232,49.98379456933506,22.82462130427907,99.99999999999999,23.017406877315267,78.99220738620247,20.751390843014498,68.3023723840541,23.632366526955764,54.56263221207213,0.0,0.0,39.61993361377693,39.61993361377693,15035.093057958724,0.5862875513235002,30.91599560620239,24.64807403884537,0.0,0.0,0.0,0.0,656.7046624244385,0.03945689065575721,29.51753642818216,28.190265046288104,1353.5202019657027,4.895756470155941,27.081718314122963,27.081718314122963,27.081718314122963,31.116986334310607,31.116986334310607,31.048883244112186,27.132435742389667,22.82462130427907,20.751390843014498,31.048883244112186,31.048883244112186,24.64807403884537,30.91599560620239,27.132435742389667,31.048883244112186,31.048883244112186,30.91599560620239,31.048883244112186,29.588724224308326,25.097827451764232,23.632366526955764,19.4,4872672.7270765295 
 03/09  01:00:00,19.0,78.0,20.71839697945634,90.80702945543283,24.81899163349479,51.100573511778805,23.11396466672518,100.0,22.761457008475602,80.14719325976117,20.6303056558216,68.80693482883083,23.7667463697718,54.41845243226382,0.0,0.0,39.61993361377693,39.61993361377693,8050.427128579316,0.25334925022461385,33.425733481926244,29.62477590510824,0.0,0.0,0.0,0.0,0.0,0.0,29.517536428182165,29.517536428182165,631.2077542799478,11.703314765579815,29.54617047194237,29.54617047194237,29.54617047194237,31.563568174348646,31.563568174348646,33.54699568966625,31.55392290801016,23.11396466672518,20.6303056558216,33.54699568966625,33.54699568966625,27.899284705197324,31.700242282015328,31.55392290801016,33.54699568966625,33.54699568966625,31.700242282015328,33.54699568966625,31.700242282015328,24.81899163349479,23.7667463697718,19.0,2272347.915407812 
 03/09  02:00:00,19.1,78.0,20.682468419196752,91.00825329678307,24.32050958126664,53.082896046476066,23.56736682589055,99.71582630778741,22.548474775827287,81.1899171342416,20.532003568643155,69.32025695632471,23.55724037097149,55.565338088355304,0.0,0.0,39.61993361377693,39.61993361377693,0.0,0.0,33.425733481926244,33.425733481926244,0.0,0.0,0.0,0.0,0.0,0.0,29.517536428182165,29.517536428182165,0.0,19.1,29.562864158838508,29.562864158838508,29.562864158838508,29.562864158838508,29.562864158838508,33.56427218985866,33.56427218985866,23.56736682589055,20.532003568643155,33.56427218985866,33.56427218985866,29.69727925953731,29.69727925953731,33.56427218985866,33.56427218985866,33.56427218985866,29.69727925953731,33.56427218985866,29.69727925953731,24.32050958126664,23.55724037097149,19.1,0.0 
 03/09  03:00:00,19.2,77.0,20.647014117515745,91.1170155144471,23.775087482145384,55.176358706672325,23.63213933993744,100.0,22.38093527453437,81.939675890475,20.453340275597508,69.67615759736867,23.21900922190099,57.04852561247091,0.0,0.0,39.61993361377693,39.61993361377693,0.0,0.0,33.425733481926244,33.425733481926244,0.0,0.0,0.0,0.0,0.0,0.0,29.517536428182165,29.517536428182165,0.0,19.2,29.562864158838508,29.562864158838508,29.562864158838508,29.562864158838508,29.562864158838508,33.56427218985866,33.56427218985866,23.63213933993744,20.453340275597508,33.56427218985866,33.56427218985866,29.69727925953731,29.69727925953731,33.56427218985866,33.56427218985866,33.56427218985866,29.69727925953731,33.56427218985866,29.69727925953731,23.775087482145384,23.21900922190099,19.2,0.0 
 03/09  04:00:00,20.0,68.0,20.600009490121188,91.38143512203732,23.288127089063522,56.88307916675609,23.447785818432358,100.0,22.222461333937936,82.73373558392431,20.395950143799205,69.83904727970648,22.926108530209667,58.13419022695327,0.0,0.0,39.61993361377693,39.61993361377693,0.0,0.0,33.425733481926244,33.425733481926244,0.0,0.0,0.0,0.0,14257.554359829173,0.42105035911829025,35.085683607641926,26.530292024677664,1201.3171454352605,5.328277504141752,31.605943700839646,31.605943700839646,31.605943700839646,35.640648258940075,35.640648258940075,35.58051689269652,31.647971279272706,23.447785818432358,20.395950143799205,35.58051689269652,35.58051689269652,35.085683607641926,35.085683607641926,31.647971279272706,35.58051689269652,35.58051689269652,35.085683607641926,35.58051689269652,26.530292024677664,23.288127089063522,22.926108530209667,20.0,4324741.723566937 
 03/09  05:00:00,19.0,83.0,20.531775290253847,91.76682293137448,22.788168579169326,59.07884884760236,23.13631940850413,100.0,22.04016485345118,83.65790813614656,20.252407826926145,70.55960367710912,23.395537593949207,56.94066440288797,16568.470792028198,0.5477077697262429,34.451919119574015,27.167849239379372,0.0,0.0,33.425733481926244,33.425733481926244,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,1230.6751306996775,4.3955684700300575,30.517807088814084,30.517807088814084,30.517807088814084,34.55251164691451,34.55251164691451,34.59257492171268,30.45700983383708,23.13631940850413,20.252407826926145,34.59257492171268,34.59257492171268,34.451919119574015,34.451919119574015,30.45700983383708,34.59257492171268,34.59257492171268,27.167849239379372,34.59257492171268,34.451919119574015,22.788168579169326,23.395537593949207,19.0,4430430.47051884 
 03/09  06:00:00,18.4,90.0,20.46340611658592,92.06348873305404,23.406367374385066,57.512820040223275,22.774380751841495,99.99999999999999,21.825777570213553,84.67573429521599,20.134484331106762,71.29479840961379,24.149140670649498,54.99563859115826,4903.996387417988,0.18681965981369245,37.14005082952726,35.04675779576641,12078.712384093818,0.3502568431547164,32.851258243106535,27.157050267500814,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,1253.6762334418258,3.831229001234629,30.08287158362533,30.08287158362533,30.08287158362533,34.1177833035636,34.1177833035636,34.183803306421254,29.994575688208286,22.774380751841495,20.134484331106762,34.183803306421254,34.183803306421254,28.395156050034487,34.08936402564021,29.994575688208286,34.183803306421254,34.183803306421254,31.996070991879353,34.183803306421254,34.08936402564021,23.406367374385066,24.149140670649498,18.4,4513234.440390574 
 03/09  07:00:00,18.0,100.0,20.417124568448685,92.3268480370008,24.260955021091732,56.008424540209674,22.786399901128405,99.99999999999999,21.635207101063124,85.66777361220237,20.076129174627024,72.27831129819221,24.376191974751688,55.6222690307398,0.0,0.0,37.14005082952726,37.14005082952726,16160.584897199133,0.5901279504434344,31.49950636876027,24.933667865816386,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,1331.7534669048885,3.5314712582208188,27.598558452885307,27.598558452885307,27.598558452885307,31.63372665876265,31.63372665876265,31.613194714065493,27.602944550887287,22.786399901128405,20.076129174627024,31.613194714065493,31.613194714065493,24.933667865816386,31.49950636876027,27.602944550887287,31.613194714065493,31.613194714065493,31.49950636876027,31.613194714065493,31.49950636876027,24.260955021091732,24.376191974751688,18.0,4794312.480857599 
 03/09  08:00:00,18.0,100.0,20.404532666693818,92.39865162407665,24.5878066452757,56.002067284679605,23.207906193027362,99.72805262928183,21.515465722818472,86.29779456804795,20.083053523668166,72.86230818191645,24.18894260674752,57.355633876990616,0.0,0.0,37.14005082952726,37.14005082952726,8040.574154925623,0.2815337129079141,32.94605983122814,29.52980407655154,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,639.3136965457222,10.740782119824464,29.070399436273455,29.070399436273455,29.070399436273455,31.08784313897174,31.08784313897174,33.07032767329386,31.078197630100956,23.207906193027362,20.083053523668166,33.07032767329386,33.07032767329386,27.80666498960185,31.222920744278447,31.078197630100956,33.07032767329386,33.07032767329386,31.222920744278447,33.07032767329386,31.222920744278447,24.5878066452757,24.18894260674752,18.0,2301529.3075646 
 03/09  09:00:00,18.0,95.0,20.411618015661738,92.35823770900026,24.46508296510858,57.74344066547452,23.712561463873996,99.73908559462674,21.434661967128534,86.72591849260422,20.185548283815216,73.22469091628503,23.82759130809007,59.99219372037711,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,0.0,18.0,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,33.08774388233854,33.08774388233854,23.712561463873996,20.185548283815216,33.08774388233854,33.08774388233854,29.222303529347393,29.222303529347393,33.08774388233854,33.08774388233854,33.08774388233854,29.222303529347393,33.08774388233854,29.222303529347393,24.46508296510858,23.82759130809007,18.0,0.0 
 03/09  10:00:00,18.0,100.0,20.42510704992828,92.28134632370174,24.212185892176496,60.12359852209848,23.912605812948158,100.0,21.386133512157457,86.98418236181995,20.377720200266896,73.35165751953357,23.514182746245794,62.69490175277305,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,0.0,18.0,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,33.08774388233854,33.08774388233854,23.912605812948158,20.377720200266896,33.08774388233854,33.08774388233854,29.222303529347393,29.222303529347393,33.08774388233854,33.08774388233854,33.08774388233854,29.222303529347393,33.08774388233854,29.222303529347393,24.212185892176496,23.514182746245794,18.0,0.0 
 03/09  11:00:00,18.0,94.0,20.440299839561042,92.10336591745451,23.905939067634513,62.3336068875666,23.902415952444198,100.0,21.35217078484319,87.0789692159506,20.588943782660497,73.17329516056787,23.210923902389375,64.99257559337897,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,38.55837030362812,38.55837030362812,0.0,18.0,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,29.087942395604813,33.08774388233854,33.08774388233854,23.902415952444198,20.588943782660497,33.08774388233854,33.08774388233854,29.222303529347393,29.222303529347393,33.08774388233854,33.08774388233854,33.08774388233854,29.222303529347393,33.08774388233854,29.222303529347393,23.905939067634513,23.210923902389375,18.0,0.0 
 03/09  12:00:00,18.6,94.0,20.451270399777513,92.04101395900264,23.588357076746973,64.36268717371951,23.90592147545225,100.0,21.318399583567324,87.25945265545326,20.80443638333898,72.90012761690619,23.088838789525852,66.32485634359941,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,6517.033087265327,0.1613405708493406,35.53411228969717,30.702411197724132,589.7690120853423,11.29021694371269,32.354882737098016,32.354882737098016,32.354882737098016,34.37223501614823,34.37223501614823,36.279258165681384,34.36258998933117,23.90592147545225,20.80443638333898,36.279258165681384,36.279258165681384,34.177027000375254,34.177027000375254,34.36258998933117,36.279258165681384,36.279258165681384,34.177027000375254,36.279258165681384,29.345325908402216,23.588357076746973,23.088838789525852,18.6,2123168.4435072322 
 03/09  13:00:00,18.7,94.0,20.464282796323698,91.87578620257023,23.359821935720973,66.19242576589144,23.907103505500697,100.0,21.328281616641238,87.11999781607068,21.063766178071397,72.49543728638986,23.626757460015614,65.12804881377795,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,35.53411228969717,35.53411228969717,0.0,18.7,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,36.3337784825645,36.3337784825645,23.907103505500697,21.063766178071397,36.3337784825645,36.3337784825645,32.542475691973245,32.542475691973245,36.3337784825645,36.3337784825645,36.3337784825645,32.542475691973245,36.3337784825645,32.542475691973245,23.359821935720973,23.626757460015614,18.7,0.0 
 03/09  14:00:00,18.9,94.0,20.48494003605321,91.66751553992891,23.178964431686108,67.89634725878712,23.863812530860315,100.0,21.444551006776035,86.41543102569067,21.263734773871207,72.41129169647589,23.881682750732686,65.07614469386994,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,35.53411228969717,35.53411228969717,0.0,18.9,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,36.3337784825645,36.3337784825645,23.863812530860315,21.263734773871207,36.3337784825645,36.3337784825645,32.476583620852416,32.476583620852416,36.3337784825645,36.3337784825645,36.3337784825645,32.476583620852416,36.3337784825645,32.476583620852416,23.178964431686108,23.881682750732686,18.9,0.0 
 03/09  15:00:00,19.0,95.0,20.503829373916236,91.46962182872892,22.937034606317514,69.93681924186588,23.700546000234763,100.0,21.55682960811902,85.73796212036349,21.308077665554073,73.08183437187934,23.78562993489578,66.4437767549513,0.0,0.0,37.14005082952726,37.14005082952726,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,35.53411228969717,35.53411228969717,0.0,19.0,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,32.41069154973158,36.3337784825645,36.3337784825645,23.700546000234763,21.308077665554073,36.3337784825645,36.3337784825645,32.476583620852416,32.476583620852416,36.3337784825645,36.3337784825645,36.3337784825645,32.476583620852416,36.3337784825645,32.476583620852416,22.937034606317514,23.78562993489578,19.0,0.0 
 03/09  16:00:00,19.1,95.0,20.507176045576543,91.35965023610896,22.80657771547828,71.49212562261046,23.480422367000298,100.0,21.57445355636313,85.5602302523107,21.286419122048308,74.05880967213535,23.50049150517333,68.55660976599768,14653.937418506952,0.34091136260293015,36.05994263704662,25.776546306756416,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,35.53411228969717,35.53411228969717,1173.1486268548113,4.490484868810761,32.54367383766298,32.54367383766298,32.54367383766298,36.57837839576341,36.57837839576341,36.57427010166935,32.5266563488535,23.480422367000298,21.286419122048308,36.57427010166935,36.57427010166935,36.05994263704662,36.05994263704662,32.5266563488535,36.57427010166935,36.57427010166935,25.776546306756416,36.57427010166935,36.05994263704662,22.80657771547828,23.50049150517333,19.1,4223335.056677321 
 03/09  17:00:00,19.1,95.0,20.493739310042216,91.43543138223659,23.193332653208657,70.5650176390276,23.16996486332571,100.0,21.613607970569845,85.35549562517171,21.177787944996822,75.28198446024987,23.13076577854055,70.83615704728169,7773.587785591451,0.2666545926063163,37.020218369669436,33.5331042375333,0.0,0.0,32.94605983122814,32.94605983122814,0.0,0.0,0.0,0.0,0.0,0.0,35.53411228969717,35.53411228969717,577.5828085109823,11.786800377034126,33.27833668031292,33.27833668031292,33.27833668031292,35.29568895936313,35.29568895936313,37.28840063633763,35.286044353446556,23.16996486332571,21.177787944996822,37.28840063633763,37.28840063633763,35.36161273326134,35.36161273326134,35.286044353446556,37.28840063633763,37.28840063633763,31.874498601125207,37.28840063633763,35.36161273326134,23.193332653208657,23.13076577854055,19.1,2079298.1106395363 
 03/09  18:00:00,19.2,95.0,20.458993129648498,91.54037488840171,24.2741643914206,66.6183863948603,22.670613658432153,100.0,21.62272921615432,85.22282899412963,20.934291831187526,76.97638310768536,22.58350699112115,73.77377608385966,0.0,0.0,37.020218369669436,37.020218369669436,7670.067105079103,0.3024141790296677,29.493351635061945,24.818688064289454,0.0,0.0,0.0,0.0,6750.2897637795795,0.39924495024099976,30.140364749679204,27.083968236079652,1117.018754373392,8.467441108940985,26.28817832799745,26.28817832799745,26.28817832799745,29.314564129665467,29.314564129665467,30.48780446863533,27.104741496117676,22.670613658432153,20.934291831187526,30.48780446863533,30.48780446863533,24.97223161124463,29.646895182017122,27.104741496117676,30.48780446863533,30.48780446863533,29.646895182017122,30.48780446863533,26.59049866841757,24.2741643914206,22.58350699112115,19.2,4021267.5157442116 
 03/09  19:00:00,19.0,94.0,20.410906193037103,91.81253599487928,24.438677115467797,66.29304487108601,22.434505545598647,100.0,21.542122505072996,85.64425792729978,20.63008044636843,79.01564502365815,22.526062585353493,74.39618163218182,0.0,0.0,37.020218369669436,37.020218369669436,10686.016430333428,0.47458209759553943,28.382475442941345,22.989736290409603,0.0,0.0,0.0,0.0,6888.078864131599,0.5176179024044607,28.382475442941345,25.19098553341764,1478.8171802843453,4.671956106421365,24.147251679446782,24.147251679446782,24.147251679446782,28.18259233542583,28.18259233542583,28.165837508760546,24.144767014535702,22.434505545598647,20.63008044636843,28.165837508760546,28.165837508760546,22.989736290409603,28.382475442941345,24.144767014535702,28.165837508760546,28.165837508760546,28.382475442941345,28.165837508760546,25.19098553341764,24.438677115467797,22.526062585353493,19.0,5323741.849023644 
 03/09  20:00:00,20.0,88.0,20.357729488008683,92.11454925070743,24.145904292394764,67.69414130106148,22.439167097690298,100.0,21.430451954332614,86.23192387562173,20.39712674717351,80.80181657043951,22.748898604858592,73.64350423480013,0.0,0.0,37.020218369669436,37.020218369669436,11329.793931156248,0.5077609285360501,29.254888416553015,23.916601242239715,0.0,0.0,0.0,0.0,6529.467712510144,0.48443907146394993,29.254888416553015,26.0302738068992,1441.7434596046726,5.6358280393846165,24.95309848416051,24.95309848416051,24.95309848416051,28.98875039404504,28.98875039404504,28.974289782058722,24.948596378908196,22.439167097690298,20.39712674717351,28.974289782058722,28.974289782058722,23.916601242239715,29.254888416553015,24.948596378908196,28.974289782058722,28.974289782058722,29.254888416553015,28.974289782058722,26.0302738068992,24.145904292394764,22.748898604858592,20.0,5190276.454576821 
 03/09  21:00:00,19.6,95.0,20.31787722431471,92.34163659080144,23.670948045963403,70.33508986775168,22.7514517154947,99.92032397926056,21.33468679692453,86.73953435203492,20.26386473232438,82.2568912648529,23.06911838175209,72.9315621568602,0.0,0.0,37.020218369669436,37.020218369669436,14372.193987021288,0.6960959541063092,29.921964767598965,24.999143652926705,0.0,0.0,0.0,0.0,2328.4383428247966,0.16585164524451418,29.348099141100914,27.66870657184174,1401.521692020306,5.216434795800172,25.886262747189107,25.886262747189107,25.886262747189107,29.9217616152933,29.9217616152933,29.894186491781284,25.895124100239435,22.7514517154947,20.26386473232438,29.894186491781284,29.894186491781284,24.999143652926705,29.921964767598965,25.895124100239435,29.894186491781284,29.894186491781284,29.921964767598965,29.894186491781284,28.242572198339786,23.670948045963403,23.06911838175209,19.6,5045478.091273103 
 03/09  22:00:00,19.5,95.0,20.291645340379507,92.49145196400028,23.159387041986193,73.49477174988971,23.19642137934698,99.89149420529131,21.264782737598914,87.1121768825998,20.17124160112249,83.79389649165148,23.27848309278492,72.9628532046058,0.0,0.0,37.020218369669436,37.020218369669436,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,0.0,0.0,29.348099141100914,29.348099141100914,0.0,19.5,26.644186876748755,26.644186876748755,26.644186876748755,26.644186876748755,26.644186876748755,30.630520107473096,30.630520107473096,23.19642137934698,20.17124160112249,30.630520107473096,30.630520107473096,26.916850874236104,26.916850874236104,30.630520107473096,30.630520107473096,30.630520107473096,26.916850874236104,30.630520107473096,26.916850874236104,23.159387041986193,23.27848309278492,19.5,0.0 
 03/09  23:00:00,19.5,95.0,20.276238644282614,92.5795676806405,22.73650178066109,76.00915581451457,23.562078943171656,99.88764808074347,21.21442978457116,87.381715501338,20.096526807573248,85.00069324322251,23.199708900303587,73.90448592024438,15453.530438039481,0.6558638625795468,32.6272986885613,26.934263307700967,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,0.0,0.0,29.348099141100914,29.348099141100914,1285.2895440663738,5.00511542540355,28.873033560533862,28.873033560533862,28.873033560533862,32.907955692289896,32.907955692289896,32.86028605029561,28.901218411192204,23.562078943171656,20.096526807573248,32.86028605029561,32.86028605029561,32.6272986885613,32.6272986885613,28.901218411192204,32.86028605029561,32.86028605029561,26.934263307700967,32.86028605029561,32.6272986885613,22.73650178066109,23.199708900303587,19.5,4627042.358638945 
 03/09  24:00:00,19.4,95.0,20.268709290416968,92.62266236196149,23.332726924605332,73.64392584833416,23.59932410430021,100.0,21.179368517626312,87.56995352160928,20.03672878382632,85.91740059256797,22.991008413473395,75.17911025302595,0.0,0.0,36.065815131817956,36.065815131817956,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,7100.335689635957,0.18743555357049993,36.11450811813575,31.583230915201373,585.8365297429741,12.098114380108939,32.655399299613464,32.655399299613464,32.655399299613464,34.67275157866368,34.67275157866368,36.582509069119524,34.663106728551526,23.59932410430021,20.03672878382632,36.582509069119524,36.582509069119524,34.61682683193756,34.61682683193756,34.663106728551526,36.582509069119524,36.582509069119524,34.61682683193756,36.582509069119524,30.08554962900318,23.332726924605332,22.991008413473395,19.4,2109011.5070747067 
