Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/10  01:00:00,19.7,95.0,20.266124057559754,92.54501567288463,24.20948620186995,70.07252665192523,23.38879273245451,99.99999999999999,21.15356384137605,87.62125108005576,20.010980727086665,86.38660424074264,23.519226813770274,73.0397510581858,0.0,0.0,36.065815131817956,36.065815131817956,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,3745.909381044279,0.08710359726981237,39.83048001841951,36.40103662106705,266.8678200488388,15.952489411149358,37.0657701548867,37.0657701548867,37.0657701548867,38.09345515743099,38.09345515743099,39.94349333408074,39.040297839595944,23.38879273245451,20.010980727086665,39.94349333408074,39.94349333408074,38.19360282898327,38.19360282898327,39.040297839595944,39.94349333408074,39.94349333408074,38.19360282898327,39.94349333408074,34.76415943163081,24.20948620186995,23.519226813770274,19.7,960724.1521758197 
 03/10  02:00:00,20.0,100.0,20.26807948673526,92.44138877582049,24.518782120700266,69.62966107762499,23.09131084038259,99.99999999999999,21.14804801841019,87.56336500743402,20.034204944329417,87.07531056708474,24.151676360967745,71.17554714958344,0.0,0.0,36.065815131817956,36.065815131817956,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,0.0,0.0,39.83048001841951,39.83048001841951,0.0,20.0,37.140182736146485,37.140182736146485,37.140182736146485,37.140182736146485,37.140182736146485,39.99999999191136,39.99999999191136,23.09131084038259,20.034204944329417,39.99999999191136,39.99999999191136,37.28428299554629,37.28428299554629,39.99999999191136,39.99999999191136,39.99999999191136,37.28428299554629,39.99999999191136,37.28428299554629,24.518782120700266,24.151676360967745,20.0,0.0 
 03/10  03:00:00,20.4,95.0,20.265665870603666,92.45518295030007,24.317502597091927,71.54969780540954,22.853537638737137,100.0,21.15313890330416,87.53600260318373,20.05360367865315,88.08754860624587,24.26540629831847,71.77057290884223,0.0,0.0,36.065815131817956,36.065815131817956,0.0,0.0,33.278474041309636,33.278474041309636,0.0,0.0,0.0,0.0,0.0,0.0,39.830480018419514,39.830480018419514,0.0,20.4,37.140182736146485,37.140182736146485,37.140182736146485,37.140182736146485,37.140182736146485,39.99999999191136,39.99999999191136,22.853537638737137,20.05360367865315,39.99999999191136,39.99999999191136,37.188216156061905,37.188216156061905,39.99999999191136,39.99999999191136,39.99999999191136,37.188216156061905,39.99999999191136,37.188216156061905,24.317502597091927,24.26540629831847,20.4,0.0 
 03/10  04:00:00,20.0,100.0,20.254060204241895,92.52153912440554,23.89492710679051,74.24432027377296,22.656274077986247,100.0,21.153925048108633,87.53177454967762,20.043659261675757,88.9893221240579,23.992313344689173,73.80820644447958,0.0,0.0,36.065815131817956,36.065815131817956,17946.048835947808,0.5751686483113934,31.513938560192056,23.743343402636164,0.0,0.0,0.0,0.0,0.0,0.0,39.830480018419514,39.830480018419514,1342.7649397398047,5.591048526252969,27.399309335205892,27.399309335205892,27.399309335205892,31.434516038383563,31.434516038383563,31.606157175198497,27.186864051473087,22.656274077986247,20.043659261675757,31.606157175198497,31.606157175198497,23.743343402636164,31.513938560192056,27.186864051473087,31.606157175198497,31.606157175198497,31.513938560192056,31.606157175198497,31.513938560192056,23.89492710679051,23.992313344689173,20.0,4833953.783063297 
 03/10  05:00:00,20.0,100.0,20.233289010849248,92.64043422250532,23.348317890602154,77.90561547734228,22.803378897451367,100.0,21.14528820164678,87.57820612987169,20.031352067942343,90.28673767049406,23.522873530639465,77.08773122871632,0.0,0.0,36.065815131817956,36.065815131817956,15966.851261671767,0.6103680297668668,31.70456167718747,25.44078560615242,0.0,0.0,0.0,0.0,0.0,0.0,39.830480018419514,39.830480018419514,1322.8063944726039,5.572363169038207,27.83290292016943,27.83290292016943,27.83290292016943,31.868025876082854,31.868025876082854,31.828939802468504,27.854711973500685,22.803378897451367,20.031352067942343,31.828939802468504,31.828939802468504,25.44078560615242,31.70456167718747,27.854711973500685,31.828939802468504,31.828939802468504,31.70456167718747,31.828939802468504,31.70456167718747,23.348317890602154,23.522873530639465,20.0,4762103.020101374 
 03/10  06:00:00,20.6,96.0,20.215755732185265,92.64819120400769,22.908421422713346,80.75937599303566,23.291940571552985,99.67061664164316,21.129541302244927,87.57526299285064,20.013804520574325,91.28581902454712,23.06859580419104,79.97959473000574,14046.218296622115,0.38648461063880246,35.48611503295253,26.616361881286043,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,39.830480018419514,39.830480018419514,1188.1630651543333,6.045215064938515,32.03285406970985,32.03285406970985,32.03285406970985,36.06755862781028,36.06755862781028,35.982744129441976,32.09935903072316,23.291940571552985,20.013804520574325,35.982744129441976,35.982744129441976,35.48611503295253,35.48611503295253,32.09935903072316,35.982744129441976,35.982744129441976,26.616361881286043,35.982744129441976,35.48611503295253,22.908421422713346,23.06859580419104,20.6,4277387.034555599 
 03/10  07:00:00,20.0,100.0,20.213188138895795,92.75565621689691,23.409612537411164,78.91741065380506,23.702467933228924,100.0,21.126784702935815,87.67776621509127,19.984341414951356,92.25092292868649,22.71641999951929,82.2967373783232,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,17311.717606637358,0.7183117817845164,33.266847963095536,27.45345425894306,1274.3749668837968,5.527021260958118,29.176955282135747,29.176955282135747,29.176955282135747,33.21181873774343,33.21181873774343,33.27578161796281,29.092730611717137,23.702467933228924,19.984341414951356,33.27578161796281,33.27578161796281,33.266847963095536,33.266847963095536,29.092730611717137,33.27578161796281,33.27578161796281,33.266847963095536,33.27578161796281,27.45345425894306,23.409612537411164,22.71641999951929,20.0,4587749.880781667 
 03/10  08:00:00,19.0,100.0,20.235646121787685,92.7195648020621,24.280572362557027,74.81511343450637,23.82317337788765,99.99999999999999,21.14865502500139,87.64766324669839,20.04015574440222,92.20904727372537,23.47460836454266,78.52975337603664,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,4934.268793035794,0.22209126156965092,36.43874966907089,34.66703493743202,389.634341911383,14.134590867037073,32.82906973788919,32.82906973788919,32.82906973788919,34.173971257256,34.173971257256,36.68717743281748,35.45265392638342,23.82317337788765,20.04015574440222,36.68717743281748,36.68717743281748,34.26225146110373,34.26225146110373,35.45265392638342,36.68717743281748,36.68717743281748,34.26225146110373,36.68717743281748,32.490536729464864,24.280572362557027,23.47460836454266,19.0,1402683.6308809787 
 03/10  09:00:00,20.4,96.0,20.298380132035586,92.36072462808144,25.230162751920375,70.73935087629344,23.920494244545868,100.0,21.22458126596419,87.24015235314816,20.389043153863497,90.44522960317167,24.639525968080907,73.27687742504416,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,20.4,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,23.920494244545868,20.389043153863497,36.744196479863774,36.744196479863774,33.14787518893432,33.14787518893432,36.744196479863774,36.744196479863774,36.744196479863774,33.14787518893432,36.744196479863774,33.14787518893432,25.230162751920375,24.639525968080907,20.4,0.0 
 03/10  10:00:00,21.0,94.0,20.385916847911503,91.86258357818855,25.71174997476902,68.98453917025384,24.233020858437513,99.99171054772262,21.390319859700824,86.35798769698162,20.837929635256945,88.38831376214387,25.18562131012363,71.17428008553784,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,21.0,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,24.233020858437513,20.837929635256945,36.744196479863774,36.744196479863774,33.01836695986927,33.01836695986927,36.744196479863774,36.744196479863774,36.744196479863774,33.01836695986927,36.744196479863774,33.01836695986927,25.71174997476902,25.18562131012363,21.0,0.0 
 03/10  11:00:00,22.0,88.0,20.498364752418976,91.31825731878865,25.925843499566334,68.49614955507172,24.762676830664333,99.66751732275773,21.590827709730547,85.38936431950015,21.43568772370478,85.84255695895504,25.416127233614155,70.59752310392764,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.0,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,24.762676830664333,21.43568772370478,36.744196479863774,36.744196479863774,33.01836695986927,33.01836695986927,36.744196479863774,36.744196479863774,36.744196479863774,33.01836695986927,36.744196479863774,33.01836695986927,25.925843499566334,25.416127233614155,22.0,0.0 
 03/10  12:00:00,22.2,86.0,20.64244679680469,90.51049982255269,26.135431456273338,67.72448646626216,25.408251099257956,98.9313164693969,21.993284727670996,83.3155606197228,21.997175895929562,83.19594478743942,25.44724955291993,70.54216420667436,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.2,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,25.408251099257956,21.997175895929562,36.744196479863774,36.744196479863774,33.083121118401294,33.083121118401294,36.744196479863774,36.744196479863774,36.744196479863774,33.083121118401294,36.744196479863774,33.083121118401294,26.135431456273338,25.44724955291993,22.2,0.0 
 03/10  13:00:00,22.0,83.0,20.804387678507258,89.61214555430784,25.884090464481545,68.48937073749192,26.28948993994732,98.34465426098538,22.48611466250761,80.85281874524088,22.30454802739871,81.7920819384955,25.369049307470533,70.61404222926654,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.0,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,26.28948993994732,22.30454802739871,36.744196479863774,36.744196479863774,33.083121118401294,33.083121118401294,36.744196479863774,36.744196479863774,36.744196479863774,33.083121118401294,36.744196479863774,33.083121118401294,25.884090464481545,25.369049307470533,22.0,0.0 
 03/10  14:00:00,22.3,84.0,20.97915356161805,88.56538110295259,25.52864409970645,69.56679976293523,27.04791040218846,98.65361871956677,23.112016898586134,77.76486654914734,22.50502090230484,80.80418016446018,25.438387820842774,69.94054905960778,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.3,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,27.04791040218846,22.50502090230484,36.744196479863774,36.744196479863774,33.083121118401294,33.083121118401294,36.744196479863774,36.744196479863774,36.744196479863774,33.083121118401294,36.744196479863774,33.083121118401294,25.52864409970645,25.438387820842774,22.3,0.0 
 03/10  15:00:00,22.6,82.0,21.148200203284,87.65029200295172,25.08745289586234,71.29140126815747,27.341225087878595,99.99999999999999,23.72516914056814,74.94039479302798,22.54998031028306,80.7613028738237,26.004469869372514,67.51497641901832,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.6,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,27.341225087878595,22.54998031028306,36.744196479863774,36.744196479863774,33.083121118401294,33.083121118401294,36.744196479863774,36.744196479863774,36.744196479863774,33.083121118401294,36.744196479863774,33.083121118401294,25.08745289586234,26.004469869372514,22.6,0.0 
 03/10  16:00:00,23.0,83.0,21.306190616973083,86.80467336764593,24.787063437916736,72.80530777438013,27.317562650293638,100.0,24.282213965568438,72.4741981279627,22.656255467089764,80.5115646987576,26.98861990870626,63.910996488618665,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,23.0,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,27.317562650293638,22.656255467089764,36.744196479863774,36.744196479863774,33.14787518893432,33.14787518893432,36.744196479863774,36.744196479863774,36.744196479863774,33.14787518893432,36.744196479863774,33.14787518893432,24.787063437916736,26.98861990870626,23.0,0.0 
 03/10  17:00:00,22.2,81.0,21.42252466073362,86.27389829711873,24.466250610546687,73.93041547847146,26.8087685723359,100.0,24.739867565385225,70.58683234794182,22.68270037890366,80.43613945471412,27.417133132723052,62.08110536692388,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,22.2,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,26.8087685723359,22.68270037890366,36.744196479863774,36.744196479863774,33.01836695986927,33.01836695986927,36.744196479863774,36.744196479863774,36.744196479863774,33.01836695986927,36.744196479863774,33.01836695986927,24.466250610546687,27.417133132723052,22.2,0.0 
 03/10  18:00:00,21.4,83.0,21.467681446234206,86.03550825772665,23.999427325504705,75.44772392844956,25.85986159343453,100.0,24.92595649400659,69.8069105112583,22.48391184642673,81.23467547989036,26.755072186997648,64.04294222375077,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,21.4,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,25.85986159343453,22.48391184642673,36.744196479863774,36.744196479863774,33.14787518893432,33.14787518893432,36.744196479863774,36.744196479863774,36.744196479863774,33.14787518893432,36.744196479863774,33.14787518893432,23.999427325504705,26.755072186997648,21.4,0.0 
 03/10  19:00:00,21.0,83.0,21.414752270288556,86.31496213274588,23.412855856480547,77.45625960356544,24.99905846942624,100.0,24.815269163296172,70.2695109678317,22.101182891485855,82.88383717541615,25.477805534322446,68.44446560383182,0.0,0.0,38.28963429252302,38.28963429252302,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,0.0,21.0,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,32.888858641871124,36.744196479863774,36.744196479863774,24.99905846942624,22.101182891485855,36.744196479863774,36.744196479863774,33.21262725500909,33.21262725500909,36.744196479863774,36.744196479863774,36.744196479863774,33.21262725500909,36.744196479863774,33.21262725500909,23.412855856480547,25.477805534322446,21.0,0.0 
 03/10  20:00:00,20.8,84.0,21.291167078815498,86.97153987078863,22.83734794567124,79.49665527092334,24.196396259959442,100.0,24.492433821533528,71.63892793386336,21.712480105093583,84.58978582075272,24.519064589401154,71.82834269744124,8629.587604096441,0.28599774654929705,36.05311042332443,32.42602582829078,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,626.9553366319618,13.530199496253461,31.345627435027936,31.345627435027936,31.345627435027936,33.363020288667705,33.363020288667705,35.35031535568,33.19966722539197,24.196396259959442,21.712480105093583,35.35031535568,35.35031535568,33.482230871530085,33.482230871530085,33.19966722539197,35.35031535568,35.35031535568,29.855146276496434,35.35031535568,33.482230871530085,22.83734794567124,24.519064589401154,20.8,2257039.2118750624 
 03/10  21:00:00,20.7,84.0,21.114353702965687,88.0083570996036,22.856163355165243,78.7671467387875,23.55996102995538,99.99999999999999,23.976175172479024,73.9659283091388,21.365371384190986,86.17051893887307,23.66379527659482,75.00242432993501,15001.680795542521,0.4770142341800259,35.620236923105125,28.080656729177072,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,0.0,0.0,36.43874966907089,36.43874966907089,1188.7887927135034,6.096719702530963,31.963886035383965,31.963886035383965,31.963886035383965,35.998590593484394,35.998590593484394,35.94196009187472,32.0031044391218,23.55996102995538,21.365371384190986,35.94196009187472,35.94196009187472,35.620236923105125,35.620236923105125,32.0031044391218,35.94196009187472,35.94196009187472,28.080656729177072,35.94196009187472,35.620236923105125,22.856163355165243,23.66379527659482,20.7,4279639.653768612 
 03/10  22:00:00,21.0,83.0,20.94022228268097,88.95522089841216,23.88524536230419,73.56452297829713,23.087572427500596,100.0,23.46581101520009,76.27369522407375,21.106693194495765,87.30953987661056,22.896001005235078,78.07310266320582,3604.811042119481,0.11504507095057473,38.53384655684768,36.65980932294592,0.0,0.0,33.95942651735514,33.95942651735514,0.0,0.0,0.0,0.0,8587.008869314712,0.2345209600059503,36.123876557630204,31.611373209033708,876.7722166905069,10.035326963814143,33.419071130460104,33.419071130460104,33.419071130460104,36.445099549035426,36.445099549035426,37.44517105208879,34.33389709997962,23.087572427500596,21.106693194495765,37.44517105208879,37.44517105208879,36.405480549124235,36.405480549124235,34.33389709997962,37.44517105208879,37.44517105208879,34.531443315222475,37.44517105208879,31.89297720052774,23.88524536230419,22.896001005235078,21.0,3156379.9800858246 
 03/10  23:00:00,20.0,88.0,20.788101314495687,89.79160433840252,24.912389629363116,68.51881381363815,22.581208814896435,100.0,23.06267174881164,78.15342120964155,20.889937142788156,88.08643438738757,22.616065354680316,78.66007784760068,0.0,0.0,38.53384655684768,38.53384655684768,12191.742624436376,0.5016022809600955,28.2510613264835,22.419587191697296,0.0,0.0,0.0,0.0,6048.782712098749,0.4905977190399046,28.2510613264835,25.292561781657792,1486.6310764876343,5.677649260304667,23.984639758298144,23.984639758298144,23.984639758298144,28.019917615565546,28.019917615565546,28.135577601181744,23.852632416788584,22.581208814896435,20.889937142788156,28.135577601181744,28.135577601181744,22.419587191697296,28.2510613264835,23.852632416788584,28.135577601181744,28.135577601181744,28.2510613264835,28.135577601181744,25.292561781657792,24.912389629363116,22.616065354680316,20.0,5351871.875355484 
 03/10  24:00:00,20.4,84.0,20.700357853153797,90.27797924937632,25.123744285479933,67.10261682315587,22.636560920688325,100.0,22.809297013883977,79.36119293877837,20.746688622717844,88.5103248379171,23.032178602823894,76.0808029652045,0.0,0.0,38.53384655684768,38.53384655684768,13013.961543063764,0.6623202803178563,28.695744121561976,23.903808283177185,0.0,0.0,0.0,0.0,4009.8045675061876,0.29798130077182083,28.695744121561976,25.18419249515417,1457.9980044127412,6.043322361035875,24.595535409950287,24.595535409950287,24.595535409950287,28.631049208691717,28.631049208691717,28.61643534852976,24.59080049994185,22.636560920688325,20.746688622717844,28.61643534852976,28.61643534852976,23.903808283177185,28.695744121561976,24.59080049994185,28.61643534852976,28.61643534852976,28.695744121561976,28.61643534852976,25.18419249515417,25.123744285479933,23.032178602823894,20.4,5248792.815885868 
 03/11  01:00:00,20.0,83.0,20.650190019270934,90.55745482507291,24.846537491888363,67.43863727463535,22.895997426202673,100.0,22.60162148067086,80.36736617631986,20.632977055800424,88.61491590062457,23.224489590674295,74.3419510264832,0.0,0.0,38.53384655684768,38.53384655684768,16081.319959188877,0.7387248109643422,30.47377564894571,25.265874581102644,0.0,0.0,0.0,0.0,0.0,0.0,28.535613708958554,28.535613708958554,1371.9317131009905,5.55019806258993,26.580184415050333,26.580184415050333,26.580184415050333,30.615549269974775,30.615549269974775,30.580829622244142,26.596325808325506,22.895997426202673,20.632977055800424,30.580829622244142,30.580829622244142,25.265874581102644,30.47377564894571,26.596325808325506,30.580829622244142,30.580829622244142,30.47377564894571,30.580829622244142,30.47377564894571,24.846537491888363,23.224489590674295,20.0,4938954.167163566 
 03/11  02:00:00,20.0,83.0,20.61906429712908,90.73137310197694,24.366492543435697,68.84274551559699,23.38548218906575,99.65985152514054,22.418839488214374,81.26489535310697,20.541618602383792,88.7401002833725,23.111766318868725,74.24926498567135,0.0,0.0,38.53384655684768,38.53384655684768,7364.364907324886,0.20071649791814922,34.89006712802796,30.501265498079697,0.0,0.0,0.0,0.0,0.0,0.0,28.535613708958554,28.535613708958554,605.074138035342,12.69900862476549,31.27838601234472,31.27838601234472,31.27838601234472,33.29573829139493,33.29573829139493,35.15587505882433,33.28609212345395,23.38548218906575,20.541618602383792,35.15587505882433,35.15587505882433,28.93907582038439,33.32787745033265,33.28609212345395,35.15587505882433,35.15587505882433,33.32787745033265,35.15587505882433,33.32787745033265,24.366492543435697,23.111766318868725,20.0,2178266.896927231 
 03/11  03:00:00,19.8,84.0,20.59275426107466,90.78806364775244,23.811799138707332,70.48169846218394,23.809490027473274,100.0,22.263994917069404,81.95226884526032,20.445152164799843,88.74998753557216,22.948370100199185,74.25956947954347,0.0,0.0,38.53384655684768,38.53384655684768,0.0,0.0,34.89006712802796,34.89006712802796,0.0,0.0,0.0,0.0,14483.387593570276,0.396713351275165,35.86177064145114,26.819939053878105,1180.0489679329617,5.169895095568469,32.35039053671776,32.35039053671776,32.35039053671776,36.38509509481819,36.38509509481819,36.34533789100526,32.36960649952442,23.809490027473274,20.445152164799843,36.34533789100526,36.34533789100526,35.86177064145114,35.86177064145114,32.36960649952442,36.34533789100526,36.34533789100526,35.86177064145114,36.34533789100526,26.819939053878105,23.811799138707332,22.948370100199185,19.8,4248176.284558661 
 03/11  04:00:00,19.0,88.0,20.56841584149422,91.01516996850685,23.265551462123156,72.51645797224867,23.855958879679953,100.0,22.12775739731422,82.71757261038346,20.341316452557646,89.1253841427276,23.539066554268175,71.33759276359595,0.0,0.0,38.53384655684768,38.53384655684768,0.0,0.0,34.89006712802796,34.89006712802796,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,19.0,33.65056349015277,33.65056349015277,33.65056349015277,33.65056349015277,33.65056349015277,37.600504284987615,37.600504284987615,23.855958879679953,20.341316452557646,37.600504284987615,37.600504284987615,33.92198271553886,33.92198271553886,37.600504284987615,37.600504284987615,37.600504284987615,33.92198271553886,37.600504284987615,33.92198271553886,23.265551462123156,23.539066554268175,19.0,0.0 
 03/11  05:00:00,18.0,94.0,20.535891976156677,91.1979509000897,22.793188818382315,74.54811155740083,23.61470495451023,99.99999999999999,21.98463266208926,83.44257968870855,20.235504707587882,89.66042784052188,24.330479518282477,67.9594008210374,11261.732961488913,0.3626681641613947,36.023848026908496,31.01649789040492,0.0,0.0,34.89006712802795,34.89006712802795,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,815.0110820676368,8.273013286821294,31.755769799237164,31.755769799237164,31.755769799237164,34.445572837970786,34.445572837970786,35.82169446900099,32.997359527505495,23.61470495451023,20.235504707587882,35.82169446900099,35.82169446900099,34.46243011244039,34.46243011244039,32.997359527505495,35.82169446900099,35.82169446900099,29.455079975936805,35.82169446900099,34.46243011244039,22.793188818382315,24.330479518282477,18.0,2934039.895443493 
 03/11  06:00:00,16.6,96.0,20.49489622447539,91.4289177222382,23.139852405036216,72.9822982054878,23.2799526199566,100.0,21.83869410370656,84.1891804782703,20.124324878973365,90.26641498624805,24.558420810307926,67.02067551064988,7577.27304994582,0.2765275653248806,36.047598286183664,32.769905614458246,0.0,0.0,34.89006712802796,34.89006712802796,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,589.3599043618199,9.273350060202155,32.37148701036885,32.37148701036885,32.37148701036885,34.38883928941907,34.38883928941907,36.326062124046445,34.379194659243524,23.2799526199566,20.124324878973365,36.326062124046445,36.326062124046445,34.43535637196138,34.43535637196138,34.379194659243524,36.326062124046445,36.326062124046445,31.157663700235965,36.326062124046445,34.43535637196138,23.139852405036216,24.558420810307926,16.6,2121695.6557025514 
 03/11  07:00:00,16.0,100.0,20.441797216081568,91.72907857935498,23.840958812575394,69.95886579510866,22.86953251730197,99.99999999999999,21.660655609430016,85.11029367119235,20.0208286438169,90.84442984617719,24.284410945700586,68.12676267770578,0.0,0.0,36.04759828618366,36.04759828618366,11169.689620719526,0.24939294593395633,35.22718554943591,27.589880670716138,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,806.2917428804251,6.250955631528389,31.780805396517508,31.780805396517508,31.780805396517508,34.47066545116837,34.47066545116837,35.84197511521587,33.025575693953044,22.86953251730197,20.0208286438169,35.84197511521587,35.84197511521587,26.830533026863073,34.46783790558284,33.025575693953044,35.84197511521587,35.84197511521587,34.46783790558284,35.84197511521587,34.46783790558284,23.840958812575394,24.284410945700586,16.0,2902650.2743695304 
 03/11  08:00:00,18.0,94.0,20.415775751065436,91.96812186023183,24.59389176812619,66.93707014835964,23.033567263799576,99.99999999999999,21.51271238709304,85.96985059813264,20.132324168735487,90.30962931566825,23.91292613964777,69.73254087606455,0.0,0.0,36.04759828618366,36.04759828618366,9626.483767451093,0.20877351366717878,35.9621825075464,28.595828700308353,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,789.335333790236,8.248641469041036,32.39404733578691,32.39404733578691,32.39404733578691,35.08385037452053,35.08385037452053,36.345615456877965,33.77258537859425,23.033567263799576,20.132324168735487,36.345615456877965,36.345615456877965,27.530696592627333,34.897050399865385,33.77258537859425,36.345615456877965,36.345615456877965,34.897050399865385,36.345615456877965,34.897050399865385,24.59389176812619,23.91292613964777,18.0,2841607.2016448495 
 03/11  09:00:00,21.2,79.0,20.456392439522844,91.8291890497619,25.846043517942004,62.035816900870934,23.648228442635087,99.03186978117023,21.530046293150527,85.96418023028707,20.554159351102676,87.91254388667909,23.674740620002158,70.62828299233304,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,21.200000000000003,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,23.648228442635087,20.554159351102676,36.84962647206209,36.84962647206209,33.211403134399085,33.211403134399085,36.84962647206209,36.84962647206209,36.84962647206209,33.211403134399085,36.84962647206209,33.211403134399085,25.846043517942004,23.674740620002158,21.200000000000003,0.0 
 03/11  10:00:00,22.0,73.0,20.537821881546016,91.36896827045258,27.040290846957724,57.38983435818386,24.35719870719392,98.25527653898978,21.77638928640721,84.67883021582347,21.00487968530112,85.0853034089365,23.525687195704986,70.7400745778397,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,22.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,24.35719870719392,21.00487968530112,36.84962647206209,36.84962647206209,33.211403134399085,33.211403134399085,36.84962647206209,36.84962647206209,36.84962647206209,33.211403134399085,36.84962647206209,33.211403134399085,27.040290846957724,23.525687195704986,22.0,0.0 
 03/11  11:00:00,23.0,73.0,20.659667697035246,90.68516281238321,27.74699786180721,55.00858521762361,25.40847944096742,95.5124520093039,22.22027787865391,82.41696362150998,21.415331416164403,82.84477306259676,23.5723353690935,70.47619839210846,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,23.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,25.40847944096742,21.415331416164403,36.84962647206209,36.84962647206209,33.14469554268684,33.14469554268684,36.84962647206209,36.84962647206209,36.84962647206209,33.14469554268684,36.84962647206209,33.14469554268684,27.74699786180721,23.5723353690935,23.0,0.0 
 03/11  12:00:00,23.4,71.0,20.819119853593413,89.79899890898747,27.64703229468667,55.32247525951224,26.395149615448375,95.38594984438868,22.82338727366811,79.4520428952478,21.77363051448753,80.8935622521851,23.624753424186302,70.24335144168583,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,23.4,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,26.395149615448375,21.77363051448753,36.84962647206209,36.84962647206209,33.14469554268684,33.14469554268684,36.84962647206209,36.84962647206209,36.84962647206209,33.14469554268684,36.84962647206209,33.14469554268684,27.64703229468667,23.624753424186302,23.4,0.0 
 03/11  13:00:00,24.0,69.0,21.005489931877115,88.77548012478499,27.001881385533846,57.47266669808418,27.296257503117133,94.07612069199794,23.529294947522505,76.13297003608643,22.084397220750574,79.28966505544932,23.70629708430584,69.92045944857529,0.0,0.0,36.04759828618366,36.04759828618366,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,27.296257503117133,22.084397220750574,36.84962647206209,36.84962647206209,33.0779858859813,33.0779858859813,36.84962647206209,36.84962647206209,36.84962647206209,33.0779858859813,36.84962647206209,33.0779858859813,27.001881385533846,23.70629708430584,24.0,0.0 
 03/11  14:00:00,24.0,69.0,21.199668692935166,87.72302712908916,26.323906078316952,59.85178191690939,27.92888392725483,96.05772222912572,24.252285904867392,72.89479738631363,22.32355397754079,78.03298750163714,23.992644602756105,68.76933508505113,0.0,0.0,36.04759828618366,36.04759828618366,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,27.92888392725483,22.32355397754079,36.84962647206209,36.84962647206209,33.0779858859813,33.0779858859813,36.84962647206209,36.84962647206209,36.84962647206209,33.0779858859813,36.84962647206209,33.0779858859813,26.323906078316952,23.992644602756105,24.0,0.0 
 03/11  15:00:00,24.8,62.0,21.39969495708057,86.56752508769573,25.889867700200657,61.18372674099363,28.28258677811317,97.76056528998205,25.138043339577216,69.07016028610286,22.541031725198046,76.7862692290229,24.998967321495073,64.52264709881896,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.8,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,28.28258677811317,22.541031725198046,36.84962647206209,36.84962647206209,33.14469554268684,33.14469554268684,36.84962647206209,36.84962647206209,36.84962647206209,33.14469554268684,36.84962647206209,33.14469554268684,25.889867700200657,24.998967321495073,24.8,0.0 
 03/11  16:00:00,24.9,59.0,21.597765226803737,85.5239572112744,25.506241704244115,62.28395808058824,28.309439924831025,99.67960493752577,25.93787689032876,65.86606592797345,22.76531858695802,75.53980918804413,26.454194698149475,58.90381607935104,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.900000000000002,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,28.309439924831025,22.76531858695802,36.84962647206209,36.84962647206209,33.211403134399085,33.211403134399085,36.84962647206209,36.84962647206209,36.84962647206209,33.211403134399085,36.84962647206209,33.211403134399085,25.506241704244115,26.454194698149475,24.900000000000002,0.0 
 03/11  17:00:00,24.9,56.0,21.766658211855244,84.64505107813298,25.179144900748238,62.79819523724758,27.902634988085968,100.0,26.604540093505847,63.32378900335108,22.89846689282875,74.48019541289383,27.71546806759976,54.08464238913144,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.900000000000002,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,27.902634988085968,22.89846689282875,36.84962647206209,36.84962647206209,33.211403134399085,33.211403134399085,36.84962647206209,36.84962647206209,36.84962647206209,33.211403134399085,36.84962647206209,33.211403134399085,25.179144900748238,27.71546806759976,24.900000000000002,0.0 
 03/11  18:00:00,25.0,52.0,21.89147715100456,83.91840574121868,24.79849274281532,63.74799101085354,27.06545884336689,99.99999999999999,26.951069470464134,61.9831570455742,22.88911596009402,74.1934700965374,28.33894219696596,51.745588433319156,0.0,0.0,36.04759828618366,36.04759828618366,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,24.999999999999996,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,27.06545884336689,22.88911596009402,36.84962647206209,36.84962647206209,33.0779858859813,33.0779858859813,36.84962647206209,36.84962647206209,36.84962647206209,33.0779858859813,36.84962647206209,33.0779858859813,24.79849274281532,28.33894219696596,24.999999999999996,0.0 
 03/11  19:00:00,23.0,62.0,21.902358320519706,83.86254052427138,24.217533419958627,65.67235479256296,26.151285482675426,100.0,26.956611913570157,61.96281498853811,22.59550993423336,75.32218387183781,27.205342351830424,55.00712543997211,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,23.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,26.151285482675426,22.59550993423336,36.84962647206209,36.84962647206209,33.14469554268684,33.14469554268684,36.84962647206209,36.84962647206209,36.84962647206209,33.14469554268684,36.84962647206209,33.14469554268684,24.217533419958627,27.205342351830424,23.0,0.0 
 03/11  20:00:00,21.0,73.0,21.80388668736343,84.45262001580431,23.591835414936313,67.99658960801459,25.199981003053917,99.99999999999997,26.569667805074182,63.45317648405419,22.20128145588012,77.04759402983017,25.720622967957055,59.87293749970128,0.0,0.0,36.047598286183664,36.047598286183664,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,0.0,21.0,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,32.877856642932585,36.84962647206209,36.84962647206209,25.199981003053917,22.20128145588012,36.84962647206209,36.84962647206209,33.278095504022374,33.278095504022374,36.84962647206209,36.84962647206209,36.84962647206209,33.278095504022374,36.84962647206209,33.278095504022374,23.591835414936313,25.720622967957055,21.0,0.0 
 03/11  21:00:00,20.0,82.0,21.642926505151284,85.28785826968081,23.008565018127733,70.31331817227633,24.423017272637153,100.0,25.970197956441012,65.73994681971455,21.845527735659275,78.61884666538853,24.5545467018083,64.06271661473305,7419.615504856916,0.15830679066866263,36.605386630442,30.90800737508922,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,573.8946312945432,12.667516560898624,33.24341679651923,33.24341679651923,33.24341679651923,35.26076907556944,35.26076907556944,37.245894369776764,35.217419033458924,24.423017272637153,21.845527735659275,37.245894369776764,37.245894369776764,35.153935258693586,35.153935258693586,35.217419033458924,37.245894369776764,37.245894369776764,29.456556003340808,37.245894369776764,35.153935258693586,23.008565018127733,24.5545467018083,20.0,2066020.6726603552 
 03/11  22:00:00,19.0,83.0,21.42607461275491,86.4277856305954,22.90699005284023,70.44400532088068,23.80041906953043,99.99999999999999,25.192657051108178,68.84583953021557,21.4750396386238,80.19227973658383,23.673242764046897,67.25013569217947,9942.115449983798,0.2515160818581505,37.12404370051485,30.816005302983218,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,0.0,0.0,39.652170038260365,39.652170038260365,765.0580366169875,9.21256024071608,33.30648742255725,33.30648742255725,33.30648742255725,35.99629046129086,35.99629046129086,37.36869014545129,34.689829467657205,23.80041906953043,21.4750396386238,37.36869014545129,37.36869014545129,35.83390349124005,35.83390349124005,34.689829467657205,37.36869014545129,37.36869014545129,29.52586509370843,37.36869014545129,35.83390349124005,22.90699005284023,23.673242764046897,19.0,2754208.9318211554 
 03/11  23:00:00,19.0,83.0,21.202882900460395,87.61860998050633,23.828767064114686,66.1589689624329,23.290466336370304,99.99999999999999,24.412961954693163,72.12656687250096,21.165112009516122,81.3379074010866,22.782686296790253,70.46244613721441,0.0,0.0,39.19134476539446,39.19134476539446,0.0,0.0,36.45514468646208,36.45514468646208,0.0,0.0,0.0,0.0,11295.542955004445,0.32974206964342023,36.41827645311861,30.263175981899778,799.7614296812324,9.245249084920692,32.58854434582592,32.58854434582592,32.58854434582592,35.27838016323041,35.27838016323041,36.68000721937394,33.83810674787391,23.290466336370304,21.165112009516122,36.68000721937394,36.68000721937394,35.35542113514888,35.35542113514888,33.83810674787391,36.68000721937394,36.68000721937394,35.35542113514888,36.68000721937394,29.20032066393005,23.828767064114686,22.782686296790253,19.0,2879141.1468524365 
 03/11  24:00:00,17.8,87.0,21.02094281773433,88.60319555503062,24.81810716106128,62.06500349941939,22.750415428378563,100.0,23.712958876530188,75.2224448703673,20.900842599588813,82.42995917298293,22.999277272860155,69.22508018158237,0.0,0.0,39.19134476539446,39.19134476539446,11541.225171927174,0.4023301142059784,32.112093320471956,26.348851531642868,0.0,0.0,0.0,0.0,5451.953650994452,0.23486742788525367,33.56878301663653,30.848264457994517,1327.029088730815,3.2792982993900646,27.998571487179888,27.998571487179888,27.998571487179888,32.0337419901617,32.0337419901617,32.11323266860553,27.90237143804145,22.750415428378563,20.900842599588813,32.11323266860553,32.11323266860553,26.236499747862318,31.99974153669141,27.90237143804145,32.11323266860553,32.11323266860553,31.99974153669141,32.11323266860553,29.279222978049397,24.81810716106128,22.999277272860155,17.8,4777304.719430935 
 03/12  01:00:00,18.0,83.0,20.887571046715973,89.33254607743895,24.984381610594287,60.97691113760774,22.716773380327513,99.99999999999999,23.19290586865776,77.61788731750492,20.70601842400401,83.04721758404844,23.82255288075906,65.37094121023772,0.0,0.0,39.19134476539446,39.19134476539446,15677.934615808179,0.6494279106401695,30.06105221201426,24.290724941924637,0.0,0.0,0.0,0.0,547.7206437443522,0.042140034192248293,29.659834261405546,28.623323636278442,1390.2849958831284,3.5288037759139947,26.139120395677516,26.139120395677516,26.139120395677516,30.17457042940334,30.17457042940334,30.147266732810692,26.14878005085798,22.716773380327513,20.70601842400401,30.147266732810692,30.147266732810692,24.290724941924637,30.06105221201426,26.14878005085798,30.147266732810692,30.147266732810692,30.06105221201426,30.147266732810692,29.024541586887157,24.984381610594287,23.82255288075906,18.0,5005025.985179262 
 03/12  02:00:00,18.0,83.0,20.801412115141574,89.80732205294656,24.675787712154793,61.54866046824711,22.976282855471723,100.0,22.86182124505267,79.18784852884505,20.557749737634452,83.34998196824368,24.039828129441883,63.93711304220639,0.0,0.0,39.19134476539446,39.19134476539446,15215.276119722534,0.5216560108596111,32.91059702996944,25.487767181049755,0.0,0.0,0.0,0.0,0.0,0.0,29.659834261405546,29.659834261405546,1277.5875876731473,3.42251155210234,29.184407992718167,29.184407992718167,29.184407992718167,33.219351967967455,33.219351967967455,33.14435245178312,29.2419634778026,22.976282855471723,20.557749737634452,33.14435245178312,33.14435245178312,25.487767181049755,32.91059702996944,29.2419634778026,33.14435245178312,33.14435245178312,32.91059702996944,33.14435245178312,32.91059702996944,24.675787712154793,24.039828129441883,18.0,4599315.31562333 
 03/12  03:00:00,17.2,89.0,20.738431008317562,90.06646529926749,24.14788573667958,62.72682424701665,23.35985643229194,99.99717618168194,22.574809886122626,80.49840883379426,20.414892992817443,83.36503338822504,23.818172321277128,63.98101000639602,0.0,0.0,39.19134476539446,39.19134476539446,0.0,0.0,34.38160632785013,34.38160632785013,0.0,0.0,0.0,0.0,0.0,0.0,29.659834261405546,29.659834261405546,0.0,17.2,30.96326119926447,30.96326119926447,30.96326119926447,30.96326119926447,30.96326119926447,34.88361837367513,34.88361837367513,23.35985643229194,20.414892992817443,34.88361837367513,34.88361837367513,31.094953643596202,31.094953643596202,34.88361837367513,34.88361837367513,34.88361837367513,31.094953643596202,34.88361837367513,31.094953643596202,24.14788573667958,23.818172321277128,17.2,0.0 
 03/12  04:00:00,17.0,88.0,20.67741438266617,90.49580611752273,23.572374422042564,64.37601377497757,23.375963014323602,100.0,22.32761636033246,81.79863198638716,20.292572194018376,83.5170421015491,23.428514679462403,64.93653255672716,0.0,0.0,39.19134476539446,39.19134476539446,0.0,0.0,34.38160632785013,34.38160632785013,0.0,0.0,0.0,0.0,0.0,0.0,29.659834261405546,29.659834261405546,0.0,17.0,30.96326119926447,30.96326119926447,30.96326119926447,30.96326119926447,30.96326119926447,34.88361837367513,34.88361837367513,23.375963014323602,20.292572194018376,34.88361837367513,34.88361837367513,31.094953643596202,31.094953643596202,34.88361837367513,34.88361837367513,34.88361837367513,31.094953643596202,34.88361837367513,31.094953643596202,23.572374422042564,23.428514679462403,17.0,0.0 
 03/12  05:00:00,17.0,88.0,20.604729308880952,90.90216420866884,23.05607124277696,65.737698890051,23.161605341794452,100.0,22.07904228919623,83.04628456078231,20.176366362268915,83.51184181376286,22.998827814667408,65.96587931992171,0.0,0.0,39.19134476539446,39.19134476539446,0.0,0.0,34.38160632785013,34.38160632785013,0.0,0.0,0.0,0.0,6938.767278085344,0.17407673887852043,36.2084673223439,31.44047769177879,583.0908514727314,9.658038499300527,32.849451144224886,32.849451144224886,32.849451144224886,34.8668034232751,34.8668034232751,36.81887432714174,34.85715881735852,23.161605341794452,20.176366362268915,36.81887432714174,36.81887432714174,34.75048745104522,34.75048745104522,34.85715881735852,36.81887432714174,36.81887432714174,34.75048745104522,36.81887432714174,29.98249782048011,23.05607124277696,22.998827814667408,17.0,2099127.065301833 
 03/12  06:00:00,17.0,88.0,20.50248688197657,91.47727956008288,22.529155080024974,67.27491015442726,22.776452828761585,100.0,21.804555007619964,84.44910026073924,20.06045975839061,83.55900478758339,23.451591381809262,63.62154902936838,11889.608023500783,0.7449358116294589,29.354748361398364,25.550878480915035,6840.111060599578,0.24726418837054115,29.354748361398364,22.613936002270627,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,1440.0494275003662,2.5744033185711794,25.000625884947926,25.000625884947926,25.000625884947926,29.036126198419744,29.036126198419744,29.17724450536118,24.838585153902223,22.776452828761585,20.06045975839061,29.17724450536118,29.17724450536118,22.613936002270627,29.354748361398364,24.838585153902223,29.17724450536118,29.17724450536118,25.550878480915035,29.17724450536118,29.354748361398364,22.529155080024974,23.451591381809262,17.0,5184177.939001318 
 03/12  07:00:00,16.0,94.0,20.42195300706561,92.02470001151913,22.83505321398257,65.73775143366669,22.635067257010718,99.99999999999999,21.574542650886908,85.73051840797127,19.934141467872095,83.92754217182446,24.104010799677226,60.89298437040528,5413.234836567078,0.4549650637208244,29.267456691352574,26.391122667397443,11630.092283872806,0.5361113168404086,29.267456691352574,23.798813754250844,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,1432.2456572322321,1.5674179257651197,25.17451118927386,25.17451118927386,25.17451118927386,29.210063610252867,29.210063610252867,29.20752681628744,25.157907246705225,22.635067257010718,19.934141467872095,29.20752681628744,29.20752681628744,23.798813754250844,29.267456691352574,25.157907246705225,29.20752681628744,29.20752681628744,26.391122667397443,29.20752681628744,29.267456691352574,22.83505321398257,24.104010799677226,16.0,5156084.366036035 
 03/12  08:00:00,19.0,83.0,20.394314924101685,92.27352506454426,23.5886338112267,62.622762989677824,23.092360625379815,99.54481603500892,21.41575360470815,86.65419075826878,20.0704945342111,82.92244028349317,24.423319133078678,59.55705742660417,0.0,0.0,28.973232450772286,28.973232450772286,8691.513198989946,0.20411430355218724,35.63149798888397,28.771103053826735,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,797.3217444126918,9.242539109213768,32.295729717711126,32.295729717711126,32.295729717711126,34.98553275644475,34.98553275644475,36.14145814385684,33.73101342937308,23.092360625379815,20.0704945342111,36.14145814385684,36.14145814385684,27.791678482101716,34.65207341715895,33.73101342937308,36.14145814385684,36.14145814385684,34.65207341715895,36.14145814385684,34.65207341715895,23.5886338112267,24.423319133078678,19.0,2870358.2798856907 
 03/12  09:00:00,19.4,87.0,20.437669560722675,92.0268665327307,25.032677822172587,57.584528078752534,23.692762405059025,98.95059229823529,21.442404818625427,86.5127927247751,20.45548552113022,80.94416246594938,24.474317972070388,59.52825300384531,0.0,0.0,28.973232450772294,28.973232450772294,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,19.4,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,23.692762405059025,20.45548552113022,37.22207441697616,37.22207441697616,33.64760476873704,33.64760476873704,37.22207441697616,37.22207441697616,37.22207441697616,33.64760476873704,37.22207441697616,33.64760476873704,25.032677822172587,24.474317972070388,19.4,0.0 
