Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/12  10:00:00,23.0,65.0,20.52533596436784,91.5303685591166,26.44528990383341,53.101065535189896,24.412286112169717,97.78885115882993,21.6851048001893,85.23735338655055,21.016331378288722,78.00725377401844,24.447857714233137,59.77949291855122,0.0,0.0,28.973232450772294,28.973232450772294,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,23.000000000000004,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,24.412286112169717,21.016331378288722,37.22207441697616,37.22207441697616,33.64760476873704,33.64760476873704,37.22207441697616,37.22207441697616,37.22207441697616,33.64760476873704,37.22207441697616,33.64760476873704,26.44528990383341,24.447857714233137,23.000000000000004,0.0 
 03/12  11:00:00,23.9,64.0,20.65926155292095,90.77769434331213,27.43524535464115,50.26320714178586,25.497120002873793,94.38328045823235,22.1294431273154,82.95672553468941,21.504477105575738,75.61864305300313,24.364142147349042,60.280084246668316,0.0,0.0,28.97323245077229,28.97323245077229,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,23.9,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,25.497120002873793,21.504477105575738,37.22207441697616,37.22207441697616,33.58206611435754,33.58206611435754,37.22207441697616,37.22207441697616,37.22207441697616,33.58206611435754,37.22207441697616,33.58206611435754,27.43524535464115,24.364142147349042,23.9,0.0 
 03/12  12:00:00,24.8,60.0,20.83275780169425,89.81296649954092,27.482553427044785,50.3397345492659,26.558593010910954,93.34314849545498,22.740468420839502,79.93197248150005,21.928845265917857,73.54644742299503,24.43939674134863,60.267924121460126,0.0,0.0,28.97323245077229,28.97323245077229,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,24.8,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,26.558593010910954,21.928845265917857,37.22207441697616,37.22207441697616,33.58206611435754,33.58206611435754,37.22207441697616,37.22207441697616,37.22207441697616,33.58206611435754,37.22207441697616,33.58206611435754,27.482553427044785,24.43939674134863,24.8,0.0 
 03/12  13:00:00,25.9,54.0,21.03212781560187,88.63034219091824,26.95477516479523,51.82557083956472,27.486247103361208,92.68184178793531,23.47194724211328,76.39699231613027,22.31322302761596,71.4966867757279,24.524773935086188,59.85062799522862,0.0,0.0,28.97323245077229,28.97323245077229,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,25.9,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,27.486247103361208,22.31322302761596,37.22207441697616,37.22207441697616,33.58206611435754,33.58206611435754,37.22207441697616,37.22207441697616,37.22207441697616,33.58206611435754,37.22207441697616,33.58206611435754,26.95477516479523,24.524773935086188,25.9,0.0 
 03/12  14:00:00,27.0,45.0,21.24420394129576,87.396599632836,26.491170691682214,52.41073501971902,28.182729829805627,91.00553435760094,24.194995904027785,73.07265121314862,22.696986298371968,69.13774668299888,24.879695640045526,57.67051992724083,0.0,0.0,28.973232450772286,28.973232450772286,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,27.0,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,28.182729829805627,22.696986298371968,37.22207441697616,37.22207441697616,33.51652543117024,33.51652543117024,37.22207441697616,37.22207441697616,37.22207441697616,33.51652543117024,37.22207441697616,33.51652543117024,26.491170691682214,24.879695640045526,27.0,0.0 
 03/12  15:00:00,27.6,45.0,21.470110904456387,86.1088869393522,26.160105386229557,52.29962177353408,28.42866404105152,93.1399132793661,25.016648735946607,69.50190703526826,23.059044751071163,66.67605559718191,25.76968871775682,53.53199928709038,0.0,0.0,28.973232450772286,28.973232450772286,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,27.599999999999998,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,28.42866404105152,23.059044751071163,37.22207441697616,37.22207441697616,33.51652543117024,33.51652543117024,37.22207441697616,37.22207441697616,37.22207441697616,33.51652543117024,37.22207441697616,33.51652543117024,26.160105386229557,25.76968871775682,27.599999999999998,0.0 
 03/12  16:00:00,28.0,48.0,21.663133667256744,85.01289837265236,25.878071195837553,53.11811539870441,28.31259494818602,96.19097219166356,25.798138409120504,66.2810530682666,23.320200071163164,65.35982722389043,26.8227164257381,50.24617199597424,0.0,0.0,28.97323245077229,28.97323245077229,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,28.0,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,28.31259494818602,23.320200071163164,37.22207441697616,37.22207441697616,33.58206611435754,33.58206611435754,37.22207441697616,37.22207441697616,37.22207441697616,33.58206611435754,37.22207441697616,33.58206611435754,25.878071195837553,26.8227164257381,28.0,0.0 
 03/12  17:00:00,28.0,40.0,21.812631338718397,84.23942937904629,25.546862839601097,53.44038441247254,27.82809441990424,99.76703631028924,26.322398452744192,64.25658951664188,23.408512745980147,64.46825982191005,27.60032509368421,47.35627292570425,0.0,0.0,28.973232450772286,28.973232450772286,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,27.999999999999996,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,27.82809441990424,23.408512745980147,37.22207441697616,37.22207441697616,33.51652543117024,33.51652543117024,37.22207441697616,37.22207441697616,37.22207441697616,33.51652543117024,37.22207441697616,33.51652543117024,25.546862839601097,27.60032509368421,27.999999999999996,0.0 
 03/12  18:00:00,26.6,44.0,21.902141393704817,83.69647134216584,25.07432515419469,53.83199838797895,26.9539430751174,99.99999999999999,26.582198935572514,63.216417075330554,23.259444784785117,64.19974587744505,27.766902893354874,45.9217287200527,0.0,0.0,28.973232450772286,28.973232450772286,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,26.6,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,26.9539430751174,23.259444784785117,37.22207441697616,37.22207441697616,33.51652543117024,33.51652543117024,37.22207441697616,37.22207441697616,37.22207441697616,33.51652543117024,37.22207441697616,33.51652543117024,25.07432515419469,27.766902893354874,26.6,0.0 
 03/12  19:00:00,24.0,57.0,21.87938644992386,83.81278853601928,24.396895048812905,55.926655427639915,26.01212712774283,100.0,26.551665370427195,63.3300472728833,22.842480303004585,65.65364617497704,26.414736322348126,49.605398634802,0.0,0.0,28.973232450772294,28.973232450772294,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,24.000000000000004,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,26.01212712774283,22.842480303004585,37.22207441697616,37.22207441697616,33.64760476873704,33.64760476873704,37.22207441697616,37.22207441697616,37.22207441697616,33.64760476873704,37.22207441697616,33.64760476873704,24.396895048812905,26.414736322348126,24.000000000000004,0.0 
 03/12  20:00:00,23.0,65.0,21.766194536783217,84.47873161653914,23.74920880371228,58.67448452681495,25.113122324587607,100.0,26.220260531237766,64.64517946698231,22.42223215364944,67.31326513316256,25.168059884389912,53.8979247271826,0.0,0.0,28.973232450772294,28.973232450772294,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,23.000000000000004,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,25.113122324587607,22.42223215364944,37.22207441697616,37.22207441697616,33.64760476873704,33.64760476873704,37.22207441697616,37.22207441697616,37.22207441697616,33.64760476873704,37.22207441697616,33.64760476873704,23.74920880371228,25.168059884389912,23.000000000000004,0.0 
 03/12  21:00:00,22.0,73.0,21.610262487125055,85.28816225572572,23.200525847894408,60.901258383548566,24.495395853788313,100.0,25.745339391895598,66.48783090041321,22.048983159212355,68.89211459327018,24.23711603678211,57.21573412698684,0.0,0.0,28.97323245077229,28.97323245077229,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,0.0,22.0,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,33.31990311345892,37.22207441697616,37.22207441697616,24.495395853788313,22.048983159212355,37.22207441697616,37.22207441697616,33.58206611435754,33.58206611435754,37.22207441697616,37.22207441697616,37.22207441697616,33.58206611435754,37.22207441697616,33.58206611435754,23.200525847894408,24.23711603678211,22.0,0.0 
 03/12  22:00:00,21.0,78.0,21.437872760523337,86.27909026645979,22.742066895619573,62.91950358759422,23.88921330890551,99.99999999999999,25.203478626854057,68.7312494569738,21.720952478992423,70.41062209211415,23.4892675374119,60.13821445426373,11564.714675817497,0.3928470266536387,32.11782498799589,27.299142122778548,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,0.0,0.0,39.47349554697634,39.47349554697634,839.9722269963311,11.296486990997376,30.873278822736452,30.873278822736452,30.873278822736452,33.56317578873157,33.56317578873157,34.94194427059769,32.07901108708181,23.88921330890551,21.720952478992423,34.94194427059769,34.94194427059769,33.63225598146187,33.63225598146187,32.07901108708181,34.94194427059769,34.94194427059769,28.813573116244534,34.94194427059769,33.63225598146187,22.742066895619573,23.4892675374119,21.0,3023900.0171867916 
 03/12  23:00:00,20.0,83.0,21.22894215291444,87.39146730078882,22.873855047724565,62.616828270358646,23.3704965940839,99.99999999999999,24.51128657415393,71.63158372943437,21.384807962157943,71.9261278855525,22.70203848465053,63.273035620110804,5788.964270784561,0.31971178591913235,30.16754903266317,25.75511017337809,0.0,0.0,36.63656162378302,36.63656162378302,0.0,0.0,0.0,0.0,11067.12061601228,0.5091667756466869,30.16754903266317,24.55301681159162,1389.0817983716804,5.566330207934544,26.172364060649866,26.172364060649866,26.172364060649866,30.207807673861254,30.207807673861254,30.258458654519764,26.10326603875243,23.3704965940839,21.384807962157943,30.258458654519764,30.258458654519764,30.16754903266317,30.16754903266317,26.10326603875243,30.258458654519764,30.258458654519764,25.75511017337809,30.258458654519764,24.55301681159162,22.873855047724565,22.70203848465053,20.0,5000694.474138049 
 03/12  24:00:00,20.0,85.0,21.026430952876645,88.48497087735697,23.313383490536346,61.19800165132216,22.790293051059685,99.99999999999999,23.843024343249297,74.56098456047944,21.11250316487308,73.20943818451259,22.781306473741193,63.19718124332877,0.0,0.0,31.349678284199566,31.349678284199566,9009.228945645471,0.30898232032919004,29.74417353793131,22.04340704410539,0.0,0.0,0.0,0.0,7758.425017867661,0.5451735722778458,29.74417353793131,26.396388732454078,1408.4647192458833,5.592427513625456,25.74315616722541,25.74315616722541,25.74315616722541,29.77853376258147,29.77853376258147,29.80029226486128,25.701126802344493,22.790293051059685,21.11250316487308,29.80029226486128,29.80029226486128,22.04340704410539,29.74417353793131,25.701126802344493,29.80029226486128,29.80029226486128,29.74417353793131,29.80029226486128,26.396388732454078,23.313383490536346,22.781306473741193,20.0,5070472.98928518 
 03/13  01:00:00,19.0,88.0,20.88357977849296,89.17643488808055,23.528642064088352,60.650037474818404,22.713675982672207,100.0,23.299329448781677,76.96670764449371,20.878411918082662,74.28539803701932,23.34784940132139,61.31261535927026,0.0,0.0,31.34967828419957,31.34967828419957,13617.494146803478,0.5584464440796174,29.513031344741865,23.673453188349413,0.0,0.0,0.0,0.0,2679.6526544305902,0.23374363821371494,29.164592443288797,27.793237785909962,1414.606154693772,4.5894628334974055,25.571436336702448,25.571436336702448,25.571436336702448,29.606996006293095,29.606996006293095,29.578090307829587,25.583450430088998,22.713675982672207,20.878411918082662,29.578090307829587,29.578090307829587,23.673453188349413,29.513031344741865,25.583450430088998,29.578090307829587,29.578090307829587,29.513031344741865,29.578090307829587,28.14167668736303,23.528642064088352,23.34784940132139,19.0,5092582.156897578 
 03/13  02:00:00,19.0,88.0,20.777403386386652,89.76100561705928,23.396711163749345,61.60858540145352,22.94382762766436,100.0,22.90576337043337,78.82020759633812,20.697625194658382,75.25694312741925,23.708916882144557,60.45717451278642,0.0,0.0,31.34967828419957,31.34967828419957,14956.99707384942,0.40644734914445957,33.82352032813539,24.99879129037757,0.0,0.0,0.0,0.0,0.0,0.0,29.164592443288797,29.164592443288797,1242.3985649967808,4.4274667354469806,30.15591599126659,30.15591599126659,30.15591599126659,34.19066129992782,34.19066129992782,34.11031947510051,30.21716176631746,22.94382762766436,20.697625194658382,34.11031947510051,34.11031947510051,24.99879129037757,33.82352032813539,30.21716176631746,34.11031947510051,34.11031947510051,33.82352032813539,34.11031947510051,33.82352032813539,23.396711163749345,23.708916882144557,19.0,4472634.83398841 
 03/13  03:00:00,18.0,93.0,20.710880711274566,90.12949688072041,23.060635468543868,63.30613812605397,23.316761085977653,100.0,22.633028008142304,80.13435803846687,20.52749338441385,76.17921658049809,23.60296095233072,61.26466798863483,0.0,0.0,31.34967828419957,31.34967828419957,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,0.0,0.0,29.164592443288797,29.164592443288797,0.0,18.0,30.769838863252613,30.769838863252613,30.769838863252613,30.769838863252613,30.769838863252613,34.76870847645741,34.76870847645741,23.316761085977653,20.52749338441385,34.76870847645741,34.76870847645741,31.042901703085736,31.042901703085736,34.76870847645741,34.76870847645741,34.76870847645741,31.042901703085736,34.76870847645741,31.042901703085736,23.060635468543868,23.60296095233072,18.0,0.0 
 03/13  04:00:00,18.0,94.0,20.653022374027472,90.45139594531025,22.745399641097563,65.00421257398112,23.64077195525409,100.0,22.38987128550053,81.32702996102306,20.379306065810656,77.0307833007201,23.26640745806599,62.985540126440824,16447.48632419511,0.6724591079676046,33.08252691100863,27.171734109025678,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,0.0,0.0,29.164592443288797,29.164592443288797,1275.1808641180992,3.4593872072145064,29.157024431403066,29.157024431403066,29.157024431403066,33.1918917284769,33.1918917284769,33.21267038707473,29.116788813128636,23.64077195525409,20.379306065810656,33.21267038707473,33.21267038707473,33.08252691100863,33.08252691100863,29.116788813128636,33.21267038707473,33.21267038707473,27.171734109025678,33.21267038707473,33.08252691100863,22.745399641097563,23.26640745806599,18.0,4590651.110825157 
 03/13  05:00:00,17.4,92.0,20.60113468015496,90.74119038870207,23.411665068387045,62.56616683970527,23.636631330882054,99.99999999999999,22.150813504099112,82.51916465108593,20.243023697261663,77.69325745427187,22.871971727067056,64.63976381795355,4912.094281382678,0.20784486976977115,36.51086634266167,34.62622007758701,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,10508.009517493789,0.289697935436674,33.67441089730964,27.836876206456537,1177.5350612467507,2.748434052042075,32.39094934993646,32.39094934993646,32.39094934993646,36.42565390803689,36.42565390803689,36.390661939077106,32.405148255444246,23.636631330882054,20.243023697261663,36.390661939077106,36.390661939077106,36.12316886376727,36.12316886376727,32.405148255444246,36.390661939077106,36.390661939077106,34.238522598692605,36.390661939077106,30.285634172914165,23.411665068387045,22.871971727067056,17.4,4239126.220488302 
 03/13  06:00:00,16.8,94.0,20.552489486406046,91.0138029569205,24.263408336093242,59.47817524766637,23.376988293113577,99.99999999999999,21.95421405299215,83.51425625884966,20.126987249880482,78.19233367074865,23.19581151590527,63.42366671456899,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,16.799999999999997,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,35.61494158470203,35.61494158470203,23.376988293113577,20.126987249880482,35.61494158470203,35.61494158470203,31.783686128617198,31.783686128617198,35.61494158470203,35.61494158470203,35.61494158470203,31.783686128617198,35.61494158470203,31.783686128617198,24.263408336093242,23.19581151590527,16.799999999999997,0.0 
 03/13  07:00:00,17.0,94.0,20.50766580081363,91.26582334961606,24.55223112658827,58.47710360129558,23.071295258830958,99.99999999999999,21.77074397458562,84.45512385456178,20.050947105953277,78.49616364798094,23.815374204979747,61.119876134170546,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,17.0,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,35.61494158470203,35.61494158470203,23.071295258830958,20.050947105953277,35.61494158470203,35.61494158470203,31.723098636137955,31.723098636137955,35.61494158470203,35.61494158470203,35.61494158470203,31.723098636137955,35.61494158470203,31.723098636137955,24.55223112658827,23.815374204979747,17.0,0.0 
 03/13  08:00:00,19.0,88.0,20.487041424142852,91.3820323468848,24.79129046053865,57.9123721312234,22.93708449840408,100.0,21.658610195688013,85.0359941449243,20.18012810415398,77.94943006294507,24.11467740550106,60.305024978117814,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,37.92942091453254,37.92942091453254,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,19.0,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,31.516591264721118,35.61494158470203,35.61494158470203,22.93708449840408,20.18012810415398,35.61494158470203,35.61494158470203,31.5854270553589,31.5854270553589,35.61494158470203,35.61494158470203,35.61494158470203,31.5854270553589,35.61494158470203,31.5854270553589,24.79129046053865,24.11467740550106,19.0,0.0 
 03/13  09:00:00,21.8,77.0,20.53018275098623,91.23009676810986,25.78167125348454,55.0633618105019,23.288867992868312,99.80468967172152,21.686458533547764,84.97602748340542,20.606705021333227,76.1991226244042,24.19620728462564,60.5177541801436,0.0,0.0,36.51086634266167,36.51086634266167,4051.970739505668,0.08520944543841595,34.83332911627284,31.98924597113325,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,304.1264137096167,18.15400152409,30.954258649147672,30.954258649147672,30.954258649147672,31.96293478867278,31.96293478867278,35.027811901769105,33.9946773123896,23.288867992868312,20.606705021333227,35.027811901769105,35.027811901769105,29.31145261630713,32.155535761446714,33.9946773123896,35.027811901769105,35.027811901769105,32.155535761446714,35.027811901769105,32.155535761446714,25.78167125348454,24.19620728462564,21.8,1094855.08935462 
 03/13  10:00:00,25.0,61.0,20.636840762962855,90.54181654902645,27.312862444358295,50.52588720188366,24.26651496203272,96.7071989963791,21.954944238828237,83.51062150576735,21.191246126471135,73.56462211557442,24.228134272961686,60.64608861466473,0.0,0.0,36.510866342661664,36.510866342661664,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,24.999999999999993,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,35.01778207669668,35.01778207669668,24.26651496203272,21.191246126471135,35.01778207669668,35.01778207669668,31.35510541008187,31.35510541008187,35.01778207669668,35.01778207669668,35.01778207669668,31.35510541008187,35.01778207669668,31.35510541008187,27.312862444358295,24.228134272961686,24.999999999999993,0.0 
 03/13  11:00:00,27.0,54.0,20.760620843424793,89.8538885200054,28.039647685924415,48.599209799938954,25.46534320688342,93.1194587814009,22.453171044069315,81.01492557540652,21.7083639052425,71.36453530961617,24.22283510008761,60.88999993878315,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,27.0,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,25.46534320688342,21.7083639052425,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,28.039647685924415,24.22283510008761,27.0,0.0 
 03/13  12:00:00,27.8,44.0,20.934325306912335,88.89861209454025,28.0275531768996,48.4742592860549,26.64816384702527,92.10300650718555,23.151432462745,77.65743506643994,22.173394863984868,69.24975756458541,24.426881171477415,59.95758180670819,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,27.8,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,26.64816384702527,22.173394863984868,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,28.0275531768996,24.426881171477415,27.8,0.0 
 03/13  13:00:00,28.4,38.0,21.146665023310533,87.74629704292245,27.447843441426407,49.18735812387466,27.679255237773017,91.61408017065172,23.989578031580198,73.83246176292504,22.55980606486523,67.05132764441136,24.57859248404015,58.29541388390844,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,28.4,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,27.679255237773017,22.55980606486523,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,27.447843441426407,24.57859248404015,28.4,0.0 
 03/13  14:00:00,29.0,31.0,21.39866171999879,86.31431446005976,26.938672308206705,48.849392011147415,28.457941835844963,91.74042276509417,24.978322963055582,69.52272719251124,22.92549765280029,64.44212229444453,24.96175458747458,54.93843412821943,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,29.0,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,28.457941835844963,22.92549765280029,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,26.938672308206705,24.96175458747458,29.0,0.0 
 03/13  15:00:00,30.0,26.0,21.63306002487873,85.08468017601695,26.536616511920528,47.51099212165555,28.870580836292024,93.25433181168,26.041641671169664,65.26965198721385,23.241786121808143,61.69894271052222,26.027434391511083,49.00210386322918,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,30.0,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,28.870580836292024,23.241786121808143,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,26.536616511920528,26.027434391511083,30.0,0.0 
 03/13  16:00:00,30.0,24.0,21.860245306731045,83.9114302071028,26.188851441386177,46.54807391342902,28.86905165045901,94.96602816165498,26.868007144004324,62.16358117531317,23.479665088077912,59.62316928194741,27.41282987081945,43.351781656066905,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627285,34.83332911627285,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,30.0,30.944652427676225,30.944652427676225,30.944652427676225,30.944652427676225,30.944652427676225,35.01778207669669,35.01778207669669,28.86905165045901,23.479665088077912,35.01778207669669,35.01778207669669,31.28671104692323,31.28671104692323,35.01778207669669,35.01778207669669,35.01778207669669,31.28671104692323,35.01778207669669,31.28671104692323,26.188851441386177,27.41282987081945,30.0,0.0 
 03/13  17:00:00,29.0,27.0,22.036646088682254,83.01272669570211,25.84580018227113,45.706324259619194,28.38894757543305,98.79036778493328,27.481185820328946,59.96750457690581,23.58542030544592,58.06834932149103,28.459333387713162,39.22485145604681,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,29.0,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,28.38894757543305,23.58542030544592,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,25.84580018227113,28.459333387713162,29.0,0.0 
 03/13  18:00:00,28.0,28.0,22.15794304691272,82.4010407985763,25.382660166835397,44.67005123547986,27.469363258900664,100.0,27.721729870065595,59.1295377008693,23.48185164520313,56.83795643139788,28.924966736384192,36.27850919816585,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,28.0,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,27.469363258900664,23.48185164520313,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,25.382660166835397,28.924966736384192,28.0,0.0 
 03/13  19:00:00,26.5,44.0,22.150915702201253,82.51857027272138,24.76673609192651,46.32708102906132,26.4221743924874,100.0,27.632616897214106,59.49743346563737,23.150378871939495,57.747607683231266,27.648669928223004,39.06314612421332,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627285,34.83332911627285,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,26.500000000000004,30.944652427676225,30.944652427676225,30.944652427676225,30.944652427676225,30.944652427676225,35.01778207669669,35.01778207669669,26.4221743924874,23.150378871939495,35.01778207669669,35.01778207669669,31.28671104692323,31.28671104692323,35.01778207669669,35.01778207669669,35.01778207669669,31.28671104692323,35.01778207669669,31.28671104692323,24.76673609192651,27.648669928223004,26.500000000000004,0.0 
 03/13  20:00:00,25.1,51.0,22.041203579900753,83.07241378078838,24.14764191070609,48.54182773942969,25.6394284441469,99.99999999999997,27.23373054395022,60.90332194558914,22.7614638677488,59.08386915622816,26.184944802702354,42.99219887756399,0.0,0.0,36.510866342661664,36.510866342661664,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,25.1,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,35.01778207669668,35.01778207669668,25.6394284441469,22.7614638677488,35.01778207669668,35.01778207669668,31.35510541008187,31.35510541008187,35.01778207669668,35.01778207669668,35.01778207669668,31.35510541008187,35.01778207669668,31.35510541008187,24.14764191070609,26.184944802702354,25.1,0.0 
 03/13  21:00:00,23.6,59.0,21.881551945046965,83.88573566869272,23.58418039589113,51.04272268312412,24.868700431838587,100.0,26.664805046463705,62.97344277951363,22.40138261813945,60.50336136820174,25.037567600915285,46.78171482271366,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.83332911627284,34.83332911627284,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,23.6,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,30.94465242767622,35.01778207669669,35.01778207669669,24.868700431838587,22.40138261813945,35.01778207669669,35.01778207669669,31.218301073206938,31.218301073206938,35.01778207669669,35.01778207669669,35.01778207669669,31.218301073206938,35.01778207669669,31.218301073206938,23.58418039589113,25.037567600915285,23.6,0.0 
 03/13  22:00:00,22.0,69.0,21.699591375381317,84.90818158280693,23.063129940265675,53.767208215127326,24.22471691439923,99.99999999999999,26.033870974818974,65.42734714944854,22.055259857408274,62.10519190381416,24.134263919536057,50.40535116516023,0.0,0.0,36.51086634266167,36.51086634266167,0.0,0.0,34.833329116272836,34.833329116272836,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,0.0,22.0,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,30.944652427676218,35.01778207669669,35.01778207669669,24.22471691439923,22.055259857408274,35.01778207669669,35.01778207669669,31.149888981798593,31.149888981798593,35.01778207669669,35.01778207669669,35.01778207669669,31.149888981798593,35.01778207669669,31.149888981798593,23.063129940265675,24.134263919536057,22.0,0.0 
 03/13  23:00:00,21.2,69.0,21.506801849280954,86.00126925374974,22.6752459999064,56.579353881942296,23.695668753341415,99.99999999999999,25.394060382966792,68.02511455142499,21.743167940782193,63.716466846552734,23.42962238108492,54.057359921997374,17035.929461916156,0.6701066998120795,32.43462956458182,26.283096591606988,0.0,0.0,34.833329116272836,34.833329116272836,0.0,0.0,0.0,0.0,0.0,0.0,37.139275028535906,37.139275028535906,1302.0526974431573,6.649706623288507,28.403896562100748,28.403896562100748,28.403896562100748,32.43890927162819,32.43890927162819,32.49607317248814,28.327008912510944,23.695668753341415,21.743167940782193,32.49607317248814,32.49607317248814,32.43462956458182,32.43462956458182,28.327008912510944,32.49607317248814,32.49607317248814,26.283096591606988,32.49607317248814,32.43462956458182,22.6752459999064,23.42962238108492,21.2,4687389.710795367 
 03/13  24:00:00,20.4,73.0,21.293721464594203,87.13167735342691,23.072072786909338,56.32344299011558,23.245925583363274,99.99999999999999,24.671539911967713,71.01917151438496,21.418499117330896,65.24618279241153,22.694277726356923,57.633775820387314,1688.9038595890747,0.09074144927111545,32.576687558608796,31.092455935709793,0.0,0.0,34.833329116272836,34.833329116272836,0.0,0.0,0.0,0.0,14619.805111019701,0.6033039478445774,31.776746891636353,25.757675011511406,1321.805445664599,5.870425057699938,27.865966157470044,27.865966157470044,27.865966157470044,31.901082733388087,31.901082733388087,31.904182367707364,27.844470115893508,23.245925583363274,21.418499117330896,31.904182367707364,31.904182367707364,31.776746891636353,31.776746891636353,27.844470115893508,31.904182367707364,31.904182367707364,30.292515268737354,31.904182367707364,25.757675011511406,23.072072786909338,22.694277726356923,20.4,4758499.6043925565 
 03/14  01:00:00,20.0,73.0,21.093916779206097,88.20668450667657,23.847089042067985,54.64187319959052,22.74607665627164,99.99999999999999,23.989389914774442,73.98164357581172,21.149471580783782,66.54511365299055,22.906784945741258,57.83112139775924,0.0,0.0,31.459803175216997,31.459803175216997,12735.855265809056,0.46416358462118446,29.372730456947195,22.52983706116548,0.0,0.0,0.0,0.0,4236.259425481191,0.32279534208359223,29.372730456947195,26.26299970349359,1424.6580052378417,5.56020971641259,25.352060935617786,25.352060935617786,25.352060935617786,29.387535918743538,29.387535918743538,29.43880139192891,25.28037228488515,22.74607665627164,21.149471580783782,29.43880139192891,29.43880139192891,22.52983706116548,29.372730456947195,25.28037228488515,29.43880139192891,29.43880139192891,29.372730456947195,29.43880139192891,26.26299970349359,23.847089042067985,22.906784945741258,20.0,5128768.81885623 
 03/14  02:00:00,20.0,73.0,20.95637641477638,88.95522920838607,24.022897462457294,54.50703144008341,22.791196502090983,100.0,23.47245499534197,76.31848282178336,20.94703465736341,67.48085180157182,23.43342746521072,56.474150254284204,0.0,0.0,31.459803175217,31.459803175217,14073.39680267221,0.5852368604019237,29.90488712094361,24.160117766931048,0.0,0.0,0.0,0.0,1924.8839153562894,0.13034742312196568,29.101091421853774,27.33458794822084,1396.097554128934,5.533270614689562,26.02157398308447,26.02157398308447,26.02157398308447,30.057046721825927,30.057046721825927,30.014253964491864,26.047374645971644,22.791196502090983,20.94703465736341,30.014253964491864,30.014253964491864,24.160117766931048,29.90488712094361,26.047374645971644,30.014253964491864,30.014253964491864,29.90488712094361,30.014253964491864,28.138383647310675,24.022897462457294,23.43342746521072,20.0,5025951.194864163 
 03/14  03:00:00,20.4,72.0,20.859171743694624,89.48861251087644,23.78027163645126,55.722716202479766,23.062482664959425,100.0,23.085984160408767,78.12065707405742,20.805190263485546,68.18087262171449,23.664381191370644,56.11043780818743,0.0,0.0,31.459803175217,31.459803175217,0.0,0.0,32.59904132554442,32.59904132554442,0.0,0.0,0.0,0.0,0.0,0.0,29.101091421853774,29.101091421853774,0.0,20.4,26.949355548930647,26.949355548930647,26.949355548930647,26.949355548930647,26.949355548930647,30.925358153107336,30.925358153107336,23.062482664959425,20.805190263485546,30.925358153107336,30.925358153107336,27.221670494205274,27.221670494205274,30.925358153107336,30.925358153107336,30.925358153107336,27.221670494205274,30.925358153107336,27.221670494205274,23.78027163645126,23.664381191370644,20.4,0.0 
 03/14  04:00:00,19.7,75.0,20.792101346217898,89.85879340851406,23.376187723179715,57.43500578837339,23.43508175505371,99.89451639622557,22.8253583151405,79.36301115530064,20.668684494170265,68.85962584320559,23.513054040001016,56.96063817586976,0.0,0.0,31.459803175217,31.459803175217,0.0,0.0,32.59904132554442,32.59904132554442,0.0,0.0,0.0,0.0,0.0,0.0,29.101091421853774,29.101091421853774,0.0,19.7,26.949355548930647,26.949355548930647,26.949355548930647,26.949355548930647,26.949355548930647,30.925358153107336,30.925358153107336,23.43508175505371,20.668684494170265,30.925358153107336,30.925358153107336,27.08291723178728,27.08291723178728,30.925358153107336,30.925358153107336,30.925358153107336,27.08291723178728,30.925358153107336,27.08291723178728,23.376187723179715,23.513054040001016,19.7,0.0 
 03/14  05:00:00,19.0,83.0,20.729778784466895,90.20432659811077,22.975149865097897,59.30546048570021,23.469375731495155,100.0,22.58799264764913,80.51422737040956,20.53938302609967,69.5929795181631,23.152870086452143,58.669775921404984,6488.456083799233,0.19140206155499812,34.260572328988495,30.205594528870684,0.0,0.0,32.59904132554442,32.59904132554442,0.0,0.0,0.0,0.0,0.0,0.0,29.101091421853774,29.101091421853774,607.8558317503182,11.691505151480547,31.080364647842842,31.080364647842842,31.080364647842842,33.09771692689306,33.09771692689306,34.97531459601429,33.088070913012885,23.469375731495155,20.53938302609967,34.97531459601429,34.97531459601429,32.909882531100195,32.909882531100195,33.088070913012885,34.97531459601429,34.97531459601429,28.854904730982383,34.97531459601429,32.909882531100195,22.975149865097897,23.152870086452143,19.0,2188280.9943011454 
 03/14  06:00:00,19.2,78.0,20.659490528493038,90.59582739975357,23.410254388831582,58.19946480324876,23.273074706021134,100.0,22.36847783568489,81.59544203900933,20.423140648228603,70.28633019008123,22.84009391657397,60.23988862274357,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,32.59904132554442,32.59904132554442,0.0,0.0,0.0,0.0,16106.70926627341,0.5313818044303638,34.46631751370633,27.107082478438464,1228.3506091345398,4.5798891959683035,30.602089423207477,30.602089423207477,30.602089423207477,34.63679398130791,34.63679398130791,34.63509343641755,30.58274592655299,23.273074706021134,20.423140648228603,34.63509343641755,34.63509343641755,34.46631751370633,34.46631751370633,30.58274592655299,34.63509343641755,34.63509343641755,34.46631751370633,34.63509343641755,27.107082478438464,23.410254388831582,22.84009391657397,19.2,4422062.192884343 
 03/14  07:00:00,17.0,82.0,20.594024830558517,90.96220108289698,24.06461936749238,55.869937627819965,22.980230334495868,99.99999999999999,22.16936484095293,82.59044923603268,20.271795927004263,70.88611289752176,23.45170587138936,57.96862341980105,0.0,0.0,38.25462336312222,38.25462336312222,5490.222572956475,0.10081144561357565,34.08510147077118,29.742174043859706,0.0,0.0,0.0,0.0,4786.951245626954,0.16129316394556967,37.780841548272186,35.4141290369975,763.9667347597514,7.1847391968146495,33.893857612193436,33.893857612193436,33.893857612193436,36.58366065092705,36.58366065092705,37.84044973046859,35.20520150838908,22.980230334495868,20.271795927004263,37.84044973046859,37.84044973046859,32.174585511810584,36.517512938722064,35.20520150838908,37.84044973046859,37.84044973046859,36.517512938722064,37.84044973046859,34.15080042744738,24.06461936749238,23.45170587138936,17.0,2750280.245135105 
 03/14  08:00:00,19.0,78.0,20.568537000469743,91.10523681167226,24.724679965094438,53.728797480370886,23.050106268498723,100.0,22.011261284426098,83.39020843363392,20.356772180230777,70.52091163194562,24.411399314740038,54.74533331101961,0.0,0.0,38.25462336312223,38.25462336312223,3753.4152600612256,0.06930157567137346,37.0972034184875,33.857932789481715,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,287.5789009620174,15.32565755126242,33.48989936519614,33.48989936519614,33.48989936519614,34.498575504721245,34.498575504721245,37.49980017145088,36.49796137975986,23.050106268498723,20.356772180230777,37.49980017145088,37.49980017145088,31.3928371641204,34.63210779312619,36.49796137975986,37.49980017145088,37.49980017145088,34.63210779312619,37.49980017145088,34.63210779312619,24.724679965094438,24.411399314740038,19.0,1035284.0434632627 
 03/14  09:00:00,21.0,71.0,20.62991932792613,90.76114231795383,26.006893290270135,49.932038931035336,23.63627334788501,99.07915146746241,22.01464539551126,83.37297012787896,20.76275266529004,68.8522420523842,24.99098856290779,53.0322187816708,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,21.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,23.63627334788501,20.76275266529004,37.504887734336236,37.504887734336236,33.83309543376376,33.83309543376376,37.504887734336236,37.504887734336236,37.504887734336236,33.83309543376376,37.504887734336236,33.83309543376376,26.006893290270135,24.99098856290779,21.0,0.0 
 03/14  10:00:00,22.0,64.0,20.71948967532627,90.26154732873226,27.28456555864569,46.45811530817765,24.50002997820961,97.48170052882188,22.247627894700642,82.19778088602504,21.22524198543766,66.99748070915484,25.113402773296414,52.807353328025705,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,22.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,24.50002997820961,21.22524198543766,37.504887734336236,37.504887734336236,33.83309543376376,33.83309543376376,37.504887734336236,37.504887734336236,37.504887734336236,33.83309543376376,37.504887734336236,33.83309543376376,27.28456555864569,25.113402773296414,22.0,0.0 
 03/14  11:00:00,23.0,57.0,20.84775503163767,89.46240387905682,28.084613622949814,44.16888529058086,25.54304469640288,94.39906401379231,22.689222580321772,79.94144603309603,21.658432965940122,65.09491538698873,25.049250256712153,52.81465766965928,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,23.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,25.54304469640288,21.658432965940122,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,28.084613622949814,25.049250256712153,23.0,0.0 
 03/14  12:00:00,25.0,55.0,21.016384662765105,88.5395074404993,28.027834656144652,44.280850609972674,26.62191978278409,93.61828453834013,23.29666587426386,77.05554083284571,22.087593468170784,63.37500235282965,25.06726227990802,52.71992616498398,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,25.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,26.62191978278409,22.087593468170784,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,28.027834656144652,25.06726227990802,25.0,0.0 
 03/14  13:00:00,24.0,65.0,21.208518363327848,87.50089672196002,27.311193081334373,46.54147155593845,27.498111768085586,92.79157665379583,24.02014209999767,73.77006015666629,22.352902172065146,62.56240747635988,24.966445938635186,53.454168424194656,0.0,0.0,38.25462336312222,38.25462336312222,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,27.498111768085586,22.352902172065146,37.504887734336236,37.504887734336236,33.698447178272474,33.698447178272474,37.504887734336236,37.504887734336236,37.504887734336236,33.698447178272474,37.504887734336236,33.698447178272474,27.311193081334373,24.966445938635186,24.0,0.0 
 03/14  14:00:00,24.0,69.0,21.429923556151337,86.23507209610466,26.605160257753163,48.797121456595725,28.183771847978566,93.13606078489144,24.96296772435653,69.65555629770294,22.58370394546,61.8114734350911,25.139323884600742,53.214596269740056,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.0,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,28.183771847978566,22.58370394546,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,26.605160257753163,25.139323884600742,24.0,0.0 
 03/14  15:00:00,24.8,67.0,21.622423672059153,85.22489649020378,26.177638019178303,51.135688727446485,28.502469920558998,97.78029782798906,25.934345870983513,65.7499149120985,22.79997965030626,61.60589629283893,25.975568722102807,51.741856127297794,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.8,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,28.502469920558998,22.79997965030626,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,26.177638019178303,25.975568722102807,24.8,0.0 
 03/14  16:00:00,24.0,69.0,21.811707063057725,84.2444296292828,25.67579143961282,53.47522194686028,28.439040544179058,99.82620620183688,26.699089322458224,62.84688411156399,22.94117525851819,61.52800238311971,27.227097190754513,48.798029431197264,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.000000000000004,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,28.439040544179058,22.94117525851819,37.504887734336236,37.504887734336236,33.83309543376376,33.83309543376376,37.504887734336236,37.504887734336236,37.504887734336236,33.83309543376376,37.504887734336236,33.83309543376376,25.67579143961282,27.227097190754513,24.000000000000004,0.0 
 03/14  17:00:00,24.4,68.0,21.954355256982964,83.5137008453333,25.26848772778144,55.568296285836496,27.972421375579927,100.0,27.20170995237155,61.01761655525637,23.012320187246857,61.710931090644095,28.312952652842675,46.46098098471911,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.4,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,27.972421375579927,23.012320187246857,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,25.26848772778144,28.312952652842675,24.4,0.0 
 03/14  18:00:00,24.8,67.0,22.053859849340252,83.00823436682785,24.85519922304297,57.76694137341371,27.094359623014217,99.99999999999999,27.369711647618157,60.419464810837866,22.980993495874714,62.30039849323687,28.893557765144827,45.56970794826167,0.0,0.0,38.25462336312222,38.25462336312222,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,24.799999999999997,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,27.094359623014217,22.980993495874714,37.504887734336236,37.504887734336236,33.698447178272474,33.698447178272474,37.504887734336236,37.504887734336236,37.504887734336236,33.698447178272474,37.504887734336236,33.698447178272474,24.85519922304297,28.893557765144827,24.799999999999997,0.0 
