Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/14  19:00:00,23.7,73.0,22.028912202508028,83.13453842835291,24.272229461461183,60.50149824104699,26.058893644040264,100.0,27.171171333688402,61.12664091855806,22.685614029989342,63.82489070190523,27.34034632969379,50.474351563000084,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,23.700000000000003,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,26.058893644040264,22.685614029989342,37.504887734336236,37.504887734336236,33.83309543376376,33.83309543376376,37.504887734336236,37.504887734336236,37.504887734336236,33.83309543376376,37.504887734336236,33.83309543376376,24.272229461461183,27.34034632969379,23.700000000000003,0.0 
 03/14  20:00:00,22.5,79.0,21.90245480177745,83.77865181943095,23.680115772028735,63.724032766836956,25.28294142986563,100.0,26.712912605729834,62.79512217086793,22.3181250249077,65.88165187850348,25.917828072766373,55.78696424540534,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,22.5,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,25.28294142986563,22.3181250249077,37.504887734336236,37.504887734336236,33.83309543376376,33.83309543376376,37.504887734336236,37.504887734336236,37.504887734336236,33.83309543376376,37.504887734336236,33.83309543376376,23.680115772028735,25.917828072766373,22.5,0.0 
 03/14  21:00:00,21.4,86.0,21.73190100251025,84.57167955892149,23.152390319139915,66.16346178366955,24.532809209947807,100.0,26.108997621309175,65.0075743279921,21.98270524802594,67.43880945148999,24.81004339140228,59.923621510185846,0.0,0.0,38.25462336312223,38.25462336312223,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,0.0,21.4,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,33.496471393515485,37.504887734336236,37.504887734336236,24.532809209947807,21.98270524802594,37.504887734336236,37.504887734336236,33.765772348041345,33.765772348041345,37.504887734336236,37.504887734336236,37.504887734336236,33.765772348041345,37.504887734336236,33.765772348041345,23.152390319139915,24.81004339140228,21.4,0.0 
 03/14  22:00:00,21.0,88.0,21.542399126348354,85.5577168090835,22.722732792430282,68.42274832508724,23.923934626841543,99.99999999999999,25.463834887929863,67.54104135828872,21.689660390792135,68.96967167857358,23.941712187976822,63.600826820526116,11729.634999073356,0.4155020444536342,35.03676725172958,30.444313896238885,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,846.7883437046805,11.331520968915479,30.724093916374088,30.724093916374088,30.724093916374088,33.41400541902965,33.41400541902965,34.83673198308275,31.958662697682932,23.923934626841543,21.689660390792135,34.83673198308275,34.83673198308275,33.51804185677966,33.51804185677966,31.958662697682932,34.83673198308275,34.83673198308275,28.925588501288967,34.83673198308275,33.51804185677966,22.722732792430282,23.941712187976822,21.0,3048438.03733685 
 03/14  23:00:00,21.0,88.0,21.32571075942269,86.7010701309186,22.994316106162884,68.1356778025469,23.4500066021957,99.99999999999999,24.746506419548005,70.4904674574212,21.408774421301533,70.70457118194564,23.17556262663064,67.42822175501868,9115.087131170427,0.2561217882450248,37.102865695309795,31.43444442483083,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,0.0,0.0,37.780841548272186,37.780841548272186,766.75013814939,11.256454913248856,33.644606147551485,33.644606147551485,33.644606147551485,36.3344091862851,36.3344091862851,37.574226818434845,35.06221886337408,23.4500066021957,21.408774421301533,37.574226818434845,37.574226818434845,36.05378027297774,36.05378027297774,35.06221886337408,37.574226818434845,37.574226818434845,30.385359002498774,37.574226818434845,36.05378027297774,22.994316106162884,23.17556262663064,21.0,2760300.497337804 
 03/14  24:00:00,20.6,91.0,21.12708756454606,87.7641406271519,23.84651806149264,65.47573334517756,23.044829065984626,99.99999999999999,24.08423270001732,73.34156146874757,21.157630575712535,72.34274604602993,22.57481236938957,70.73622892444763,0.0,0.0,37.48746648881662,37.48746648881662,0.0,0.0,37.0972034184875,37.0972034184875,0.0,0.0,0.0,0.0,17882.878433518446,0.842396508919095,31.993368566206215,26.832286083441325,1323.6885734355578,6.1507756102335795,27.81879589613908,27.81879589613908,27.81879589613908,31.853921577790352,31.853921577790352,31.970203578255607,27.68153568757142,23.044829065984626,21.157630575712535,31.970203578255607,31.970203578255607,31.993368566206215,31.993368566206215,27.68153568757142,31.970203578255607,31.970203578255607,31.993368566206215,31.970203578255607,26.832286083441325,23.84651806149264,22.57481236938957,20.6,4765278.864368008 
 03/15  01:00:00,20.0,94.0,20.9605451774569,88.6667855595393,24.12359200667037,65.03952986175096,22.62649581835847,99.99999999999999,23.554098655492304,75.71717707829735,20.952225348665927,73.75553557175768,23.4037909058298,67.94320406339853,0.0,0.0,37.48746648881662,37.48746648881662,17179.34465523912,0.7308024997911168,28.781269151309083,23.096842182645553,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,1453.1563481519443,5.670454468018198,24.709626627396222,24.709626627396222,24.709626627396222,28.745146098604963,28.745146098604963,28.79671635046648,24.638827421935844,22.62649581835847,20.952225348665927,28.79671635046648,28.79671635046648,23.096842182645553,28.781269151309083,24.638827421935844,28.79671635046648,28.79671635046648,28.781269151309083,28.79671635046648,28.781269151309083,24.12359200667037,23.4037909058298,20.0,5231362.853347 
 03/15  02:00:00,20.0,94.0,20.856891135085675,89.23382740414559,23.919901079480653,66.24389937511135,22.823772475761128,100.0,23.161673499151544,77.5317722302796,20.79796204886485,74.77943742450134,24.505665065723477,63.979668896198945,0.0,0.0,37.48746648881662,37.48746648881662,15534.362324407783,0.6056001298929509,31.306415111331972,24.859577410539785,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,1338.4438636681061,5.5628799317704,27.486100535867465,27.486100535867465,27.486100535867465,31.521290475797596,31.521290475797596,31.429717203555146,27.56082511438752,22.823772475761128,20.79796204886485,31.429717203555146,31.429717203555146,24.859577410539785,31.306415111331972,27.56082511438752,31.429717203555146,31.429717203555146,31.306415111331972,31.429717203555146,31.306415111331972,23.919901079480653,24.505665065723477,20.0,4818397.909205182 
 03/15  03:00:00,19.0,93.0,20.797595247207965,89.55998897845893,23.51723822861499,68.04213119990513,23.14242207599785,100.0,22.909426941599833,78.72382112071477,20.65731074821254,75.61018012059185,24.788025986662703,63.06563264593813,0.0,0.0,37.48746648881662,37.48746648881662,8174.91418180074,0.25397517637374406,33.68310809565327,29.8328871330215,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,627.5499817747617,11.729220370992685,29.755232930233326,29.755232930233326,29.755232930233326,31.772609315546923,31.772609315546923,33.778837360966236,31.76296446230824,23.14242207599785,20.65731074821254,33.778837360966236,33.778837360966236,28.07777148068234,31.927992443314107,31.76296446230824,33.778837360966236,33.778837360966236,31.927992443314107,33.778837360966236,31.927992443314107,23.51723822861499,24.788025986662703,19.0,2259179.9343891423 
 03/15  04:00:00,19.0,94.0,20.753421615878494,89.80391214622435,23.07160430057189,69.9717792072976,23.623437691852523,99.92441153512439,22.67301339304155,79.86035032086966,20.53786100513404,76.27055236243021,24.581087257573092,63.91732659232736,0.0,0.0,37.48746648881662,37.48746648881662,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,0.0,19.0,29.760206517864155,29.760206517864155,29.760206517864155,29.760206517864155,29.760206517864155,33.78501211322965,33.78501211322965,23.623437691852523,20.53786100513404,33.78501211322965,33.78501211322965,29.89540758838738,29.89540758838738,33.78501211322965,33.78501211322965,33.78501211322965,29.89540758838738,33.78501211322965,29.89540758838738,23.07160430057189,24.581087257573092,19.0,0.0 
 03/15  05:00:00,19.0,88.0,20.705392710698113,90.06998664445959,22.754742271287675,71.27553315320108,23.685233295933692,100.0,22.46313608444725,80.88481656501273,20.436553370009864,76.8031735576436,24.14437232483808,65.56313742663062,16266.219196500773,0.6957086944396811,32.67142632867318,26.933555594769928,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,1288.8469222189128,4.471488572541499,28.774186204776292,28.774186204776292,28.774186204776292,32.809127421219316,32.809127421219316,32.81520993891979,28.749394481099245,23.685233295933692,20.436553370009864,32.81520993891979,32.81520993891979,32.67142632867318,32.67142632867318,28.749394481099245,32.81520993891979,32.81520993891979,26.933555594769928,32.81520993891979,32.67142632867318,22.754742271287675,24.14437232483808,19.0,4639848.919988086 
 03/15  06:00:00,18.8,89.0,20.65000855524163,90.37792726187043,23.4071331859377,68.46227650419338,23.483791489293917,99.99999999999999,22.258556257936476,81.89761260226297,20.334211285184168,77.35140030526821,23.595604539713463,67.7062599905772,4892.885801450581,0.2032520327683122,36.419299771147465,34.499602951867914,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,389.50601094359087,13.919300698573561,32.84111646716143,32.84111646716143,32.84111646716143,34.186017986528235,34.186017986528235,36.703328530199244,35.46626321162371,23.483791489293917,20.334211285184168,36.703328530199244,36.703328530199244,34.26291509661087,34.26291509661087,35.46626321162371,36.703328530199244,36.703328530199244,32.34321827733132,36.703328530199244,34.26291509661087,23.4071331859377,23.595604539713463,18.8,1402221.639396927 
 03/15  07:00:00,19.0,94.0,20.588127918947297,90.7233673120223,24.263909989819773,65.13957948286092,23.216715296138542,99.99999999999999,22.089524279410043,82.74524273117272,20.25541906678705,77.98811046793121,23.06360574572031,70.03933831991061,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,34.4178630057078,34.4178630057078,0.0,19.0,32.8993428470414,32.8993428470414,32.8993428470414,32.8993428470414,32.8993428470414,36.759368257480105,36.759368257480105,23.216715296138542,20.25541906678705,36.759368257480105,36.759368257480105,33.09384152062371,33.09384152062371,36.759368257480105,36.759368257480105,36.759368257480105,33.09384152062371,36.759368257480105,33.09384152062371,24.263909989819773,23.06360574572031,19.0,0.0 
 03/15  08:00:00,21.0,88.0,20.55346309189269,90.91749606255817,24.853077877240768,63.62298195508743,23.09614892522103,99.99999999999999,21.98159630743964,83.29160461623842,20.389747403474853,78.08703763522259,22.88715867666948,71.61770694395345,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,15837.914097985806,0.5016910229313859,34.728916858207675,26.812511444721174,1218.5560961181109,6.448862180994698,30.95454896495411,30.95454896495411,30.95454896495411,34.98927962848826,34.98927962848826,35.01097554604245,30.910155857814708,23.09614892522103,20.389747403474853,35.01097554604245,35.01097554604245,34.728916858207675,34.728916858207675,30.910155857814708,35.01097554604245,35.01097554604245,34.728916858207675,35.01097554604245,26.812511444721174,24.853077877240768,22.88715867666948,21.0,4386801.946025198 
 03/15  09:00:00,24.0,79.0,20.58891926098931,90.71893051763547,26.07290312656709,59.744822349373266,23.37096554547937,99.94387421932568,22.006156346304763,83.16689823204918,20.829286492738163,76.47967444302726,23.79661464149727,68.43613512135795,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,3426.9711048321233,0.1036170959119631,38.164952203000006,36.1868772063143,281.1162578033019,20.347401637716256,34.820706916287705,34.820706916287705,34.820706916287705,35.82938305581281,35.82938305581281,38.62638585281326,37.725203050280975,23.37096554547937,20.829286492738163,38.62638585281326,38.62638585281326,35.925550738305525,35.925550738305525,37.725203050280975,38.62638585281326,38.62638585281326,35.925550738305525,38.62638585281326,33.94747574161982,26.07290312656709,23.79661464149727,24.0,1012018.5280918868 
 03/15  10:00:00,27.0,66.0,20.70648981605994,90.06410522021315,27.42166408586193,55.65665331955179,24.139843409714956,98.64820936436143,22.312769994456808,81.62794157054822,21.43349739699715,74.10142937654862,25.211833514662036,63.41153236703012,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,27.0,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,38.68034619249505,38.68034619249505,24.139843409714956,21.43349739699715,38.68034619249505,38.68034619249505,35.19829089783833,35.19829089783833,38.68034619249505,38.68034619249505,38.68034619249505,35.19829089783833,38.68034619249505,35.19829089783833,27.42166408586193,25.211833514662036,27.0,0.0 
 03/15  11:00:00,28.0,62.0,20.851041047954862,89.17681504326362,28.457063203973107,52.85406729591406,25.17104018522326,96.21013458641362,22.85818347250481,78.89007358895199,21.958761632896895,72.16078942839837,25.738378208784923,61.98804055294169,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,28.0,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,25.17104018522326,21.958761632896895,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,28.457063203973107,25.738378208784923,28.0,0.0 
 03/15  12:00:00,29.2,61.0,21.0377337330456,88.1589912801285,28.441389313001437,53.91705653658583,26.27757062179225,96.31888368140079,23.57678119189056,75.53788663041556,22.408710476096246,71.11050785911716,25.883358950986057,62.6290257136142,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,29.2,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,26.27757062179225,22.408710476096246,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,28.441389313001437,25.883358950986057,29.2,0.0 
 03/15  13:00:00,30.0,55.0,21.255564868644488,86.90084964541734,27.832403344799488,56.689047109857825,27.2619740564626,97.05700486180083,24.402040107973043,71.81251354109042,22.793920588428836,70.18723303122857,25.98806020330523,63.1553740274799,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,30.0,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,27.2619740564626,22.793920588428836,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,27.832403344799488,25.98806020330523,30.0,0.0 
 03/15  14:00:00,31.0,46.0,21.50442471491613,85.58592850096566,27.33774485575134,58.60723262669974,28.152986235849504,98.44064751333036,25.495627903313114,67.28153008697954,23.190734379223596,68.87226162663929,26.33893691305215,62.131768747507635,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,31.0,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,28.152986235849504,23.190734379223596,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,27.33774485575134,26.33893691305215,31.0,0.0 
 03/15  15:00:00,31.2,47.0,21.781467738038558,84.0635800782133,26.98998708972853,59.70195403383836,28.63008317451775,99.9494654322481,26.686759220849606,62.64405483354757,23.596570661296823,67.1798362985659,27.21296739551846,58.911395519131005,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,31.2,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,28.63008317451775,23.596570661296823,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,26.98998708972853,27.21296739551846,31.2,0.0 
 03/15  16:00:00,29.6,53.0,22.038923251141746,82.75273453058139,26.680286412597187,60.82489908661316,28.643308265962247,100.0,27.847102756829415,58.52708469698745,23.900377956797126,66.00597056040478,28.131495690735193,55.857503440915664,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,29.6,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,28.643308265962247,23.900377956797126,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,26.680286412597187,28.131495690735193,29.6,0.0 
 03/15  17:00:00,28.0,70.0,22.214193956050735,81.87322663420196,26.154428587639593,63.14845272065141,27.817653614855516,99.99999999999999,28.422037747052727,56.596409746545746,23.831159449248474,66.55415740637956,28.119595061932216,56.25764283547084,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203,38.164952203,0.0,27.999999999999996,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,27.817653614855516,23.831159449248474,38.680346192495044,38.680346192495044,35.07060048602593,35.07060048602593,38.680346192495044,38.680346192495044,38.680346192495044,35.07060048602593,38.680346192495044,35.07060048602593,26.154428587639593,28.119595061932216,27.999999999999996,0.0 
 03/15  18:00:00,24.8,74.0,22.233119925562587,81.8606104803008,25.367853672804316,66.37502721648175,26.613716372476397,100.0,27.99143670924971,58.09092214956699,23.406752997224242,68.4767228911479,27.2341440846618,59.438895898130404,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,24.800000000000004,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,38.68034619249505,38.68034619249505,26.613716372476397,23.406752997224242,38.68034619249505,38.68034619249505,35.19829089783833,35.19829089783833,38.68034619249505,38.68034619249505,38.68034619249505,35.19829089783833,38.68034619249505,35.19829089783833,25.367853672804316,27.2341440846618,24.800000000000004,0.0 
 03/15  19:00:00,25.0,78.0,22.108362126192812,82.48534804430645,24.597018222348737,69.91515768829342,25.57098906860805,100.0,27.201606293091835,60.83713191779,22.92671021627067,70.83145263916357,25.936017285588488,64.55624834687767,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,25.0,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,34.87906164255817,38.68034619249505,38.68034619249505,25.57098906860805,22.92671021627067,38.68034619249505,38.68034619249505,35.19829089783833,35.19829089783833,38.68034619249505,38.68034619249505,38.68034619249505,35.19829089783833,38.68034619249505,35.19829089783833,24.597018222348737,25.936017285588488,25.0,0.0 
 03/15  20:00:00,24.1,75.0,21.916507519018413,83.45645391721588,23.923558154097627,72.96870296288749,24.76893937854297,100.0,26.47851837659615,63.47819886110416,22.499914796677892,72.90662487444249,24.900811111699497,68.81251498722685,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203000006,38.164952203000006,0.0,24.1,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,24.76893937854297,22.499914796677892,38.680346192495044,38.680346192495044,35.134446680109626,35.134446680109626,38.680346192495044,38.680346192495044,38.680346192495044,35.134446680109626,38.680346192495044,35.134446680109626,23.923558154097627,24.900811111699497,24.1,0.0 
 03/15  21:00:00,23.2,71.0,21.706464441783737,84.53414754902212,23.29453676613294,75.55234125343598,24.084445680378185,99.99999999999999,25.8042114073271,66.05854976577137,22.0767497011449,74.87306395574562,24.035133883716693,72.24580613143796,0.0,0.0,36.419299771147465,36.419299771147465,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203,38.164952203,0.0,23.199999999999996,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,34.87906164255816,38.680346192495044,38.680346192495044,24.084445680378185,22.0767497011449,38.680346192495044,38.680346192495044,35.07060048602593,35.07060048602593,38.680346192495044,38.680346192495044,38.680346192495044,35.07060048602593,38.680346192495044,35.07060048602593,23.29453676613294,24.035133883716693,23.199999999999996,0.0 
 03/15  22:00:00,22.0,78.0,21.48848689691825,85.66908210351937,22.773545803558648,77.44746636345256,23.533381303662964,99.99999999999999,25.091084889253878,68.91808800134814,21.717464695486417,76.65304790124797,23.34058231547349,74.82430480599842,16921.844083464068,0.5493415368815115,34.05766914520471,26.44386975144753,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,0.0,0.0,38.164952203,38.164952203,1244.8789249646106,7.452768284062319,30.098011121754556,30.098011121754556,30.098011121754556,34.13278141088346,34.13278141088346,34.2279619513818,29.977556206034183,23.533381303662964,21.717464695486417,34.2279619513818,34.2279619513818,34.05766914520471,34.05766914520471,29.977556206034183,34.2279619513818,34.2279619513818,26.44386975144753,34.2279619513818,34.05766914520471,22.773545803558648,23.34058231547349,22.0,4481564.129872599 
 03/15  23:00:00,22.0,78.0,21.254507729893717,86.90660548550971,23.164842862833563,75.1907862254696,23.08805257478875,99.99999999999999,24.305400498570457,72.23134741133416,21.380488337549675,78.43647369984748,22.669336060537507,77.47029620363786,0.0,0.0,35.606076423721916,35.606076423721916,0.0,0.0,33.68310809565327,33.68310809565327,0.0,0.0,0.0,0.0,16554.341942693958,0.6744364039580831,32.52851933338893,26.472021597512683,1296.1155728340375,7.500890743832203,28.575583347395032,28.575583347395032,28.575583347395032,32.61056291009595,32.61056291009595,32.630271331712926,28.537016727249082,23.08805257478875,21.380488337549675,32.630271331712926,32.630271331712926,32.52851933338893,32.52851933338893,28.537016727249082,32.630271331712926,32.630271331712926,32.52851933338893,32.630271331712926,26.472021597512683,23.164842862833563,22.669336060537507,22.0,4666016.062202536 
 03/15  24:00:00,21.3,83.0,21.05704032863429,88.05471482594584,24.381760795874918,69.81132784074973,22.674879496906094,100.0,23.621268387660457,75.33733460055127,21.118979734059728,79.96977387133964,23.397330496371584,74.05517633536225,0.0,0.0,35.606076423721916,35.606076423721916,13541.09951413756,0.5096464406682046,30.858533135054188,25.857301841355135,0.0,0.0,0.0,0.0,3609.5061497220227,0.1839282944798212,34.929977435445004,33.75626158590835,1360.0060361953756,6.8673537527291835,27.115646352100335,27.115646352100335,27.115646352100335,31.150837525372964,31.150837525372964,31.212905077915615,27.03485694756323,22.674879496906094,21.118979734059728,31.212905077915615,31.212905077915615,26.16901917630307,31.170250470002124,27.03485694756323,31.212905077915615,31.212905077915615,31.170250470002124,31.212905077915615,29.99653462046546,24.381760795874918,23.397330496371584,21.3,4896021.730303353 
 03/16  01:00:00,12.0,88.0,20.91659569587752,88.81793938718761,24.60284631748481,67.51090996818289,22.543078528757356,99.99999999999999,23.104756773855094,77.72179310642682,20.70466634369664,81.42678557593626,24.19609410713138,69.17623996703576,0.0,0.0,35.606076423721916,35.606076423721916,16574.227803830807,0.8388894770091739,29.3335447306606,24.572075573515924,0.0,0.0,0.0,0.0,0.0,0.0,34.929977435445,34.929977435445,1424.6057624392727,-2.518501587697781,25.341865159991833,25.341865159991833,25.341865159991833,29.377455969949793,29.377455969949793,29.363638995176114,25.337118466707718,22.543078528757356,20.70466634369664,29.363638995176114,29.363638995176114,24.572075573515924,29.3335447306606,25.337118466707718,29.363638995176114,29.363638995176114,29.3335447306606,29.363638995176114,29.3335447306606,24.60284631748481,24.19609410713138,12.0,5128580.744781382 
 03/16  02:00:00,15.5,100.0,20.813990816618624,89.46969377033317,24.317634172106736,67.86099502303509,22.83465968809538,100.0,22.705411781954844,79.703563129185,20.47443640923825,82.3130892704751,24.40374943425384,67.50751723177076,0.0,0.0,35.606076423721916,35.606076423721916,16010.341161872042,0.7630733184934988,31.00103352975281,25.78216309066081,0.0,0.0,0.0,0.0,0.0,0.0,34.929977435445004,34.929977435445004,1352.0418785607126,1.0016863779805503,27.105499012283477,27.105499012283477,27.105499012283477,31.140762434554475,31.140762434554475,31.087723275856145,27.140697752346448,22.83465968809538,20.47443640923825,31.087723275856145,31.087723275856145,25.78216309066081,31.00103352975281,27.140697752346448,31.087723275856145,31.087723275856145,31.00103352975281,31.087723275856145,31.00103352975281,24.317634172106736,24.40374943425384,15.5,4867350.762818566 
 03/16  03:00:00,19.0,95.0,20.73997222184113,89.87837324079584,23.881870316797187,69.55127064578313,23.44246250337325,99.25118723038999,22.357023446123552,81.40843387347014,20.412786209598952,82.66415951742756,24.20917415658261,68.19282464607579,0.0,0.0,35.606076423721916,35.606076423721916,5196.751837727757,0.16396463066564537,34.138902950276105,31.61144309222649,0.0,0.0,0.0,0.0,0.0,0.0,34.929977435445,34.929977435445,412.61745282475005,14.149907534541322,30.36148969291341,30.36148969291341,30.36148969291341,31.706391212280224,31.706391212280224,34.28400056048342,33.00720502486226,23.44246250337325,20.412786209598952,34.28400056048342,34.28400056048342,29.31059865250552,31.83805851055513,33.00720502486226,34.28400056048342,34.28400056048342,31.83805851055513,34.28400056048342,31.83805851055513,23.881870316797187,24.20917415658261,19.0,1485422.8301691003 
 03/16  04:00:00,19.0,94.0,20.685966223719817,90.1778606715963,23.406737682172256,71.54675317633179,23.934327623808173,99.58514679114126,22.14358827416926,82.47304384434995,20.351260354813313,83.02852909152944,23.812907752084833,69.81271136765727,0.0,0.0,35.606076423721916,35.606076423721916,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,34.929977435445004,34.929977435445004,0.0,19.0,30.399147093681645,30.399147093681645,30.399147093681645,30.399147093681645,30.399147093681645,34.32087944419835,34.32087944419835,23.934327623808173,20.351260354813313,34.32087944419835,34.32087944419835,30.530885732861126,30.530885732861126,34.32087944419835,34.32087944419835,34.32087944419835,30.530885732861126,34.32087944419835,30.530885732861126,23.406737682172256,23.812907752084833,19.0,0.0 
 03/16  05:00:00,18.0,94.0,20.638464103718395,90.4422378270703,22.982668923079597,73.18607326663243,23.93990633867979,100.0,22.000852283693973,83.19382696826841,20.25943554516144,83.49848534368782,23.344276349111716,71.5990732867086,7161.789948469972,0.19648621711998318,35.381339795157366,31.021372712636385,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,34.929977435445004,34.929977435445004,595.2119303597319,10.689996472515404,31.920999274039453,31.920999274039453,31.920999274039453,33.93835155308967,33.93835155308967,35.902684370551334,33.92870694717308,23.93990633867979,20.25943554516144,35.902684370551334,35.902684370551334,33.86979485416394,33.86979485416394,33.92870694717308,35.902684370551334,35.902684370551334,29.50982777164296,35.902684370551334,33.86979485416394,22.982668923079597,23.344276349111716,18.0,2142762.949295035 
 03/16  06:00:00,18.8,93.0,20.579446492150094,90.77193526478527,23.480673770672645,70.78224137456655,23.705167324136095,100.0,21.84276405606677,84.00043237172801,20.187401619068105,83.84785117445713,22.911019658479425,73.25675097401796,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,15026.410495711014,0.37858145635103135,36.49038775140873,26.827770364496665,1166.0166143552406,4.170406737490185,32.856767104502964,32.856767104502964,32.856767104502964,36.891471662603394,36.891471662603394,36.86172650174507,32.8672925621114,23.705167324136095,20.187401619068105,36.86172650174507,36.86172650174507,36.49038775140873,36.49038775140873,32.8672925621114,36.86172650174507,36.86172650174507,36.49038775140873,36.86172650174507,26.827770364496665,23.480673770672645,22.911019658479425,18.8,4197659.811678866 
 03/16  07:00:00,19.0,88.0,20.525912731462416,91.07216691357536,24.223164635079286,67.5525644048627,23.35399055857361,99.99999999999999,21.71271390423501,84.67057409061147,20.139146493913653,84.07000656733348,23.47522101246589,70.6565558674066,0.0,0.0,38.88186745571447,38.88186745571447,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,4715.709171020231,0.1264260692248479,39.29583112456106,36.32133887604019,367.5253566921949,14.098755694077099,35.86738596944859,35.86738596944859,35.86738596944859,37.2122874888154,37.2122874888154,39.793051443235356,38.51411165041928,23.35399055857361,20.139146493913653,39.793051443235356,39.793051443235356,37.227060660017365,37.227060660017365,38.51411165041928,39.793051443235356,39.793051443235356,37.227060660017365,39.793051443235356,34.25256841149649,24.223164635079286,23.47522101246589,19.0,1323091.2840919017 
 03/16  08:00:00,21.0,88.0,20.503991175225636,91.28650369120108,24.787860530385235,65.50725737172948,23.210390926328653,100.0,21.643118577500008,85.11660719605572,20.291300406289643,83.48471022343419,24.380060713313704,67.12207724799165,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,21.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,23.210390926328653,20.291300406289643,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,24.787860530385235,24.380060713313704,21.0,0.0 
 03/16  09:00:00,23.0,89.0,20.546204378242706,91.13997348544322,25.697690325679908,62.99377585341867,23.4444746698314,99.99999999999999,21.721283061507542,84.79531055549312,20.715562485644607,82.00298070600608,24.861480149581944,66.2009955450196,0.0,0.0,38.88186745571447,38.88186745571447,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,23.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,23.4444746698314,20.715562485644607,39.82879528478685,39.82879528478685,36.101794189026656,36.101794189026656,39.82879528478685,39.82879528478685,39.82879528478685,36.101794189026656,39.82879528478685,36.101794189026656,25.697690325679908,24.861480149581944,23.0,0.0 
 03/16  10:00:00,25.0,74.0,20.622349144561223,90.7130455271542,26.771902286947515,59.6547761705853,24.09684790300497,99.11678253899987,21.992995225264227,83.40010303205923,21.269978340394196,79.66414990295971,25.040322714983628,66.08506352835224,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,25.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,24.09684790300497,21.269978340394196,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,26.771902286947515,25.040322714983628,25.0,0.0 
 03/16  11:00:00,25.0,74.0,20.744822256964618,90.12088791526615,27.508464925636776,58.02657325485627,25.003542364441962,97.71128417361754,22.46688340556443,81.10900271617382,21.745753594487546,78.15627428691026,25.010255217812958,67.23601503128538,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,25.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,25.003542364441962,21.745753594487546,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,27.508464925636776,25.010255217812958,25.0,0.0 
 03/16  12:00:00,24.0,81.0,20.910061766337822,89.29790954881477,27.556271867235026,58.76709654172018,26.006950756363956,98.10715602037413,23.084622590029447,78.20513821994392,22.102995817632973,77.26523572908908,24.986574914530348,68.37571283301224,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,24.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,26.006950756363956,22.102995817632973,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,27.556271867235026,24.986574914530348,24.0,0.0 
 03/16  13:00:00,25.0,74.0,21.098073726618043,88.27194377840416,27.000167192369123,61.43126688090004,26.95002650040905,98.64058429167055,23.786201798120324,74.96421050489488,22.398037906949178,76.51812151492018,24.935876271493946,69.38807364650987,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,25.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,26.95002650040905,22.398037906949178,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,27.000167192369123,24.935876271493946,25.0,0.0 
 03/16  14:00:00,25.0,65.0,21.315236786627565,87.10334332914903,26.41707866520175,63.455890218196686,27.623613139500172,98.55583250204693,24.69184474880361,71.00343591031637,22.60799961194286,75.63983302420768,25.077638776131593,68.67830285635635,0.0,0.0,38.88186745571447,38.88186745571447,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,24.999999999999996,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,27.623613139500172,22.60799961194286,39.82879528478685,39.82879528478685,36.101794189026656,36.101794189026656,39.82879528478685,39.82879528478685,39.82879528478685,36.101794189026656,39.82879528478685,36.101794189026656,26.41707866520175,25.077638776131593,24.999999999999996,0.0 
 03/16  15:00:00,25.0,61.0,21.502483766335974,86.10976085418102,25.897146503587738,64.62090986429868,27.95628445349588,99.99999999999999,25.580601936987044,67.34337558215127,22.772382295444643,74.69894622603007,25.870054195435188,64.71454773524336,0.0,0.0,38.88186745571447,38.88186745571447,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,24.999999999999996,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,27.95628445349588,22.772382295444643,39.82879528478685,39.82879528478685,36.101794189026656,36.101794189026656,39.82879528478685,39.82879528478685,39.82879528478685,36.101794189026656,39.82879528478685,36.101794189026656,25.897146503587738,25.870054195435188,24.999999999999996,0.0 
 03/16  16:00:00,24.5,61.0,21.6917998268203,85.1181268810697,25.48078619843612,65.60459849376973,27.994087271875472,100.0,26.327422260743592,64.43094382616215,22.93191427682122,73.76843325639054,27.14919089190888,59.44759694130345,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,24.5,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,27.994087271875472,22.93191427682122,39.82879528478685,39.82879528478685,36.23363236917602,36.23363236917602,39.82879528478685,39.82879528478685,39.82879528478685,36.23363236917602,39.82879528478685,36.23363236917602,25.48078619843612,27.14919089190888,24.5,0.0 
 03/16  17:00:00,24.0,61.0,21.839684181076333,84.35218061116635,25.11874927667237,66.44217834915426,27.590091271118276,100.0,26.862806649538086,62.43013820271214,22.999336558665814,73.2466083350634,28.188028388402063,55.44623951586085,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,24.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,27.590091271118276,22.999336558665814,39.82879528478685,39.82879528478685,36.167714299377806,36.167714299377806,39.82879528478685,39.82879528478685,39.82879528478685,36.167714299377806,39.82879528478685,36.167714299377806,25.11874927667237,28.188028388402063,24.0,0.0 
 03/16  18:00:00,23.6,59.0,21.939439203624485,83.83988709320576,24.686406194231914,67.42134149137118,26.721249962934923,99.99999999999999,27.078017579229687,61.645464333628254,22.914116675699006,73.31699297127463,28.532129536120515,53.734080446348074,0.0,0.0,38.88186745571447,38.88186745571447,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,23.6,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,26.721249962934923,22.914116675699006,39.82879528478685,39.82879528478685,36.101794189026656,36.101794189026656,39.82879528478685,39.82879528478685,39.82879528478685,36.101794189026656,39.82879528478685,36.101794189026656,24.686406194231914,28.532129536120515,23.6,0.0 
 03/16  19:00:00,22.0,64.0,21.914217535450426,83.96897541203379,24.069759165479116,69.43437955383472,25.69062620055152,100.0,26.911865823543515,62.24992797818584,22.557029080330775,74.70279948868665,26.998419477894053,58.3313525225023,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,22.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,25.69062620055152,22.557029080330775,39.82879528478685,39.82879528478685,36.23363236917602,36.23363236917602,39.82879528478685,39.82879528478685,39.82879528478685,36.23363236917602,39.82879528478685,36.23363236917602,24.069759165479116,26.998419477894053,22.0,0.0 
 03/16  20:00:00,20.0,73.0,21.78761356042156,84.62088846466324,23.437824873962917,71.1744126006558,24.91419062989052,100.0,26.447481847721235,63.97563763457812,22.141446389674833,76.20801496530211,25.5865343489261,62.55618386081127,0.0,0.0,38.88186745571448,38.88186745571448,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,0.0,20.0,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,35.9040335882714,39.82879528478685,39.82879528478685,24.91419062989052,22.141446389674833,39.82879528478685,39.82879528478685,36.23363236917602,36.23363236917602,39.82879528478685,39.82879528478685,39.82879528478685,36.23363236917602,39.82879528478685,36.23363236917602,23.437824873962917,25.5865343489261,20.0,0.0 
 03/16  21:00:00,20.0,68.0,21.61275665247224,85.5305631267438,22.899827072616603,72.75187157282676,24.17715337554135,100.0,25.801893026872435,66.46471901872363,21.796849805507122,77.4827814108462,24.501129319527163,66.02614789363668,8762.000785213562,0.2374486721272033,37.19202542807686,32.755110511571125,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,601.5428176051234,12.665510695800108,33.6913563294638,33.6913563294638,33.6913563294638,35.708708608514016,35.708708608514016,37.75863475717321,35.55283822725932,24.17715337554135,21.796849805507122,37.75863475717321,37.75863475717321,35.83494884990852,35.83494884990852,35.55283822725932,37.75863475717321,37.75863475717321,31.398033933402793,37.75863475717321,35.83494884990852,22.899827072616603,24.501129319527163,20.0,2165554.143378445 
 03/16  22:00:00,19.0,73.0,21.391206314359422,86.69893218614781,22.899175790492404,71.84076887235199,23.5813798056056,99.99999999999999,25.011430966215904,69.66246039579701,21.437292976623716,78.77591171617989,23.662655089407053,68.55866811146593,14691.720344897374,0.39949974379566344,36.80467414935912,28.001061482817192,0.0,0.0,34.138902950276105,34.138902950276105,0.0,0.0,0.0,0.0,0.0,0.0,39.29583112456106,39.29583112456106,1156.2506767642362,4.2891757019029875,33.22719769224031,33.22719769224031,33.22719769224031,37.261902250340746,37.261902250340746,37.209835308851524,33.26227782528074,23.5813798056056,21.437292976623716,37.209835308851524,37.209835308851524,36.80467414935912,36.80467414935912,33.26227782528074,37.209835308851524,37.209835308851524,28.001061482817192,37.209835308851524,36.80467414935912,22.899175790492404,23.662655089407053,19.0,4162502.4363512504 
 03/16  23:00:00,17.0,82.0,21.161516656951243,87.92894741505955,23.825296000568116,66.34462037687156,22.994159104362357,99.99999999999999,24.22189390033955,73.0301577036434,21.072902472413233,79.70558598191161,22.718793624988805,70.8823018131709,0.0,0.0,39.4987922503598,39.4987922503598,1161.051280052481,0.027110226886702282,33.27420064466856,29.858964698369242,0.0,0.0,0.0,0.0,15638.59787657699,0.4838424393083975,35.0889583202635,26.226722923359684,1221.2899734009347,2.3480002540161338,31.173933433980963,31.173933433980963,31.173933433980963,35.20882344834299,35.20882344834299,35.31905284639235,31.038308428951105,22.994159104362357,21.072902472413233,35.31905284639235,35.31905284639235,31.673722373964182,35.0889583202635,31.038308428951105,35.31905284639235,35.31905284639235,35.0889583202635,35.31905284639235,26.226722923359684,23.825296000568116,22.718793624988805,17.0,4396643.904243366 
 03/16  24:00:00,16.8,82.0,20.974894849224185,88.9428700415634,24.791077041887164,61.624683680710824,22.557228890939765,100.0,23.55041803732919,76.03762402757731,20.789996370761877,80.50931683958032,23.197532518511345,67.78149603525297,0.0,0.0,39.498792250359806,39.498792250359806,14617.95000892551,0.6550968854731046,29.518173129316427,22.88909735270267,0.0,0.0,0.0,0.0,2509.6329594647236,0.16497544439276113,32.20517285206155,31.295354632797267,1423.90201505145,2.336013260333121,25.465591202706264,25.465591202706264,25.465591202706264,29.500798255283378,29.500798255283378,29.563839276476376,25.388235631965053,22.557228890939765,20.789996370761877,29.563839276476376,29.563839276476376,22.88909735270267,29.518173129316427,25.388235631965053,29.563839276476376,29.563839276476376,29.518173129316427,29.563839276476376,28.608354910052142,24.791077041887164,23.197532518511345,16.8,5126047.25418522 
 03/17  01:00:00,15.0,82.0,20.847545979171603,89.64199091144431,24.96667502089232,60.587846966904884,22.61211567685808,99.99999999999999,23.11428633148317,78.06460522330354,20.562203876121945,81.40894140429808,23.84867036898875,64.75779956361225,0.0,0.0,39.4987922503598,39.4987922503598,16375.014452602501,0.8594809906942146,29.32977762942725,24.760370304445757,0.0,0.0,0.0,0.0,0.0,0.0,32.20517285206155,32.20517285206155,1423.717934045285,0.5071971146750454,25.360709349521507,25.360709349521507,25.360709349521507,29.39630971077174,29.39630971077174,29.357289792747984,25.381387671658196,22.61211567685808,20.562203876121945,29.357289792747984,29.357289792747984,24.760370304445757,29.32977762942725,25.381387671658196,29.357289792747984,29.357289792747984,29.32977762942725,29.357289792747984,29.32977762942725,24.96667502089232,23.84867036898875,15.0,5125384.562563026 
 03/17  02:00:00,15.4,90.0,20.76405513019689,90.10377850903906,24.63040463216529,61.278789504715746,22.915438631220336,100.0,22.730530261949834,79.90021859212828,20.378963835920434,81.98709710621586,23.91935384184798,63.922879142546925,0.0,0.0,39.498792250359806,39.498792250359806,15663.9827591963,0.6506084550069053,31.95676137929206,25.852134436801286,0.0,0.0,0.0,0.0,0.0,0.0,32.20517285206155,32.20517285206155,1313.8495809792712,0.833022610153284,28.133934339819355,28.133934339819355,28.133934339819355,32.16899918765294,32.16899918765294,32.105010992763994,28.17993785937829,22.915438631220336,20.378963835920434,32.105010992763994,32.105010992763994,25.852134436801286,31.95676137929206,28.17993785937829,32.105010992763994,32.105010992763994,31.95676137929206,32.105010992763994,31.95676137929206,24.63040463216529,23.91935384184798,15.4,4729858.491525376 
 03/17  03:00:00,15.8,88.0,20.69753979465557,90.47367820030479,24.06568873095957,62.28350765719053,23.466181140643634,99.57170698593887,22.369291687580102,81.67278159488944,20.22798051467207,82.02014428286498,23.606334267078957,64.00802617131015,0.0,0.0,39.498792250359806,39.498792250359806,0.0,0.0,38.001192166927105,38.001192166927105,0.0,0.0,0.0,0.0,0.0,0.0,32.20517285206155,32.20517285206155,0.0,15.8,29.59196799337856,29.59196799337856,29.59196799337856,29.59196799337856,29.59196799337856,33.533199850870766,33.533199850870766,23.466181140643634,20.22798051467207,33.533199850870766,33.533199850870766,29.86309737711821,29.86309737711821,33.533199850870766,33.533199850870766,33.533199850870766,29.86309737711821,33.533199850870766,29.86309737711821,24.06568873095957,23.606334267078957,15.8,0.0 
