Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/17  04:00:00,15.4,88.0,20.63462032753577,90.82519376489958,23.44472933835447,63.67578079080563,23.8079478395097,99.71621941169039,22.070402741069245,83.1728317151238,20.075498505442702,82.13985633651468,23.138223621132536,64.84756603026216,0.0,0.0,39.4987922503598,39.4987922503598,0.0,0.0,38.0011921669271,38.0011921669271,0.0,0.0,0.0,0.0,0.0,0.0,32.20517285206155,32.20517285206155,0.0,15.399999999999999,29.59196799337856,29.59196799337856,29.59196799337856,29.59196799337856,29.59196799337856,33.533199850870766,33.533199850870766,23.8079478395097,20.075498505442702,33.533199850870766,33.533199850870766,29.790558491381375,29.790558491381375,33.533199850870766,33.533199850870766,33.533199850870766,29.790558491381375,33.533199850870766,29.790558491381375,23.44472933835447,23.138223621132536,15.399999999999999,0.0 
 03/17  05:00:00,15.0,88.0,20.56945841987346,91.19083178762213,22.817475559408948,64.96025743045973,23.73140337758456,100.0,21.83145495450492,84.39443807448893,19.94079662836049,82.03472069405211,22.645001701212422,65.62805876187208,2801.437464748797,0.10552557109160059,34.87850102994099,31.70296573794712,0.0,0.0,38.001192166927105,38.001192166927105,0.0,0.0,0.0,0.0,6066.434003841062,0.335826587836869,31.231691330791868,29.070903511299896,695.4622712174191,7.746685452566667,27.856866960675433,27.856866960675433,27.856866960675433,29.874593651993703,29.874593651993703,31.901912466418878,29.757526689360667,23.73140337758456,19.94079662836049,31.901912466418878,31.901912466418878,29.991285734277128,29.991285734277128,29.757526689360667,31.901912466418878,31.901912466418878,26.815750442283253,31.901912466418878,27.830497914785155,22.817475559408948,22.645001701212422,15.0,2503664.176382709 
 03/17  06:00:00,16.0,81.0,20.496831681034877,91.60028996226902,22.503118989637056,64.17437080891823,23.414327694444488,100.0,21.555304033321896,85.8314449285867,19.82757893916368,81.16920520840539,22.611157660714895,63.74231923337122,10124.264091186182,0.539378749476191,30.221222135644865,25.730523334334677,0.0,0.0,38.001192166927105,38.001192166927105,0.0,0.0,0.0,0.0,8181.064579657067,0.45282125052380895,30.221222135644865,25.89866768651008,1403.3011503982698,1.5003901587850734,25.829711736938027,25.829711736938027,25.829711736938027,29.865221521789238,29.865221521789238,29.870137832058248,25.807530105550985,23.414327694444488,19.82757893916368,29.870137832058248,29.870137832058248,30.221222135644865,30.221222135644865,25.807530105550985,29.870137832058248,29.870137832058248,25.730523334334677,29.870137832058248,25.89866768651008,22.503118989637056,22.611157660714895,16.0,5051884.141433772 
 03/17  07:00:00,16.0,82.0,20.419602710387352,92.12957955454806,22.943242621047048,60.83884211830795,23.02379944679138,100.0,21.31995552944524,87.16453509252344,19.748843875109806,80.27306346110055,22.999588448741036,60.62030769140379,8890.948651409151,0.4435026048912176,32.32828190686928,27.497379741697493,0.0,0.0,38.001192166927105,38.001192166927105,0.0,0.0,0.0,0.0,6525.037357139587,0.27465938221182995,32.32828190686928,26.639557202520677,1295.4950206572753,1.4012525378782366,28.578179984489733,28.578179984489733,28.578179984489733,32.61315904250381,32.61315904250381,32.56115737873657,28.611254160170205,23.02379944679138,19.748843875109806,32.56115737873657,32.56115737873657,32.32828190686928,32.32828190686928,28.611254160170205,32.56115737873657,32.56115737873657,27.497379741697493,32.56115737873657,26.639557202520677,22.943242621047048,22.999588448741036,16.0,4663782.074366191 
 03/17  08:00:00,17.0,77.0,20.357761108507813,92.48211824091248,23.7847627758216,57.01314504263105,22.815374842069687,99.99999999999999,21.147483742250806,88.09186239732348,19.84156807466544,79.06265393095622,23.41310249573471,58.29311432204989,2704.215339433039,0.11051782129363563,34.074428497451066,32.12318521622791,11348.023436089728,0.3244485638187288,33.499571439192984,27.855357509224937,0.0,0.0,0.0,0.0,2168.695774082061,0.07358500943448276,34.074428497451066,31.724191022915072,1277.9971763870115,2.3848922082730306,29.12348155104089,29.12348155104089,29.12348155104089,33.15838668944771,33.15838668944771,33.181123768033274,29.07960215276441,22.815374842069687,19.84156807466544,33.181123768033274,33.181123768033274,27.34650125603573,32.990715186003776,29.07960215276441,33.181123768033274,33.181123768033274,31.03947190478062,33.181123768033274,30.640477711467774,23.7847627758216,23.41310249573471,17.0,4600789.834993241 
 03/17  09:00:00,18.8,73.0,20.3708813206368,92.4071733184088,25.5636545552094,51.021634565872475,23.39704293667747,98.76743043833446,21.1425177565543,88.11866360531513,20.251320963561874,76.73069929786054,23.950280177794127,56.167384612182865,0.0,0.0,34.07442849745107,34.07442849745107,2557.6945213952686,0.08672253048593759,32.48005504566097,31.304104117158513,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,215.36483913755785,16.368985694176043,28.776993030201062,28.776993030201062,28.776993030201062,29.44948669563011,29.44948669563011,32.68304791645679,32.04782951458004,23.39704293667747,20.251320963561874,32.68304791645679,32.68304791645679,28.578677699413213,29.754628627915665,32.04782951458004,32.68304791645679,32.68304791645679,29.754628627915665,32.68304791645679,29.754628627915665,25.5636545552094,23.950280177794127,18.8,775313.4208952083 
 03/17  10:00:00,23.0,31.0,20.471608574187712,91.8343527558999,27.33374626812569,44.12948884143174,24.68543413901087,94.06647540584126,21.418798962152174,86.63815242129257,20.870611882909287,72.2957672809888,24.30990881055227,52.78119286540491,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,22.999999999999996,28.799088684364424,28.799088684364424,28.799088684364424,28.799088684364424,28.799088684364424,32.70142307977944,32.70142307977944,24.68543413901087,20.870611882909287,32.70142307977944,32.70142307977944,29.192330473593362,29.192330473593362,32.70142307977944,32.70142307977944,32.70142307977944,29.192330473593362,32.70142307977944,29.192330473593362,27.33374626812569,24.30990881055227,22.999999999999996,0.0 
 03/17  11:00:00,24.8,48.0,20.621819799654048,90.98747624585124,28.342300419968545,41.18244039716119,25.856621365070637,90.25845739969228,21.919052599818958,84.02806851038152,21.380957734990023,69.50211556681975,24.395300558828687,51.995344867850854,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,24.8,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,25.856621365070637,21.380957734990023,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,28.342300419968545,24.395300558828687,24.8,0.0 
 03/17  12:00:00,26.6,42.0,20.815690409508,89.90742945058973,28.33670314440919,40.78683451019152,26.987801746330593,88.72932201273332,22.60259666790546,80.60368048164621,21.871700603288133,66.72473282716655,24.533596045660204,51.06266324822155,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,26.6,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,26.987801746330593,21.871700603288133,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,28.33670314440919,24.533596045660204,26.6,0.0 
 03/17  13:00:00,28.0,40.0,21.03742809575721,88.60155415541215,27.7509391510568,41.841215728204716,27.97787702255727,88.35055120967581,23.425071473091087,76.61354251303361,22.29139949297295,64.37758034553806,24.677359092348937,50.192686525352634,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,28.0,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,27.97787702255727,22.29139949297295,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,27.7509391510568,24.677359092348937,28.0,0.0 
 03/17  14:00:00,28.6,37.0,21.272278366843302,87.33317342895538,27.178299522970487,42.97630639006847,28.691114083918748,87.81375475075374,24.2823766494583,72.76338530639278,22.6521525591944,62.53309022722193,24.985518434179497,48.94856142189367,0.0,0.0,34.074428497451066,34.074428497451066,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.074428497451066,34.074428497451066,0.0,28.6,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,28.691114083918748,22.6521525591944,32.70142307977944,32.70142307977944,28.995719219938174,28.995719219938174,32.70142307977944,32.70142307977944,32.70142307977944,28.995719219938174,32.70142307977944,28.995719219938174,27.178299522970487,24.985518434179497,28.6,0.0 
 03/17  15:00:00,29.2,35.0,21.527116501625564,85.89451167574029,26.763794919847435,43.619906541942605,29.032484166064226,88.34414724535536,25.283611626803683,68.47462087873113,22.98540826804387,60.73150049786507,25.925232150283342,45.85660804979247,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,29.2,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,29.032484166064226,22.98540826804387,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,26.763794919847435,25.925232150283342,29.2,0.0 
 03/17  16:00:00,29.0,29.0,21.73640494832706,84.80195525225724,26.370799736654764,43.41204993914212,28.939197182451867,90.22035269328438,26.156476424561028,65.02050039067049,23.21634084503265,58.90310019080813,27.135104731957075,41.52759579642377,0.0,0.0,34.07442849745108,34.07442849745108,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745108,34.07442849745108,0.0,29.000000000000004,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,32.70142307977944,32.70142307977944,28.939197182451867,23.21634084503265,32.70142307977944,32.70142307977944,29.12680403598766,29.12680403598766,32.70142307977944,32.70142307977944,32.70142307977944,29.12680403598766,32.70142307977944,29.12680403598766,26.370799736654764,27.135104731957075,29.000000000000004,0.0 
 03/17  17:00:00,28.4,33.0,21.906090331952228,83.92734839710354,25.94965923891204,43.802965634326654,28.415604410976393,95.10613972098616,26.752515979091854,62.77394813092557,23.31553524778252,57.89231869917027,28.10910259885096,38.60026099868581,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,28.4,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,28.415604410976393,23.31553524778252,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,25.94965923891204,28.10910259885096,28.4,0.0 
 03/17  18:00:00,27.8,32.0,22.021880206220672,83.33629586191996,25.45509270458821,44.082354822746915,27.48006598905895,99.93976178811135,27.056454796740383,61.66231078193145,23.22726363538125,57.23952214983534,28.541633698445274,36.77730059251377,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,27.8,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,27.48006598905895,23.22726363538125,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,25.45509270458821,28.541633698445274,27.8,0.0 
 03/17  19:00:00,24.0,47.0,22.01368014890343,83.46092994532762,24.72783816279275,45.921423761417095,26.469478861533165,100.0,27.043346990389352,61.77098050215764,22.8311801300291,58.40216444124272,27.22942982865584,39.604619958002516,0.0,0.0,34.07442849745108,34.07442849745108,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745108,34.07442849745108,0.0,24.000000000000004,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,32.70142307977944,32.70142307977944,26.469478861533165,22.8311801300291,32.70142307977944,32.70142307977944,29.12680403598766,29.12680403598766,32.70142307977944,32.70142307977944,32.70142307977944,29.12680403598766,32.70142307977944,29.12680403598766,24.72783816279275,27.22942982865584,24.000000000000004,0.0 
 03/17  20:00:00,25.0,57.0,21.906190297248394,84.01027554556809,24.145019419594544,49.371925091271635,25.571870114732093,100.0,26.69312956133789,63.05604830575373,22.52538468645011,59.77864395550007,25.86916155006563,44.569572122662784,0.0,0.0,34.07442849745108,34.07442849745108,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745108,34.07442849745108,0.0,25.0,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,28.79908868436443,32.70142307977944,32.70142307977944,25.571870114732093,22.52538468645011,32.70142307977944,32.70142307977944,29.12680403598766,29.12680403598766,32.70142307977944,32.70142307977944,32.70142307977944,29.12680403598766,32.70142307977944,29.12680403598766,24.145019419594544,25.86916155006563,25.0,0.0 
 03/17  21:00:00,23.8,44.0,21.75479863672185,84.8751781975921,23.588547015305974,50.5183642716471,24.920044259472938,99.98218688897934,26.216984752070413,64.91605024811976,22.21010410012281,60.342002832460274,24.79713162258,46.99231279195417,0.0,0.0,34.07442849745107,34.07442849745107,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.07442849745107,34.07442849745107,0.0,23.8,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,24.920044259472938,22.21010410012281,32.70142307977944,32.70142307977944,29.061262642409208,29.061262642409208,32.70142307977944,32.70142307977944,32.70142307977944,29.061262642409208,32.70142307977944,29.061262642409208,23.588547015305974,24.79713162258,23.8,0.0 
 03/17  22:00:00,22.7,49.0,21.5877636328505,85.7465812238152,23.088047605559588,51.58646581768608,24.284950747752646,99.99999999999999,25.68056732242289,67.01013389590656,21.910785746933705,60.92802013765191,23.9670810170677,48.928398955138576,0.0,0.0,34.074428497451066,34.074428497451066,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.074428497451066,34.074428497451066,0.0,22.7,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,28.799088684364428,32.70142307977944,32.70142307977944,24.284950747752646,21.910785746933705,32.70142307977944,32.70142307977944,28.995719219938174,28.995719219938174,32.70142307977944,32.70142307977944,32.70142307977944,28.995719219938174,32.70142307977944,28.995719219938174,23.088047605559588,23.9670810170677,22.7,0.0 
 03/17  23:00:00,21.5,53.0,21.412647757210078,86.7570765847322,22.68803446060407,52.31841333080177,23.75373729844742,99.99999999999999,25.139670352161367,69.26814962216986,21.625958003842072,61.38327473205832,23.314002666934822,50.375924462742,16467.97299321609,0.7017271056869979,31.858135513911353,26.166414370509926,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,0.0,0.0,34.074428497451066,34.074428497451066,1319.4440298187374,6.901448504016939,27.926880440518488,27.926880440518488,27.926880440518488,31.961985250438012,31.961985250438012,31.97904141220583,27.887457769800086,23.75373729844742,21.625958003842072,31.97904141220583,31.97904141220583,31.858135513911353,31.858135513911353,27.887457769800086,31.97904141220583,31.97904141220583,26.166414370509926,31.97904141220583,31.858135513911353,22.68803446060407,23.314002666934822,21.5,4749998.507347454 
 03/17  24:00:00,20.4,59.0,21.218247655847435,87.79753585140969,23.09010242452735,50.8360411752987,23.290064769618475,99.99999999999999,24.473728093604237,72.07893256222687,21.32350134112404,62.17571758387312,22.654903504282245,52.19668771644346,1289.023298740184,0.06790723577373639,32.3145856561441,30.800859977826015,0.0,0.0,32.48005504566097,32.48005504566097,0.0,0.0,0.0,0.0,15257.173198770488,0.6844017218983243,31.379666732289284,25.928859148134848,1338.7827180146687,5.829020087994766,27.4179651893575,27.4179651893575,27.4179651893575,31.45316826837638,31.45316826837638,31.462506745985223,27.390128116369638,23.290064769618475,21.32350134112404,31.462506745985223,31.462506745985223,31.379666732289284,31.379666732289284,27.390128116369638,31.462506745985223,31.462506745985223,29.865941053971202,31.462506745985223,25.928859148134848,23.09010242452735,22.654903504282245,20.4,4819617.784852807 
 03/18  01:00:00,18.2,71.0,21.02965779025795,88.90839686169531,23.767218077232886,48.9050994786283,22.72620600006409,99.99999999999999,23.82128902161518,75.03062241264587,21.025018530211522,63.21377927303183,22.878082140260467,51.60308653258965,0.0,0.0,31.04658048135544,31.04658048135544,12545.391888332182,0.4618040454784098,29.399500967039632,22.54095996523366,0.0,0.0,0.0,0.0,4468.695520634062,0.3603378367459004,29.399500967039632,26.485435922514668,1424.2419095366943,3.7213441140009857,25.366403394801917,25.366403394801917,25.366403394801917,29.40184827441877,29.40184827441877,29.45045536975327,25.29702533768863,22.72620600006409,21.025018530211522,29.45045536975327,29.45045536975327,22.54095996523366,29.399500967039632,25.29702533768863,29.45045536975327,29.45045536975327,29.399500967039632,29.45045536975327,26.485435922514668,23.767218077232886,22.878082140260467,18.2,5127270.8743321 
 03/18  02:00:00,16.0,88.0,20.891250613921656,89.6680938772055,23.796187917043174,49.18194447282409,22.670006582114702,100.0,23.280514337375116,77.51550018013435,20.728295525491415,64.36369418237345,23.354209277119544,50.509770403129494,0.0,0.0,31.046580481355445,31.046580481355445,14368.532577937018,0.6639038122832166,29.37237065073868,24.208232021237265,0.0,0.0,0.0,0.0,1974.5343541791046,0.14662866458768445,28.967760020602483,27.3568881877667,1421.1923753148317,1.5378823371389974,25.421369801738024,25.421369801738024,25.421369801738024,29.45695793489312,29.45695793489312,29.42934428975621,25.43169097665895,22.670006582114702,20.728295525491415,29.42934428975621,29.42934428975621,24.208232021237265,29.37237065073868,25.43169097665895,29.42934428975621,29.42934428975621,29.37237065073868,29.42934428975621,27.761498817902897,23.796187917043174,23.354209277119544,16.0,5116292.551133394 
 03/18  03:00:00,16.4,86.0,20.782400989056534,90.360275882291,23.458700243994773,50.96788869414522,22.930742801178628,100.0,22.895846451051085,79.41835327002114,20.507694696108913,65.37650015051332,23.523855947891693,50.76740792962828,0.0,0.0,31.046580481355445,31.046580481355445,15069.278778819331,0.4345693117197189,33.682247898040146,25.364828965516335,0.0,0.0,0.0,0.0,0.0,0.0,28.967760020602483,28.967760020602483,1247.7178466918563,1.7744570326508216,29.989024279101216,29.989024279101216,29.989024279101216,34.02378374320108,34.02378374320108,33.94481675144451,30.0488165163203,22.930742801178628,20.507694696108913,33.94481675144451,33.94481675144451,25.364828965516335,33.682247898040146,30.0488165163203,33.94481675144451,33.94481675144451,33.682247898040146,33.94481675144451,33.682247898040146,23.458700243994773,23.523855947891693,16.4,4491784.248090683 
 03/18  04:00:00,15.0,94.0,20.699742762816072,90.82146131118799,22.97832108340436,53.19276607986434,23.33741083858464,99.72970015247299,22.516114151576236,81.26925154979483,20.28596763346728,66.35606240142255,23.303558589071518,52.15688499892137,6570.108196565425,0.13421516258972174,38.27735584536015,32.42184671753231,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,28.967760020602483,28.967760020602483,558.9177293829127,7.625795949542782,35.05196865704635,35.05196865704635,35.05196865704635,37.06932093609657,37.06932093609657,38.935917161515846,37.05967633018,23.33741083858464,20.28596763346728,38.935917161515846,38.935917161515846,36.90678219225065,36.90678219225065,37.05967633018,38.935917161515846,38.935917161515846,31.051273064422816,38.935917161515846,36.90678219225065,22.97832108340436,23.303558589071518,15.0,2012103.825778486 
 03/18  05:00:00,18.0,64.0,20.63052285981184,91.20970316493575,23.44612914272765,51.329490182566225,23.69062838690772,99.56708979964786,22.183777854742136,82.92896138636993,20.185784914914084,66.25417139897417,23.017223268799075,52.676608151690004,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,7500.808377272312,0.15895756252127324,38.57554894329952,32.93111235143391,558.8470933600115,10.601680940896482,34.98025090079382,34.98025090079382,34.98025090079382,36.997603179844035,36.997603179844035,39.01736459821566,36.98795857392745,23.69062838690772,20.185784914914084,39.01736459821566,39.01736459821566,36.98321981591326,36.98321981591326,36.98795857392745,39.01736459821566,39.01736459821566,36.98321981591326,39.01736459821566,31.338783224047642,23.44612914272765,23.017223268799075,18.0,2011849.5360960416 
 03/18  06:00:00,18.0,69.0,20.58910632094788,91.44289201279184,24.196801298436554,48.81583963306904,23.713044805613958,99.99999999999999,21.95774512625213,84.0795657005143,20.127393390824103,66.13917426708318,23.562215394840464,50.71599346922817,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,23.713044805613958,20.127393390824103,39.01748524728403,39.01748524728403,35.24186393995819,35.24186393995819,39.01748524728403,39.01748524728403,39.01748524728403,35.24186393995819,39.01748524728403,35.24186393995819,24.196801298436554,23.562215394840464,18.0,0.0 
 03/18  07:00:00,17.0,72.0,20.56035282541374,91.695963333389,24.382473685495853,47.86884339806434,23.45468183511241,99.99999999999999,21.796956167344995,84.99317805489355,20.05495613744239,65.89424337885957,24.17532314642437,48.46997732482993,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,17.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,23.45468183511241,20.05495613744239,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,24.382473685495853,24.17532314642437,17.0,0.0 
 03/18  08:00:00,18.0,68.0,20.540955541623962,91.89663135633315,24.387558051571336,47.41557853971137,23.224648017122572,100.0,21.68969748488207,85.63683738048871,20.133268751347256,64.94163369508362,24.35812147123086,47.50098904034217,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,23.224648017122572,20.133268751347256,39.01748524728403,39.01748524728403,35.045572890925484,35.045572890925484,39.01748524728403,39.01748524728403,39.01748524728403,35.045572890925484,39.01748524728403,35.045572890925484,24.387558051571336,24.35812147123086,18.0,0.0 
 03/18  09:00:00,18.6,68.0,20.5603892389306,91.78654551657853,25.057024358949075,45.51825085799973,23.40622025840335,99.65716082718087,21.670568608225167,85.73706512627572,20.459417037028608,63.372350233614895,24.323175788604196,47.55933674165237,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.6,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,23.40622025840335,20.459417037028608,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,25.057024358949075,24.323175788604196,18.6,0.0 
 03/18  10:00:00,18.8,66.0,20.60054552965314,91.65009954198928,25.893485637803796,43.332310846082756,23.929387243806698,98.2230040132821,21.79249241844454,85.18469010808695,20.88984251549091,61.4245296550211,24.216287112635396,47.886281924921505,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.8,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,23.929387243806698,20.88984251549091,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,25.893485637803796,24.216287112635396,18.8,0.0 
 03/18  11:00:00,19.0,64.0,20.67734197341725,91.2173176451415,26.461749716939863,41.693288974841686,24.693827033278914,95.3277572844919,22.058045820063832,83.81528016228069,21.284093062964768,59.51671639959727,24.02319036588761,48.205788982293555,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,19.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,24.693827033278914,21.284093062964768,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,26.461749716939863,24.02319036588761,19.0,0.0 
 03/18  12:00:00,20.0,60.0,20.788804048524,90.68277378691971,26.439666501795124,41.5083799037319,25.593177304377342,91.65415809751882,22.43725005691749,81.98347306567632,21.605344442676763,57.936692319719825,23.938290347261205,48.17741659200909,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,20.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,25.593177304377342,21.605344442676763,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,26.439666501795124,23.938290347261205,20.0,0.0 
 03/18  13:00:00,20.0,56.0,20.920545347938553,89.95061309369723,25.789653886863743,42.50372851922779,26.392294081284508,88.46990096758046,22.88297018346415,79.79558336527947,21.872001062870694,56.33513826684688,23.86946228762739,47.6733768999642,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,20.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,26.392294081284508,21.872001062870694,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,25.789653886863743,23.86946228762739,20.0,0.0 
 03/18  14:00:00,20.0,60.0,21.062414927583124,89.16953551997865,25.228820071180692,43.76527304533065,26.969918977889343,87.00650391288886,23.364494931914393,77.50535275198179,22.130033733031112,55.14165847953004,24.09476413360501,46.84157103076413,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,20.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,26.969918977889343,22.130033733031112,39.01748524728403,39.01748524728403,35.11342466944691,35.11342466944691,39.01748524728403,39.01748524728403,39.01748524728403,35.11342466944691,39.01748524728403,35.11342466944691,25.228820071180692,24.09476413360501,20.0,0.0 
 03/18  15:00:00,18.2,71.0,21.200832640886837,88.41486311289225,24.752770047720027,45.27787571565996,27.116051170291204,88.18350230166149,23.814289187930605,75.43286847726142,22.268384323753907,54.65391283978862,24.720770997461578,45.36981222445425,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.2,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,27.116051170291204,22.268384323753907,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,24.752770047720027,24.720770997461578,18.2,0.0 
 03/18  16:00:00,18.6,66.0,21.303328913135175,87.86064740571811,24.368584159465787,46.58543009058092,26.871818474285405,92.58879531038488,24.156676447479548,73.89706230760684,22.32649311692311,54.388875751381136,25.55367724105561,43.41303868898392,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.6,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,26.871818474285405,22.32649311692311,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,24.368584159465787,25.55367724105561,18.6,0.0 
 03/18  17:00:00,19.0,56.0,21.37096088618706,87.49699909518091,23.980549495951884,46.93970349318025,26.25097714545782,98.50304095452475,24.416071743365777,72.75708903574323,22.28977147346214,53.97007903229523,26.05949443934558,41.47118190590487,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,19.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,26.25097714545782,22.28977147346214,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,23.980549495951884,26.05949443934558,19.0,0.0 
 03/18  18:00:00,18.0,62.0,21.380231184844206,87.44727569020122,23.452445635124107,47.33752278627512,25.432870636346166,99.89963253348716,24.48200066259649,72.47026416158077,22.05020074967726,53.994566950480824,25.883568366490618,40.92880749471362,0.0,0.0,39.7044099132941,39.7044099132941,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,0.0,18.0,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,34.97772111240405,39.01748524728403,39.01748524728403,25.432870636346166,22.05020074967726,39.01748524728403,39.01748524728403,35.18127644747896,35.18127644747896,39.01748524728403,39.01748524728403,39.01748524728403,35.18127644747896,39.01748524728403,35.18127644747896,23.452445635124107,25.883568366490618,18.0,0.0 
 03/18  19:00:00,17.0,55.0,21.290071160922093,88.0189445203198,22.74635411045798,48.10434350460719,24.390491083250467,100.0,24.235148780292498,73.62278246740006,21.584512809287776,54.802229526866284,24.542828948412478,43.15920208942378,10997.761386839647,0.42654096310911915,35.8200143913061,32.060013344886286,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,768.7794366422772,8.188625213338746,31.410642985607016,31.410642985607016,31.410642985607016,33.83160660835646,33.83160660835646,35.56814572501354,32.89351766138587,24.390491083250467,21.584512809287776,35.56814572501354,35.56814572501354,34.06504151350093,34.06504151350093,32.89351766138587,35.56814572501354,35.56814572501354,30.305040467081106,35.56814572501354,34.06504151350093,22.74635411045798,24.542828948412478,17.0,2767605.971912198 
 03/18  20:00:00,16.7,60.0,21.108983208727537,89.00299825879682,22.745440680704206,47.223934311573245,23.57440082895467,99.992064870672,23.867100317861578,75.2679365763652,21.12246036206989,55.75817556654618,23.472980607557172,45.17512684434719,15556.991776100822,0.6274358981030471,34.913405424779285,28.9768978909344,0.0,0.0,37.735708677392246,37.735708677392246,0.0,0.0,0.0,0.0,0.0,0.0,39.98349770650724,39.98349770650724,1212.7210320227116,1.9618594574729182,31.117415367494093,31.117415367494093,31.117415367494093,35.152119925594526,35.152119925594526,35.088995602573206,31.162379051580093,23.57440082895467,21.12246036206989,35.088995602573206,35.088995602573206,34.913405424779285,34.913405424779285,31.162379051580093,35.088995602573206,35.088995602573206,28.9768978909344,35.088995602573206,34.913405424779285,22.745440680704206,23.472980607557172,16.7,4365795.715281762 
 03/18  21:00:00,16.4,57.0,20.889763557113806,90.29947636107812,23.91740574750644,42.649797032633366,22.69293700825324,100.0,23.39090379625012,77.53498897467034,20.765377584935276,55.941688583809764,22.36964366323792,46.813968325488446,0.0,0.0,37.75256263017129,37.75256263017129,6104.361139901437,0.24190647528824066,29.457240278418315,24.287869623707653,0.0,0.0,0.0,0.0,12318.159171034065,0.6260993803221854,29.64038174469094,24.98232765808716,1428.5379934866967,1.8537073383295954,25.360511926911983,25.360511926911983,25.360511926911983,29.395672504553964,29.395672504553964,29.537885683402926,25.19820761447285,22.69293700825324,20.765377584935276,29.537885683402926,29.537885683402926,24.47101108998028,29.64038174469094,25.19820761447285,29.537885683402926,29.537885683402926,29.64038174469094,29.537885683402926,24.98232765808716,23.91740574750644,22.36964366323792,16.4,5142736.776552107 
 03/18  22:00:00,16.0,55.0,20.72915310201594,91.19629969315301,24.977651997284152,38.59854505686037,22.431786130898438,100.0,22.943997110468075,79.65821382196226,20.50225072972516,55.63428548122237,22.596832985028527,44.54179494188123,0.0,0.0,37.75256263017129,37.75256263017129,12159.723833561367,0.5389427457887428,28.763206550776474,23.349877898810114,0.0,0.0,0.0,0.0,5337.5237253169735,0.4532572542112573,28.763206550776474,25.94185227900625,1460.5077084862612,1.4736039850225335,24.541155879529512,24.541155879529512,24.541155879529512,28.576648668712537,28.576648668712537,28.55485607497142,24.544105638180106,22.431786130898438,20.50225072972516,28.55485607497142,28.55485607497142,23.349877898810114,28.763206550776474,24.544105638180106,28.55485607497142,28.55485607497142,28.763206550776474,28.55485607497142,25.94185227900625,24.977651997284152,22.596832985028527,16.0,5257827.75055054 
 03/18  23:00:00,16.0,55.0,20.639420380261633,91.70179220646457,25.17670864281533,37.27039404250604,22.565310141059307,99.96100535478831,22.544771890595637,81.6103099500834,20.324923203165227,55.45383142938117,22.97717506442492,42.541527065213266,0.0,0.0,37.75256263017129,37.75256263017129,13161.83330300645,0.6989073974268726,29.09711340805604,24.49380987420785,0.0,0.0,0.0,0.0,4155.6684464620175,0.29329260257312745,29.09711340805604,25.52296402157843,1442.6251946076115,1.4565956493298566,24.934185286119273,24.934185286119273,24.934185286119273,28.96980476873818,28.96980476873818,28.963198063101864,24.921421680630786,22.565310141059307,20.324923203165227,28.963198063101864,28.963198063101864,24.49380987420785,29.09711340805604,24.921421680630786,28.963198063101864,28.963198063101864,29.09711340805604,28.963198063101864,25.52296402157843,25.17670864281533,22.97717506442492,16.0,5193450.700587401 
 03/18  24:00:00,16.0,54.0,20.580312288171577,92.03654983225378,24.82012529851922,36.999351200981344,23.055715204417176,98.73161775068263,22.190763987282722,83.38664703747875,20.18534747295508,54.89645994792332,23.09675957573005,41.05115193281546,0.0,0.0,37.75256263017129,37.75256263017129,13289.443150762712,0.29813589913389593,36.154205048980145,25.290343537658096,0.0,0.0,0.0,0.0,0.0,0.0,28.8666567543713,28.8666567543713,1169.942075393591,1.194165066802027,32.804707794800464,32.804707794800464,32.804707794800464,36.839412352900894,36.839412352900894,36.67691705405797,32.94991899798268,23.055715204417176,20.18534747295508,36.67691705405797,36.67691705405797,25.290343537658096,36.154205048980145,32.94991899798268,36.67691705405797,36.67691705405797,36.154205048980145,36.67691705405797,36.154205048980145,24.82012529851922,23.09675957573005,16.0,4211791.471416928 
 03/19  01:00:00,16.0,54.0,20.529159876055758,92.2364311021875,24.267522197810884,37.24424746779249,23.310329356789182,99.5437437476933,21.912161331452324,84.73162005829161,20.064762939518445,54.26614841887138,23.071686127959644,40.04243458828671,0.0,0.0,37.75256263017129,37.75256263017129,0.0,0.0,37.83867387782271,37.83867387782271,0.0,0.0,0.0,0.0,7191.175505874337,0.1576449639394543,38.520655173469855,33.06416334433132,558.1397212826921,8.571639776182288,35.063613070031266,35.063613070031266,35.063613070031266,37.08096534908148,37.08096534908148,39.07974687198664,37.071320743164904,23.310329356789182,20.064762939518445,39.07974687198664,39.07974687198664,37.00261174803728,37.00261174803728,37.071320743164904,39.07974687198664,39.07974687198664,37.00261174803728,39.07974687198664,31.546119918898754,24.267522197810884,23.071686127959644,16.0,2009302.9966176916 
 03/19  02:00:00,16.0,54.0,20.47747597130503,92.53106411946322,23.648237549499385,38.169795867545275,23.281767712818585,99.99999999999999,21.675446611129797,85.96588913753376,19.964978452975778,54.08293863997834,23.470612100586937,38.59737050854828,0.0,0.0,37.75256263017129,37.75256263017129,0.0,0.0,37.8386738778227,37.8386738778227,0.0,0.0,0.0,0.0,0.0,0.0,38.520655173469855,38.520655173469855,0.0,16.0,35.072141693746936,35.072141693746936,35.072141693746936,35.072141693746936,35.072141693746936,39.08978900441596,39.08978900441596,23.281767712818585,19.964978452975778,39.08978900441596,39.08978900441596,35.27458260792678,35.27458260792678,39.08978900441596,39.08978900441596,39.08978900441596,35.27458260792678,39.08978900441596,35.27458260792678,23.648237549499385,23.470612100586937,16.0,0.0 
 03/19  03:00:00,16.0,54.0,20.424730575964542,92.8328209120325,23.075262044607392,39.145352032498266,23.047784741159322,100.0,21.49713820037537,86.9089575037041,19.89047028552926,53.92909537508646,23.541160146551753,38.073918414374376,0.0,0.0,37.75256263017129,37.75256263017129,0.0,0.0,37.83867387782271,37.83867387782271,0.0,0.0,0.0,0.0,0.0,0.0,38.520655173469855,38.520655173469855,0.0,16.0,35.072141693746936,35.072141693746936,35.072141693746936,35.072141693746936,35.072141693746936,39.08978900441596,39.08978900441596,23.047784741159322,19.89047028552926,39.08978900441596,39.08978900441596,35.20710230352463,35.20710230352463,39.08978900441596,39.08978900441596,39.08978900441596,35.20710230352463,39.08978900441596,35.20710230352463,23.075262044607392,23.541160146551753,16.0,0.0 
 03/19  04:00:00,16.0,55.0,20.351328015901224,93.2546289283994,22.53163349058054,39.98004641206995,22.660877579657445,100.0,21.29998622771554,87.96534120343793,19.8126498354816,53.61520274442711,23.272612455298024,38.23728345863494,9593.412635016108,0.5918201818417448,28.821642897900716,24.950518444301082,9697.964032593602,0.4003798181582553,28.821642897900716,23.008460021722133,0.0,0.0,0.0,0.0,0.0,0.0,38.520655173469855,38.520655173469855,1468.3398955197558,1.4812170170016064,24.376476309213203,24.376476309213203,24.376476309213203,28.411905504642384,28.411905504642384,28.598545900629418,24.169950349145346,22.660877579657445,19.8126498354816,28.598545900629418,28.598545900629418,23.008460021722133,28.821642897900716,24.169950349145346,28.598545900629418,28.598545900629418,24.950518444301082,28.598545900629418,28.821642897900716,22.53163349058054,23.272612455298024,16.0,5286023.62387112 
 03/19  05:00:00,15.9,58.0,20.27878932638098,93.67354979180821,22.719586382656587,39.24741945031881,22.628029144168462,100.0,21.08215526746534,89.1493427466777,19.72912604122841,53.45243043626238,22.753214960137683,39.17809890065935,4729.884382998989,0.3785093849420382,28.63339328126097,25.641730270386983,8885.128066050447,0.43365207870167444,28.63339328126097,23.73145798617736,0.0,0.0,0.0,0.0,3765.812216026283,0.18003853635628753,28.63339328126097,23.601649166480897,1464.536012478541,1.3855478951014195,24.453463723440397,24.453463723440397,24.453463723440397,28.488922646991732,28.488922646991732,28.4809931996635,24.442339096586448,22.628029144168462,19.72912604122841,28.4809931996635,28.4809931996635,23.73145798617736,28.63339328126097,24.442339096586448,28.4809931996635,28.4809931996635,25.641730270386983,28.4809931996635,23.601649166480897,22.719586382656587,22.753214960137683,15.9,5272329.644922747 
 03/19  06:00:00,15.8,60.0,20.216721383001648,93.94095337172621,22.90553247072226,38.6716989925091,22.719341654251824,100.0,20.916536588340627,89.97267324057017,19.648940990608175,53.34923990592535,22.592687497087656,39.42194645564815,3858.3267663611664,0.26317418884726085,28.80843830272855,25.300885707635437,8031.381324615111,0.3955494529596996,28.80843830272855,23.950657242039586,0.0,0.0,0.0,0.0,5669.6975655703845,0.33347635819303967,28.80843830272855,24.740790688337153,1458.2167937872673,1.2845755046306984,24.590580238960992,24.590580238960992,24.590580238960992,28.62609213330937,28.62609213330937,28.623129178570235,24.574358214978005,22.719341654251824,19.648940990608175,28.623129178570235,28.623129178570235,23.950657242039586,28.80843830272855,24.574358214978005,28.623129178570235,28.623129178570235,25.300885707635437,28.623129178570235,24.740790688337153,22.90553247072226,22.592687497087656,15.8,5249580.457634162 
 03/19  07:00:00,15.0,63.0,20.16917332572366,94.31063924437979,23.006016343506797,38.46333239167484,22.833694130807956,100.0,20.778941758883487,90.82733940177651,19.582734467187482,53.50021291979421,22.718957856950937,39.147247021880446,2335.783581940145,0.11979305360296304,29.327260614316543,24.662400084587443,7830.250801932046,0.3558992228692973,29.327260614316543,24.0636187706574,0.0,0.0,0.0,0.0,7192.169821062534,0.5165077235277398,29.327260614316543,25.995906411622514,1432.869483402237,0.45985157373219465,25.15156225096145,25.15156225096145,25.15156225096145,29.187203007769387,29.187203007769387,29.177778603396096,25.141799916264894,22.833694130807956,19.582734467187482,29.177778603396096,29.177778603396096,24.0636187706574,29.327260614316543,25.141799916264894,29.177778603396096,29.177778603396096,24.662400084587443,29.177778603396096,25.995906411622514,23.006016343506797,22.718957856950937,15.0,5158330.140248053 
 03/19  08:00:00,16.0,63.0,20.143294262521287,94.46176726234434,23.23338186108974,37.935188938731294,23.055976693785635,100.0,20.67607273164179,91.40469547863907,19.66549865571571,53.19508917553286,23.124087372040364,38.19546256109166,0.0,0.0,29.327260614316543,29.327260614316543,4380.626785991978,0.17757878918075348,30.20416115176114,27.253367187040137,0.0,0.0,0.0,0.0,3830.9808483797033,0.290387493636975,30.20416115176114,28.62609285441927,693.2685598375814,8.713854469093707,26.2450516945823,26.2450516945823,26.2450516945823,28.26276827162374,28.26276827162374,30.243915970355577,28.25312143220674,23.055976693785635,19.66549865571571,30.243915970355577,30.243915970355577,25.488985861315903,28.439779826036908,28.25312143220674,30.243915970355577,30.243915970355577,28.439779826036908,30.243915970355577,26.86171152869504,23.23338186108974,23.124087372040364,16.0,2495766.815415293 
 03/19  09:00:00,17.8,51.0,20.17778316601477,94.26043872966315,24.310795677773026,35.528516604636515,23.560202779463886,99.50090202528429,20.70595969021892,91.23652949486026,20.052755570430996,51.8662092105889,23.717404468043476,36.82450352049857,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,17.8,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.261967691407047,30.261967691407047,23.560202779463886,20.052755570430996,30.261967691407047,30.261967691407047,26.532196791783775,26.532196791783775,30.261967691407047,30.261967691407047,30.261967691407047,26.532196791783775,30.261967691407047,26.532196791783775,24.310795677773026,23.717404468043476,17.8,0.0 
 03/19  10:00:00,19.0,49.0,20.26218870886531,93.76977647567665,25.523227487886164,33.04375831509266,24.167168707859283,98.68647610538059,20.96395496062938,89.7993800701708,20.52638169421805,50.264011970450696,23.99419834055591,36.208351691581505,0.0,0.0,29.327260614316547,29.327260614316547,0.0,0.0,30.204161151761145,30.204161151761145,0.0,0.0,0.0,0.0,0.0,0.0,30.204161151761145,30.204161151761145,0.0,19.0,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.26196769140705,30.26196769140705,24.167168707859283,20.52638169421805,30.26196769140705,30.26196769140705,26.59935162924096,26.59935162924096,30.26196769140705,30.26196769140705,30.26196769140705,26.59935162924096,30.26196769140705,26.59935162924096,25.523227487886164,23.99419834055591,19.0,0.0 
 03/19  11:00:00,19.0,46.0,20.395709107355838,92.99945846258717,26.366825203318854,31.351925513091224,25.17580968702348,95.84775748481982,21.437778086953706,87.22582876052117,21.001805011366585,48.66023788916905,24.07693010313376,35.93625806891142,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,19.0,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.261967691407047,30.261967691407047,25.17580968702348,21.001805011366585,30.261967691407047,30.261967691407047,26.532196791783775,26.532196791783775,30.261967691407047,30.261967691407047,30.261967691407047,26.532196791783775,30.261967691407047,26.532196791783775,26.366825203318854,24.07693010313376,19.0,0.0 
 03/19  12:00:00,18.2,50.0,20.570621680669014,92.00108734391837,26.468630513501072,31.043458087688222,26.174269293178327,95.32643484359049,22.069425137915527,83.92322105951041,21.36898093447788,47.308952300180756,24.02127981657963,35.91847518372427,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,18.2,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.261967691407047,30.261967691407047,26.174269293178327,21.36898093447788,30.261967691407047,30.261967691407047,26.532196791783775,26.532196791783775,30.261967691407047,30.261967691407047,30.261967691407047,26.532196791783775,30.261967691407047,26.532196791783775,26.468630513501072,24.02127981657963,18.2,0.0 
