Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 03/19  13:00:00,19.0,49.0,20.770125591320554,90.78730952317967,25.962907607550584,31.942434854730177,27.07961631524814,93.18998352448247,22.77464676320352,80.32144737316719,21.6880819974749,46.1681917221633,24.03269225313095,35.84531262759959,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,19.0,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,30.261967691407047,30.261967691407047,27.07961631524814,21.6880819974749,30.261967691407047,30.261967691407047,26.465039875488408,26.465039875488408,30.261967691407047,30.261967691407047,30.261967691407047,26.465039875488408,30.261967691407047,26.465039875488408,25.962907607550584,24.03269225313095,19.0,0.0 
 03/19  14:00:00,19.0,52.0,20.96820306584042,89.59899956031276,25.29742782041027,33.417668197214084,27.61963336708415,93.53950523892294,23.464492581151852,76.96356793888977,21.89686787440964,45.32330822138627,24.197907478381087,35.68957433963083,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,19.0,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,30.261967691407047,30.261967691407047,27.61963336708415,21.89686787440964,30.261967691407047,30.261967691407047,26.465039875488408,26.465039875488408,30.261967691407047,30.261967691407047,30.261967691407047,26.465039875488408,30.261967691407047,26.465039875488408,25.29742782041027,24.197907478381087,19.0,0.0 
 03/19  15:00:00,19.0,47.0,21.155001683539375,88.48899604881223,24.832179148617836,34.449820828392795,27.888402292499393,95.80859409512361,24.075799278540238,74.11036538843436,22.06212991553695,44.6133162501672,25.057093988545486,33.996839226411,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,19.0,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,26.263568851840304,30.261967691407047,30.261967691407047,27.888402292499393,22.06212991553695,30.261967691407047,30.261967691407047,26.465039875488408,26.465039875488408,30.261967691407047,30.261967691407047,30.261967691407047,26.465039875488408,30.261967691407047,26.465039875488408,24.832179148617836,25.057093988545486,19.0,0.0 
 03/19  16:00:00,19.0,49.0,21.323743927906563,87.5777325299505,24.430920119857923,35.29246688387249,27.782263164437538,98.99074953218181,24.74521433979194,71.19929960421346,22.170528291179107,44.206645780991195,26.31930575088932,31.55206835016225,0.0,0.0,29.327260614316547,29.327260614316547,0.0,0.0,30.204161151761145,30.204161151761145,0.0,0.0,0.0,0.0,0.0,0.0,30.204161151761145,30.204161151761145,0.0,19.0,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.26196769140705,30.26196769140705,27.782263164437538,22.170528291179107,30.26196769140705,30.26196769140705,26.59935162924096,26.59935162924096,30.26196769140705,30.26196769140705,30.26196769140705,26.59935162924096,30.26196769140705,26.59935162924096,24.430920119857923,26.31930575088932,19.0,0.0 
 03/19  17:00:00,18.8,53.0,21.455405276132076,86.78783428735058,24.07474606584786,36.14106757615685,27.250836204298285,100.0,25.299270957796526,68.81764845116679,22.20318066825389,44.03544952649689,27.252626432229192,29.936733372039043,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,18.8,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.261967691407047,30.261967691407047,27.250836204298285,22.20318066825389,30.261967691407047,30.261967691407047,26.532196791783775,26.532196791783775,30.261967691407047,30.261967691407047,30.261967691407047,26.532196791783775,30.261967691407047,26.532196791783775,24.07474606584786,27.252626432229192,18.8,0.0 
 03/19  18:00:00,18.6,56.0,21.538418604229925,86.3476487955649,23.641306095203802,37.421114077642386,26.29552023504018,100.0,25.510679945793807,67.9577553793479,22.077435181726855,44.367939471730274,27.5603759184132,29.661225129240805,0.0,0.0,29.327260614316543,29.327260614316543,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,0.0,18.6,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,26.263568851840308,30.261967691407047,30.261967691407047,26.29552023504018,22.077435181726855,30.261967691407047,30.261967691407047,26.532196791783775,26.532196791783775,30.261967691407047,30.261967691407047,30.261967691407047,26.532196791783775,30.261967691407047,26.532196791783775,23.641306095203802,27.5603759184132,18.6,0.0 
 03/19  19:00:00,17.0,72.0,21.50052989029163,86.54816259972014,23.00263955718495,39.35645605352416,25.302131012702052,100.0,25.384340856077408,68.46971004953404,21.703554915589038,45.53742353683731,26.216581705260438,32.48893489648541,5301.156851639433,0.14574344347549023,31.162673772732575,27.68703817391578,0.0,0.0,30.204161151761145,30.204161151761145,0.0,0.0,0.0,0.0,0.0,0.0,30.204161151761145,30.204161151761145,492.0546328382296,11.128894733888389,27.974390187298738,27.974390187298738,27.974390187298738,29.58827201053891,29.58827201053891,31.907847661519202,30.445308800585874,25.302131012702052,21.703554915589038,31.907847661519202,31.907847661519202,29.525928381687223,29.525928381687223,30.445308800585874,31.907847661519202,31.907847661519202,26.05029278287043,31.907847661519202,29.525928381687223,23.00263955718495,26.216581705260438,17.0,1771396.6782176266 
 03/19  20:00:00,17.0,72.0,21.34060115275589,87.40071443959424,22.672401324536686,41.228100329635986,24.390377821633315,100.0,24.87870839414211,70.56403490148526,21.288216056660914,47.09442288280162,24.844656806829676,36.19982235310485,16734.305848445987,0.7079275846515048,33.41231469133211,27.712095131853253,0.0,0.0,30.204161151761145,30.204161151761145,0.0,0.0,0.0,0.0,0.0,0.0,30.204161151761145,30.204161151761145,1265.9157041990575,2.3561105737291244,29.43405967986816,29.43405967986816,29.43405967986816,33.468874092647475,33.468874092647475,33.505212669933734,29.3774200614376,24.390377821633315,21.288216056660914,33.505212669933734,33.505212669933734,33.41231469133211,33.41231469133211,29.3774200614376,33.505212669933734,33.505212669933734,27.712095131853253,33.505212669933734,33.41231469133211,22.672401324536686,24.844656806829676,17.0,4557296.535116606 
 03/19  21:00:00,16.8,75.0,21.155805555102347,88.3098121221643,23.62864665589898,39.53427045722041,23.67051819940851,100.0,24.387175688017106,72.59542023181626,20.965476326896734,48.26258663744146,23.74239299264324,39.2883918289288,3647.4825995088354,0.1827981316433238,35.77837771995677,34.58498000185524,0.0,0.0,30.20416115176114,30.20416115176114,0.0,0.0,0.0,0.0,0.0,0.0,30.20416115176114,30.20416115176114,296.58638255942293,13.121943489525766,32.22101084750152,32.22101084750152,32.22101084750152,33.229686987026625,33.229686987026625,36.02472342468479,35.124610578221414,23.67051819940851,20.965476326896734,36.02472342468479,36.02472342468479,33.37938080150809,33.37938080150809,35.124610578221414,36.02472342468479,36.02472342468479,32.185983083406555,36.02472342468479,33.37938080150809,23.62864665589898,23.74239299264324,16.8,1067710.9772139227 
 03/19  22:00:00,16.0,77.0,20.975921612158118,89.29110840079255,24.610297547181002,38.34532549874191,23.032617123369175,100.0,23.846961850460165,74.98787897137301,20.683201474279215,49.612633870378744,22.585460556709528,43.34498116923806,0.0,0.0,35.77837771995677,35.77837771995677,52.581514470385336,0.0012427375554171993,30.425317753231944,27.894753349855687,0.0,0.0,0.0,0.0,16836.176781445927,0.666527050549477,33.72608526165829,26.586949470211714,1261.1795483099243,1.3526842701650588,29.76482096793618,29.76482096793618,29.76482096793618,33.799755612502345,33.799755612502345,33.88605211807319,29.653949807046214,23.032617123369175,20.683201474279215,33.88605211807319,33.88605211807319,31.195520858282034,33.72608526165829,29.653949807046214,33.88605211807319,33.88605211807319,33.72608526165829,33.88605211807319,26.586949470211714,24.610297547181002,22.585460556709528,16.0,4540246.373915728 
 03/19  23:00:00,15.0,82.0,20.82376604234045,90.1306021097361,24.867857000570954,38.445839422802884,22.511459957142268,100.0,23.32247242481745,77.39551211015075,20.444928179071766,50.6947505568436,23.17236225576312,42.576127562941096,0.0,0.0,35.77837771995677,35.77837771995677,9438.118510103146,0.4190319080211954,29.911615400898427,27.21725711776053,0.0,0.0,0.0,0.0,7378.430178807448,0.4297063854823943,34.540690845387545,32.48675966870324,1339.6399894414121,0.4266698507309252,27.716029577312092,27.716029577312092,27.716029577312092,31.751133903925783,31.751133903925783,31.790360245161345,27.655078666763693,22.511459957142268,20.444928179071766,31.790360245161345,31.790360245161345,29.01556705614867,31.70992533928657,27.655078666763693,31.790360245161345,31.790360245161345,31.70992533928657,31.790360245161345,29.655994162602262,24.867857000570954,23.17236225576312,15.0,4822703.961989083 
 03/19  24:00:00,14.6,84.0,20.710005587596577,90.6742364384433,24.51768789034105,39.70325099777695,22.496004218716713,100.0,22.82890959660738,79.66240005501268,20.25358321490164,51.50449570015044,24.112030024330974,40.68674648550669,0.0,0.0,35.77837771995677,35.77837771995677,16766.196536802156,0.9795372138016458,28.840940211215866,24.74584798723113,0.0,0.0,0.0,0.0,0.0,0.0,34.540690845387545,34.540690845387545,1448.2224319061952,0.12929815214286533,24.809646729090872,24.809646729090872,24.809646729090872,28.845243230972404,28.845243230972404,28.84121774999403,24.79813206208145,22.496004218716713,20.25358321490164,28.84121774999403,28.84121774999403,24.74584798723113,28.840940211215866,24.79813206208145,28.84121774999403,28.84121774999403,28.840940211215866,28.84121774999403,28.840940211215866,24.51768789034105,24.112030024330974,14.6,5213600.754862303 
 03/20  01:00:00,13.0,94.0,20.62690568486449,91.13964358305117,23.942399033007035,41.54570195942872,22.888409869715545,99.78931628193953,22.413009957725812,81.69906419859981,20.06336477981922,52.35944843541478,24.297205844786227,40.67568472990296,0.0,0.0,35.77837771995677,35.77837771995677,15809.43003182627,0.7631739666739151,31.212829367282914,25.874692194829365,0.0,0.0,0.0,0.0,0.0,0.0,34.540690845387545,34.540690845387545,1343.4638717603025,-1.5678821798036608,27.35301316184444,27.35301316184444,27.35301316184444,31.388228795578797,31.388228795578797,31.322595176106134,27.400934882841455,22.888409869715545,20.06336477981922,31.322595176106134,31.322595176106134,25.874692194829365,31.212829367282914,27.400934882841455,31.322595176106134,31.322595176106134,31.212829367282914,31.322595176106134,31.212829367282914,23.942399033007035,24.297205844786227,13.0,4836469.9383370895 
 03/20  02:00:00,13.0,82.0,20.559333761119266,91.4293858801457,23.293571182352043,43.21993098331611,23.335720215351486,99.26010541065331,22.01041783862958,83.64384925199855,19.884405792323236,52.93251056724715,23.992307866927494,41.4441597129877,0.0,0.0,35.778377719956765,35.778377719956765,5122.979410015398,0.13754104138117135,35.49132256128189,32.52107419520996,0.0,0.0,0.0,0.0,0.0,0.0,34.540690845387545,34.540690845387545,399.0365058864945,8.087748031865901,31.75465698582642,31.75465698582642,31.75465698582642,33.09955850519323,33.09955850519323,35.6395123041988,34.38775785725584,23.335720215351486,19.884405792323236,35.6395123041988,35.6395123041988,30.254533397718056,33.22478176378998,34.38775785725584,35.6395123041988,35.6395123041988,33.22478176378998,35.6395123041988,33.22478176378998,23.293571182352043,23.992307866927494,13.0,1436531.4211913804 
 03/20  03:00:00,13.0,89.0,20.491132999785258,91.72370805845897,22.700744685645763,44.99871122736549,23.697185622628083,99.48287046351601,21.673262743853353,85.29911428383693,19.725611230629955,53.54401363776036,23.482407855507628,42.926753770810066,8384.66352995834,0.30724024133613886,34.929682909227,31.665298730098314,0.0,0.0,35.49132256128189,35.49132256128189,0.0,0.0,0.0,0.0,0.0,0.0,34.540690845387545,34.540690845387545,621.6310490635916,5.662515334872633,30.96029299733805,30.96029299733805,30.96029299733805,32.977645276388266,32.977645276388266,34.9454293260614,32.86323336828741,23.697185622628083,19.725611230629955,34.9454293260614,34.9454293260614,33.00819226617766,33.00819226617766,32.86323336828741,34.9454293260614,34.9454293260614,29.743808087048972,34.9454293260614,33.00819226617766,22.700744685645763,23.482407855507628,13.0,2237871.7766289297 
 03/20  04:00:00,13.0,88.0,20.425699612030034,92.09489038792644,22.757809868619596,45.25979340619406,23.660582527320088,100.0,21.334191409053936,87.08855190548212,19.576256143736828,54.29888479002649,22.777832501668396,45.21212245600887,9039.436485321436,0.5239422673166201,31.038461302063805,26.900854130198802,0.0,0.0,35.49132256128189,35.49132256128189,0.0,0.0,0.0,0.0,7910.550165143344,0.3120438445694521,31.038461302063805,24.955131423390927,1354.0420708839065,-1.5725446122840845,27.027468539610844,27.027468539610844,27.027468539610844,31.062747023696115,31.062747023696115,31.120016630706274,26.951562763688212,23.660582527320088,19.576256143736828,31.120016630706274,31.120016630706274,31.038461302063805,31.038461302063805,26.951562763688212,31.120016630706274,31.120016630706274,26.900854130198802,31.120016630706274,24.955131423390927,22.757809868619596,22.777832501668396,13.0,4874551.455182063 
 03/20  05:00:00,12.0,94.0,20.35236415468578,92.4209923731722,23.089684240875513,44.62394326509333,23.345455785269813,100.0,21.044344558428108,88.5635963252723,19.4490552502053,54.88840850440104,22.926797697682392,45.07123673212741,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,35.49132256128189,35.49132256128189,0.0,0.0,0.0,0.0,13993.411564388254,0.4853572327314478,35.68447174465304,28.663456025210717,1183.0842965177978,-2.7342472562352995,32.218023687809136,32.218023687809136,32.218023687809136,36.252728245909566,36.252728245909566,36.14248203188654,32.31044824547711,23.345455785269813,19.4490552502053,36.14248203188654,36.14248203188654,35.68447174465304,35.68447174465304,32.31044824547711,36.14248203188654,36.14248203188654,35.68447174465304,36.14248203188654,28.663456025210717,23.089684240875513,22.926797697682392,12.0,4259103.467464073 
 03/20  06:00:00,12.9,89.0,20.27215456909034,92.78782690044457,23.381062602068354,43.99630384605557,22.91224799588801,99.99999999999999,20.781147368601193,89.91951405459581,19.380566155520984,55.210997723809825,23.58115058378963,43.473559162258695,0.0,0.0,31.443629536095855,31.443629536095855,6340.702279189435,0.14122123977750292,35.50286764801925,31.922399574782656,0.0,0.0,0.0,0.0,4377.334529860176,0.11866958515266923,39.86417867078667,36.922652088602874,707.5537661468085,3.762805329632854,34.83762512239506,34.83762512239506,34.83762512239506,37.33357696961309,37.33357696961309,38.461805634182,35.87909779803294,22.91224799588801,19.380566155520984,38.461805634182,38.461805634182,33.904351332192164,37.48481940542875,35.87909779803294,38.461805634182,38.461805634182,37.48481940542875,38.461805634182,34.54329282324497,23.381062602068354,23.58115058378963,12.899999999999999,2547193.5581285106 
 03/20  07:00:00,13.0,88.0,20.19574237638313,93.2272488238957,23.26956946601031,44.568024182594556,22.69221431235323,99.99999999999999,20.53928682651503,91.26981979381709,19.325971033054778,55.61832109684333,24.282525011834885,41.93719179642346,0.0,0.0,31.443629536095855,31.443629536095855,17245.653463822637,0.6668949399754663,31.06698329186854,24.856376458758938,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,1355.0890712919852,-1.5711099976825662,27.005322622547126,27.005322622547126,27.005322622547126,31.04060538450855,31.04060538450855,31.12214409154961,26.908795006056756,22.69221431235323,19.325971033054778,31.12214409154961,31.12214409154961,24.856376458758938,31.06698329186854,26.908795006056756,31.12214409154961,31.12214409154961,31.06698329186854,31.12214409154961,31.06698329186854,23.26956946601031,24.282525011834885,13.0,4878320.656651147 
 03/20  08:00:00,14.0,82.0,20.150511738031916,93.48843707741464,23.182950470035873,44.99876265209569,23.066311724739087,98.67839151815187,20.388127145987895,92.12530312126486,19.37795482097446,55.61833780231199,24.49224788017738,41.59526095984285,0.0,0.0,31.443629536095855,31.443629536095855,14295.554890008156,0.48807102043961015,34.09676416358213,25.910879098851538,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,1239.495519760222,-0.6818543851848808,30.54870338955651,30.54870338955651,30.54870338955651,34.583624512898,34.583624512898,34.46694991716491,30.649889331757976,23.066311724739087,19.37795482097446,34.46694991716491,34.46694991716491,25.910879098851538,34.09676416358213,30.649889331757976,34.46694991716491,34.46694991716491,34.09676416358213,34.46694991716491,34.09676416358213,23.182950470035873,24.49224788017738,14.0,4462183.8711367985 
 03/20  09:00:00,14.0,94.0,20.16385131175524,93.4113067404783,23.7673394152787,44.652543980934915,23.649453092144856,96.9226244238894,20.333572200426683,92.43626236651788,19.625886247510756,55.61420647178781,24.305158062280107,43.241110190632014,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,14.0,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,37.375511135369656,37.375511135369656,23.649453092144856,19.625886247510756,37.375511135369656,37.375511135369656,33.66229406761786,33.66229406761786,37.375511135369656,37.375511135369656,37.375511135369656,33.66229406761786,37.375511135369656,33.66229406761786,23.7673394152787,24.305158062280107,14.0,0.0 
 03/20  10:00:00,13.0,94.0,20.203390737142936,93.18313700286194,24.429926963085755,43.28391250755343,24.156322212769496,96.75887028796674,20.326082050096705,92.47904929084126,19.946181073825432,54.81222547382856,24.094801590860133,44.16749697295466,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,13.0,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,37.37551113536965,37.37551113536965,24.156322212769496,19.946181073825432,37.37551113536965,37.37551113536965,33.72682902429763,33.72682902429763,37.37551113536965,37.37551113536965,37.37551113536965,33.72682902429763,37.37551113536965,33.72682902429763,24.429926963085755,24.094801590860133,13.0,0.0 
 03/20  11:00:00,13.0,100.0,20.26163101980107,92.84817611118308,24.76049063886324,42.95163667694429,24.634858808161344,96.81727068237281,20.38675811250853,92.13307133282413,20.349688330310983,53.847927532731404,23.872694890851797,45.302940988573596,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,13.0,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,37.375511135369656,37.375511135369656,24.634858808161344,20.349688330310983,37.375511135369656,37.375511135369656,33.66229406761786,33.66229406761786,37.375511135369656,37.375511135369656,37.375511135369656,33.66229406761786,37.375511135369656,33.66229406761786,24.76049063886324,23.872694890851797,13.0,0.0 
 03/20  12:00:00,15.0,94.0,20.343895112935577,92.28534834947135,24.564375256884112,44.78965234561083,25.16979491023649,96.95075147952821,20.65191150334912,90.54791202940889,20.755596624463998,53.44276046888564,23.63029795691083,47.371303626336115,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,15.0,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,37.375511135369656,37.375511135369656,25.16979491023649,20.755596624463998,37.375511135369656,37.375511135369656,33.66229406761786,33.66229406761786,37.375511135369656,37.375511135369656,37.375511135369656,33.66229406761786,37.375511135369656,33.66229406761786,24.564375256884112,23.63029795691083,15.0,0.0 
 03/20  13:00:00,18.0,77.0,20.45145069792938,91.67447041747124,24.26775255203958,46.79025093565251,25.81218307673302,94.46744502910992,21.05412608260989,88.33436142635526,21.233956117820902,52.78194054167643,23.528489377229764,48.91122323894997,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,18.0,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,37.37551113536965,37.37551113536965,25.81218307673302,21.233956117820902,37.37551113536965,37.37551113536965,33.72682902429763,33.72682902429763,37.37551113536965,37.37551113536965,37.37551113536965,33.72682902429763,37.37551113536965,33.72682902429763,24.26775255203958,23.528489377229764,18.0,0.0 
 03/20  14:00:00,17.0,77.0,20.572316415841904,90.90262351554145,23.88273393747324,48.44157619239,26.31354786967797,92.69505208106423,21.481225964037474,85.96426485191374,21.49202640667316,52.49487945020029,23.681776244578714,49.025574536966914,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,17.0,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,37.375511135369656,37.375511135369656,26.31354786967797,21.49202640667316,37.375511135369656,37.375511135369656,33.66229406761786,33.66229406761786,37.375511135369656,37.375511135369656,37.375511135369656,33.66229406761786,37.375511135369656,33.66229406761786,23.88273393747324,23.681776244578714,17.0,0.0 
 03/20  15:00:00,19.2,70.0,20.697846119154768,90.1119620971198,23.647473250291654,49.78009342427259,26.575342906730004,92.12074593249032,21.95814436261272,83.41108925900932,21.708820772514237,52.38360756137037,24.35065924068757,47.71760228347045,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,19.2,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,37.37551113536965,37.37551113536965,26.575342906730004,21.708820772514237,37.37551113536965,37.37551113536965,33.72682902429763,33.72682902429763,37.37551113536965,37.37551113536965,37.37551113536965,33.72682902429763,37.37551113536965,33.72682902429763,23.647473250291654,24.35065924068757,19.2,0.0 
 03/20  16:00:00,21.0,56.0,20.814778602850943,89.46538023768493,23.46572081103171,50.029459598132874,26.483424553775933,92.33917029498627,22.393935788616357,81.22596701396552,21.859963681443357,52.07682856940193,25.27607284570881,44.8890007052096,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,21.0,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,33.5332241533274,37.375511135369656,37.375511135369656,26.483424553775933,21.859963681443357,37.375511135369656,37.375511135369656,33.79136389327627,33.79136389327627,37.375511135369656,37.375511135369656,37.375511135369656,33.79136389327627,37.375511135369656,33.79136389327627,23.46572081103171,25.27607284570881,21.0,0.0 
 03/20  17:00:00,20.0,53.0,20.90593968856699,88.96487636075733,23.160404132477233,49.68289856695329,25.984191580554995,94.40546960611064,22.741107758840233,79.53116931417577,21.821875508254358,51.84860683984478,25.930925485628975,42.08857634187703,0.0,0.0,31.443629536095855,31.443629536095855,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,20.0,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,33.533224153327396,37.37551113536965,37.37551113536965,25.984191580554995,21.821875508254358,37.37551113536965,37.37551113536965,33.72682902429763,33.72682902429763,37.37551113536965,37.37551113536965,37.37551113536965,33.72682902429763,37.37551113536965,33.72682902429763,23.160404132477233,25.930925485628975,20.0,0.0 
 03/20  18:00:00,19.8,49.0,20.965275992549845,88.64080018599606,22.858667324223152,48.17090293725553,25.205525732258444,98.06984995099039,22.927539277803014,78.63751579053712,21.639875508222232,51.502977461342326,26.116422540870698,39.6148915230389,16154.382371946125,0.4713425711596991,34.42933660397492,26.032187336470585,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,1228.3987931194551,5.077717753487029,30.611558828955058,30.611558828955058,30.611558828955058,34.646263387055484,34.646263387055484,34.699633641933616,30.534270308895756,25.205525732258444,21.639875508222232,34.699633641933616,34.699633641933616,34.42933660397492,34.42933660397492,30.534270308895756,34.699633641933616,34.699633641933616,26.032187336470585,34.699633641933616,34.42933660397492,22.858667324223152,26.116422540870698,19.799999999999997,4422235.655230038 
 03/20  19:00:00,19.0,49.0,20.93230460817693,88.90943616701436,23.11579913429723,46.045359936590344,24.264608459658906,99.59957316473321,22.9869080770535,78.43356871594644,21.26208365584209,52.080223784432135,24.8794529334752,41.38171768773878,3448.090421177989,0.11412185755892389,36.92871207250751,35.12164804401944,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,288.08429614355435,15.298967834407108,33.56295510130258,33.56295510130258,33.56295510130258,34.571631240827685,34.571631240827685,37.365062437924045,36.46516541336585,24.264608459658906,21.26208365584209,37.365062437924045,37.365062437924045,34.67380367294866,34.67380367294866,36.46516541336585,37.365062437924045,37.365062437924045,32.86673964446059,37.365062437924045,34.67380367294866,23.11579913429723,24.8794529334752,19.0,1037103.4661167957 
 03/20  20:00:00,18.0,42.0,20.821378285508185,89.51847966824693,24.015238536990335,41.35802847568743,23.48612602694951,99.38252439603748,22.86179995130998,79.03016802714704,20.877063891710655,52.042664468629376,23.65173623106623,42.2290067754402,0.0,0.0,36.92871207250751,36.92871207250751,0.0,0.0,36.51909547636009,36.51909547636009,0.0,0.0,0.0,0.0,0.0,0.0,39.86417867078667,39.86417867078667,0.0,18.0,33.622452740363386,33.622452740363386,33.622452740363386,33.622452740363386,33.622452740363386,37.419165636218494,37.419165636218494,23.48612602694951,20.877063891710655,37.419165636218494,37.419165636218494,33.941298071286205,33.941298071286205,37.419165636218494,37.419165636218494,37.419165636218494,33.941298071286205,37.419165636218494,33.941298071286205,24.015238536990335,23.65173623106623,18.0,0.0 
 03/20  21:00:00,16.4,48.0,20.701120537205014,90.27395426166413,24.085944463108028,39.302471520454326,22.786739487970337,100.0,22.616201478944618,80.29645559632769,20.569287097245677,51.86436511276751,22.48437962666863,43.26940448198174,0.0,0.0,36.92871207250751,36.92871207250751,4516.7034464616045,0.16481210059330692,32.77234628149078,29.368408705236554,0.0,0.0,0.0,0.0,9592.399059733343,0.41349467752880714,33.710469305270784,28.888858879603408,1022.6612260277396,5.424252273524654,28.934528076855248,28.934528076855248,28.934528076855248,31.960876578829637,31.960876578829637,33.076580602776374,29.69718281505456,22.786739487970337,20.569287097245677,33.076580602776374,33.076580602776374,28.809869720436048,32.21380729669028,29.69718281505456,33.076580602776374,33.076580602776374,32.21380729669028,33.076580602776374,27.392196871022897,24.085944463108028,22.48437962666863,16.4,3681580.4136998625 
 03/20  22:00:00,15.0,44.0,20.56560611512589,91.1219005525785,23.745201773277692,37.59510433655466,22.379794900323038,99.72178195369877,22.272253489406715,82.0747110537834,20.25747114217562,51.203560502158425,22.397215543978795,40.78919031668222,0.0,0.0,36.92871207250751,36.92871207250751,10141.328321973077,0.3963808527999878,28.987329148777683,22.735045199045633,0.0,0.0,0.0,0.0,7489.481938320336,0.5958191472000123,28.987329148777683,25.96621965060914,1451.6009851108072,0.4249847461057561,24.739503718126045,24.739503718126045,24.739503718126045,28.775036216740332,28.775036216740332,28.760214087296177,24.736065619376724,22.379794900323038,20.25747114217562,28.760214087296177,28.760214087296177,22.735045199045633,28.987329148777683,24.736065619376724,28.760214087296177,28.760214087296177,28.987329148777683,28.760214087296177,25.96621965060914,23.745201773277692,22.397215543978795,15.0,5225763.546398906 
 03/20  23:00:00,15.0,48.0,20.43050918856763,91.8845802785778,23.215366027068484,35.63192148224155,22.22560613681884,98.07755217487625,21.90489323453372,83.93331697071145,20.016486457373162,49.54144024138104,22.758259784398007,36.64357600501692,0.0,0.0,36.92871207250751,36.92871207250751,12831.6192490053,0.6257911495160173,28.897992065350014,23.992276259567006,0.0,0.0,0.0,0.0,4626.891858819818,0.36640885048398286,28.897992065350014,25.87689117374422,1453.1664360859302,0.43794350583402863,24.70095231595854,24.70095231595854,24.70095231595854,28.736506832253603,28.736506832253603,28.730402557166308,24.68825861672905,22.22560613681884,20.016486457373162,28.730402557166308,28.730402557166308,23.992276259567006,28.897992065350014,24.68825861672905,28.730402557166308,28.730402557166308,28.897992065350014,28.730402557166308,25.87689117374422,23.215366027068484,22.758259784398007,15.0,5231399.169909349 
 03/20  24:00:00,15.0,39.0,20.335346173082918,92.51823442709085,22.548235198540777,34.314676776525204,22.56192896393554,94.16654846185051,21.545745094754285,85.88175261294302,19.833176781358112,47.79131718086796,22.924197651616403,33.54989039166732,6835.614537194743,0.3824507371829242,28.684934167914705,24.407813766286836,9598.398756458639,0.5347635148573706,28.684934167914705,24.38877735664925,0.0,0.0,0.0,0.0,1262.5272733197003,0.07498574795970533,28.684934167914705,24.640745060139068,1465.0737169463305,0.4233987970857198,24.441800279266022,24.441800279266022,24.441800279266022,28.477254698280003,28.477254698280003,28.48198848825742,24.417761677125007,22.56192896393554,19.833176781358112,28.48198848825742,28.48198848825742,24.38877735664925,28.684934167914705,24.417761677125007,28.48198848825742,28.48198848825742,24.407813766286836,28.48198848825742,24.640745060139068,22.548235198540777,22.924197651616403,15.0,5274265.38100679 
 03/21  01:00:00,14.0,44.0,20.26845569142461,92.90143233704113,22.50116596984206,32.24776705698554,22.775163204508388,91.94169994581648,21.28256829306956,87.27771992025575,19.66636434888592,46.2205549162939,22.817443737044318,31.63567262550313,7506.302872223367,0.5193275920759799,29.51148242616943,26.053533647634058,8579.341124228615,0.4042905659735005,29.51148242616943,24.434633986815847,0.0,0.0,0.0,0.0,1623.6667207789517,0.06858184195051967,29.51148242616943,23.84750369579678,1428.647461122628,-0.6049354982128285,25.24678851571386,25.24678851571386,25.24678851571386,29.28241088082731,29.28241088082731,29.268742427078934,25.241399544004224,22.775163204508388,19.66636434888592,29.268742427078934,29.268742427078934,24.434633986815847,29.51148242616943,25.241399544004224,29.268742427078934,29.268742427078934,26.053533647634058,29.268742427078934,23.84750369579678,22.50116596984206,22.817443737044318,14.0,5143130.860041461 
 03/21  02:00:00,14.0,44.0,20.22806191206341,93.13373171731334,22.701825407279564,29.987415633405472,22.867768237423487,89.1047286771054,21.05459704855744,88.50774164910877,19.51020617059112,44.48242821210583,22.5717448407878,30.224299343999473,7052.300194031063,0.5461579453384813,29.955474187685514,26.866337125372155,5987.585179813714,0.24616685077260536,29.955474187685514,24.136495340236287,0.0,0.0,0.0,0.0,4629.5027404814,0.1998752038889135,29.955474187685514,24.414322114988124,1408.5750222989998,-0.6240899681753778,25.706781080171233,25.706781080171233,25.706781080171233,29.742314606160917,29.742314606160917,29.734590074561886,25.695107982564707,22.867768237423487,19.51020617059112,29.734590074561886,29.734590074561886,24.136495340236287,29.955474187685514,25.695107982564707,29.734590074561886,29.734590074561886,26.866337125372155,29.734590074561886,24.414322114988124,22.701825407279564,22.5717448407878,14.0,5070870.080276399 
 03/21  03:00:00,13.8,39.0,20.182002299443496,93.39942684460769,23.067931050084113,28.154287283613943,22.919799543148095,88.90095918053078,20.82812502402765,89.74914556260757,19.441736819473007,43.353435525343684,22.612497762143008,28.941592866064045,2523.731397421473,0.17227325663147824,30.24072299683251,28.48838051486026,4630.608159144855,0.16459945838084236,30.43044639261628,23.70934493986819,0.0,0.0,0.0,0.0,9965.860491522262,0.6541124455436647,30.43044639261628,26.704885714647517,1383.3392539978643,-0.8630175190790954,26.306266005289153,26.306266005289153,26.306266005289153,30.341683760063667,30.341683760063667,30.326383092518995,26.302506825695595,22.919799543148095,19.441736819473007,30.326383092518995,30.326383092518995,23.70934493986819,30.43044639261628,26.302506825695595,30.326383092518995,30.326383092518995,28.678103910644026,30.326383092518995,26.704885714647517,23.067931050084113,22.612497762143008,13.8,4980021.3143923115 
 03/21  04:00:00,13.0,41.0,20.13218645762281,93.7809523445883,23.231690286101326,26.6414318157251,22.86758358947658,90.51005887593385,20.602297353895974,91.09691654952945,19.356541385279343,42.156313534102935,23.01194614611953,26.999670261402258,0.0,0.0,30.24072299683251,30.24072299683251,11709.442702252549,0.42435753072003923,31.064607670578372,24.46180185440305,0.0,0.0,0.0,0.0,4294.140236728317,0.2306703211622968,31.064607670578372,26.611535468445,1346.5389960800226,-1.6984987188828455,27.214308749970243,27.214308749970243,27.214308749970243,31.249551152107337,31.249551152107337,31.238380455922172,27.205901403084052,22.86758358947658,19.356541385279343,31.238380455922172,31.238380455922172,24.46180185440305,31.064607670578372,27.205901403084052,31.238380455922172,31.238380455922172,31.064607670578372,31.238380455922172,26.611535468445,23.231690286101326,23.01194614611953,13.0,4847540.385888081 
 03/21  05:00:00,13.0,41.0,20.086818620974622,94.04464156691074,23.07432144424306,25.863397442466834,22.985384442886556,91.6222692527617,20.426734160878095,92.08899394185116,19.28426187419083,41.035471128649945,23.135066275300066,25.770230113735742,0.0,0.0,30.24072299683251,30.24072299683251,15143.530255885913,0.4548295132221011,33.63405416499261,25.66875283145037,0.0,0.0,0.0,0.0,0.0,0.0,31.127839650023798,31.127839650023798,1248.3800786395004,-1.7922655827032763,29.9564153353089,29.9564153353089,29.9564153353089,33.99112830736206,33.99112830736206,33.946236701223526,29.982719627396996,22.985384442886556,19.28426187419083,33.946236701223526,33.946236701223526,25.66875283145037,33.63405416499261,29.982719627396996,33.946236701223526,33.946236701223526,33.63405416499261,33.946236701223526,33.63405416499261,23.07432144424306,23.135066275300066,13.0,4494168.283102201 
 03/21  06:00:00,10.0,54.0,20.04575780831626,94.28403133502448,22.663286463705035,26.10434922792261,23.228867407907025,92.4537662451269,20.254040687655888,93.07684212355176,19.165900447336632,40.683108665914474,22.893029339834,25.74483294087841,6742.884040176528,0.3283174700714905,31.12163179092077,28.664969718078552,7047.891506794838,0.13480251181545386,38.86218411602823,32.60822629323216,0.0,0.0,0.0,0.0,2854.227203863135,0.10066962475914751,31.565190117516416,28.173752649451554,1220.3441351908405,-4.810696303762666,31.482096513681732,31.482096513681732,31.482096513681732,35.51702642412168,35.51702642412168,35.55549655207419,31.41900005021393,23.228867407907025,19.165900447336632,35.55549655207419,35.55549655207419,29.178404527722556,35.43236235051863,31.41900005021393,35.55549655207419,35.55549655207419,32.97570027767642,35.55549655207419,32.04092488245377,22.663286463705035,22.893029339834,10.0,4393238.886687025 
 03/21  07:00:00,9.0,61.0,19.99944876787355,94.64881717808554,22.611992294648235,26.09805369921125,23.41464403655728,94.47244273428025,20.05527352443749,94.32215095745808,19.036036888104643,40.59113757368934,22.666358660611827,26.013438615394612,10624.609300197313,0.713859830105277,30.971189864046178,27.410585313036538,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,6441.637562579225,0.27834016989472316,30.971189864046178,25.434577529488802,1359.6261150817472,-5.671553766025319,26.884255546442773,26.884255546442773,26.884255546442773,30.91956168067533,30.91956168067533,30.932681509836495,26.856259227382466,23.41464403655728,19.036036888104643,30.932681509836495,30.932681509836495,30.971189864046178,30.971189864046178,26.856259227382466,30.932681509836495,30.932681509836495,27.410585313036538,30.932681509836495,25.434577529488802,22.611992294648235,22.666358660611827,9.0,4894654.01429429 
 03/21  08:00:00,11.0,62.0,19.96830526126445,94.83161054713563,23.31449756892014,25.193989151280043,23.40762510394576,97.06261862020101,19.87494140748263,95.38202417516602,19.07721441836457,40.31512090216674,22.91729195471157,25.807333008053515,2709.0718350376833,0.17782477879708486,32.0007138815456,30.785841364524828,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,11903.597157820304,0.4437795074682077,34.85703632875773,28.13668377363587,1219.0864770257067,-3.7863514264011373,31.22120976329569,31.22120976329569,31.22120976329569,35.25605566874176,35.25605566874176,35.12717001339615,31.333700483119166,23.40762510394576,19.07721441836457,35.12717001339615,35.12717001339615,34.85703632875773,34.85703632875773,31.333700483119166,35.12717001339615,35.12717001339615,33.642163811736964,35.12717001339615,28.13668377363587,23.31449756892014,22.91729195471157,11.0,4388711.317292545 
 03/21  09:00:00,14.0,52.0,19.989859901261106,94.70505866912812,25.033488450194746,22.991976435365167,23.535054232076966,98.1176456010487,19.831379493317744,95.6399957092539,19.384272703471208,39.45408487674416,23.740561278939644,24.841022394935717,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.862184116028224,38.862184116028224,0.0,0.0,0.0,0.0,2293.6764460441013,0.061671304198563016,39.725120026890345,38.24218716308533,167.69660346828238,11.692707794983566,36.39746979448715,36.39746979448715,36.39746979448715,37.02173736952935,37.02173736952935,39.976314511751966,39.40108905087114,23.535054232076966,19.384272703471208,39.976314511751966,39.976314511751966,37.29038371898068,37.29038371898068,39.40108905087114,39.976314511751966,39.976314511751966,37.29038371898068,39.976314511751966,35.807450855175674,25.033488450194746,23.740561278939644,13.999999999999996,603707.7724858166 
 03/21  10:00:00,17.0,32.0,20.07648494694559,94.1984377186626,26.6229141821177,20.72495661789803,23.946633820931144,96.5696298650314,20.044638938708474,94.38438789960868,19.965964129879605,37.33990717289342,24.75677280191375,23.14825312183539,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.862184116028224,38.862184116028224,0.0,0.0,0.0,0.0,0.0,0.0,39.725120026890345,39.725120026890345,0.0,16.999999999999996,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,39.99993101833441,39.99993101833441,23.946633820931144,19.965964129879605,39.99993101833441,39.99993101833441,36.786224575667696,36.786224575667696,39.99993101833441,39.99993101833441,39.99993101833441,36.786224575667696,39.99993101833441,36.786224575667696,26.6229141821177,24.75677280191375,16.999999999999996,0.0 
 03/21  11:00:00,17.0,39.0,20.199802757196423,93.48241623835018,27.149498453888967,20.16629066462586,24.761877876031527,92.05277936021449,20.451408811489767,92.04044851137772,20.411419735907117,35.95289347442291,25.148584419584168,22.69839048987882,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,17.0,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,24.761877876031527,20.411419735907117,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,27.149498453888967,25.148584419584168,17.0,0.0 
 03/21  12:00:00,18.4,36.0,20.361463480242023,92.55305173249971,27.04781740362484,20.500270840144104,25.62026430493022,87.81276510587735,20.993619594951664,89.01730016295137,20.961159987751618,34.3263221034666,25.26163936341066,22.78163104081955,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,18.4,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,25.62026430493022,20.961159987751618,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,27.04781740362484,25.26163936341066,18.4,0.0 
 03/21  13:00:00,19.0,30.0,20.54995400127502,91.39168265237645,26.491770899257414,20.9465523078419,26.531345680992448,83.635442871204,21.608790599351394,85.63655085706284,21.427365629849575,32.89546636868789,25.178489528148006,22.641497059673174,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,19.0,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,39.99993101833441,39.99993101833441,26.531345680992448,21.427365629849575,39.99993101833441,39.99993101833441,36.666189688939326,36.666189688939326,39.99993101833441,39.99993101833441,39.99993101833441,36.666189688939326,39.99993101833441,36.666189688939326,26.491770899257414,25.178489528148006,19.0,0.0 
 03/21  14:00:00,20.0,26.0,20.738492764502773,90.33572461541955,25.808393573320267,21.361711687498463,27.183938231554947,80.99839075809919,22.247915624708497,82.36039925218901,21.719108814167193,31.774180851623886,25.121481215573922,22.25341497228253,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,20.0,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,27.183938231554947,21.719108814167193,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,25.808393573320267,25.121481215573922,20.0,0.0 
 03/21  15:00:00,20.8,22.0,20.911893844130283,89.28783218130039,25.262497491347034,21.042729679226355,27.398834389284374,80.62071295647529,22.865087755033944,79.2514803796465,21.846890072997958,30.459899057489267,25.80400131029355,20.38189884561961,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,20.8,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,27.398834389284374,21.846890072997958,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,25.262497491347034,25.80400131029355,20.8,0.0 
 03/21  16:00:00,20.9,24.0,21.07247065788296,88.41078851948497,24.798001598854697,21.214487370897842,27.30549101312343,81.92423736262279,23.4222372757512,76.62597595638981,21.99232580862102,29.675409821863173,26.85339679253387,18.784901551392977,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,20.9,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,39.99993101833441,39.99993101833441,27.30549101312343,21.99232580862102,39.99993101833441,39.99993101833441,36.666189688939326,36.666189688939326,39.99993101833441,39.99993101833441,39.99993101833441,36.666189688939326,39.99993101833441,36.666189688939326,24.798001598854697,26.85339679253387,20.9,0.0 
 03/21  17:00:00,20.9,26.0,21.200439960130854,87.71870881033814,24.416368900359593,21.567721448695938,26.81071380303463,85.66566819194203,23.858431329294643,74.63871066149922,22.080441347619526,29.195420562347472,27.556027566952412,17.910297185310352,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,20.9,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,26.81071380303463,22.080441347619526,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,24.416368900359593,27.556027566952412,20.9,0.0 
 03/21  18:00:00,21.0,28.0,21.27725959467392,87.21933698778977,23.926175780614685,22.24416988025918,25.9723705056232,92.57539555990348,24.093498171422997,73.51866687383077,21.953043313070804,29.053006029893485,27.744022514402264,17.74046982653364,0.0,0.0,32.0007138815456,32.0007138815456,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,21.0,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,36.426084843435206,39.99993101833441,39.99993101833441,25.9723705056232,21.953043313070804,39.99993101833441,39.99993101833441,36.60616353896019,36.60616353896019,39.99993101833441,39.99993101833441,39.99993101833441,36.60616353896019,39.99993101833441,36.60616353896019,23.926175780614685,27.744022514402264,21.0,0.0 
 03/21  19:00:00,18.0,42.0,21.248660544725382,87.45946889634189,23.24183584473644,23.585592399776644,24.894352759306184,99.3606354063657,24.080673414091365,73.64850432991528,21.554735228300448,29.852683051673473,26.31400607160832,19.637439249050292,0.0,0.0,32.00071388154561,32.00071388154561,0.0,0.0,38.86218411602823,38.86218411602823,0.0,0.0,0.0,0.0,0.0,0.0,39.72512002689035,39.72512002689035,0.0,18.0,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,36.42608484343521,39.99993101833441,39.99993101833441,24.894352759306184,21.554735228300448,39.99993101833441,39.99993101833441,36.72621398081271,36.72621398081271,39.99993101833441,39.99993101833441,39.99993101833441,36.72621398081271,39.99993101833441,36.72621398081271,23.24183584473644,26.31400607160832,18.0,0.0 
 03/21  20:00:00,16.6,45.0,21.12694713480025,88.11552461659852,22.60320937307202,24.886671366155348,24.078850897215062,99.99999999999997,23.820676016521062,74.80851876780983,21.15474170280942,30.673068654293147,24.860204383217976,21.73431597762239,15198.795431414703,0.6650549937906692,32.87370702519104,27.832678399370828,0.0,0.0,38.862184116028224,38.862184116028224,0.0,0.0,0.0,0.0,0.0,0.0,39.725120026890345,39.725120026890345,1077.2501028400875,4.341867531574061,30.12611246627809,30.12611246627809,30.12611246627809,33.488657086020694,33.488657086020694,34.2395184026762,30.542250072754754,24.078850897215062,21.15474170280942,34.2395184026762,34.2395184026762,33.671292140878066,33.671292140878066,30.542250072754754,34.2395184026762,34.2395184026762,28.630263515057845,34.2395184026762,33.671292140878066,22.60320937307202,24.860204383217976,16.599999999999998,3878100.370224315 
